DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,53,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,61.797,36.005,3.107,18.253,70.657,67.615,71.527,67.177,67.363,0.0,-0.04,-0.033,20.0,20.0,16.324,16.781,16.597,65.425,92.4,81.163,93.28,44.362,59.162,44.1,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.906,71.375,69.688,0.012,62.688,150.625,69.875,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.125,69.625,68.813,0.022,63.5,150.625,70.75,67.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.75,0.026,62.844,150.625,68.5,65.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.231,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2072008,54,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,61.891,36.005,3.107,21.116,70.657,67.615,71.527,67.177,67.363,0.0,-0.037,-0.033,20.0,20.0,16.296,16.781,16.636,65.425,92.326,81.269,93.206,44.362,59.162,44.173,-10.867,110.0,110.0,71.188,150.625,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.641,71.375,69.688,0.012,62.594,150.625,69.875,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.125,69.625,68.688,0.022,63.5,150.625,70.563,67.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.688,0.026,62.844,150.625,68.563,65.438,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.167,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2072008,55,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,61.859,36.005,3.107,8.234,70.657,67.615,71.527,67.177,67.146,0.0,-0.037,-0.033,20.0,20.0,16.296,16.781,16.623,65.211,92.326,81.057,93.206,44.29,59.057,44.1,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.609,71.375,69.813,0.012,62.594,150.625,69.688,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.219,69.625,68.688,0.022,63.5,150.625,70.75,67.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.688,0.026,62.844,150.625,68.563,65.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,0.001,-0.148,0.001,-0.001,-0.168,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2072008,56,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,61.844,36.005,3.107,12.528,70.657,67.615,71.635,67.177,67.254,0.0,-0.037,-0.033,20.0,20.0,16.296,16.781,16.546,65.425,92.253,81.057,93.133,44.29,59.162,44.1,-10.867,110.0,110.0,71.063,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.656,71.375,69.688,0.012,62.594,150.625,69.875,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.219,69.625,68.688,0.022,63.375,150.625,70.563,67.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.688,0.026,62.844,150.625,68.5,65.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.167,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2072008,57,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,61.766,36.005,3.107,16.822,70.657,67.615,71.635,67.177,67.254,0.0,-0.037,-0.033,20.0,20.0,16.296,16.781,16.507,65.425,92.179,81.163,93.059,44.435,59.162,44.173,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.453,71.438,69.688,0.012,62.594,150.625,69.875,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.156,69.625,68.688,0.022,63.5,150.625,70.75,67.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.688,0.026,62.844,150.625,68.5,65.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.232,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2072008,58,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,61.625,36.005,3.107,16.822,70.657,67.615,71.527,67.177,67.254,0.0,-0.037,-0.033,20.0,20.0,16.296,16.752,16.507,65.425,92.105,81.057,92.985,44.508,59.057,44.319,-10.852,110.0,110.0,71.063,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.797,71.375,69.688,0.012,62.688,150.625,69.875,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.281,69.625,68.688,0.022,63.5,150.625,70.75,67.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.688,0.026,62.844,150.625,68.5,65.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.169,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2072008,59,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,62.266,36.005,3.107,35.427,70.657,67.615,71.635,67.177,67.254,0.0,-0.037,-0.033,20.0,20.0,16.296,16.781,16.494,65.425,92.105,81.057,92.985,44.58,59.162,44.392,-10.852,110.0,110.0,71.063,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.438,69.688,0.012,62.594,150.625,69.875,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.313,69.625,68.625,0.022,63.594,150.625,70.75,67.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.688,0.026,62.844,150.625,68.563,65.438,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.168,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.001
2072008,100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,61.625,36.005,3.107,21.116,70.657,67.615,71.635,67.177,67.254,0.0,-0.037,-0.033,20.0,20.0,16.296,16.752,16.507,65.425,92.031,81.057,92.911,44.653,59.162,44.392,-10.852,110.0,110.0,71.188,150.625,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.453,71.438,69.688,0.012,62.781,150.625,69.875,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.406,69.563,68.688,0.022,63.375,150.625,70.563,67.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.688,0.026,62.844,150.625,68.5,65.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.235,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.001
2072008,101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,61.797,36.005,3.107,31.134,70.657,67.615,71.635,67.177,67.363,0.0,-0.037,-0.033,20.0,20.0,16.268,16.752,16.52,65.425,91.958,80.95,92.837,44.653,59.057,44.392,-10.852,110.0,110.0,71.063,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.781,71.375,69.813,0.012,62.688,150.625,69.875,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.531,69.563,68.688,0.022,63.5,150.625,70.563,67.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.688,0.026,62.938,150.625,68.5,65.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.237,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.001
2072008,102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.064,0.0,80.0,65.0,1.4,62.391,36.005,3.107,26.841,70.657,67.615,71.635,67.177,67.363,0.0,-0.04,-0.033,20.0,20.0,16.268,16.752,16.546,65.425,91.884,80.844,92.763,44.653,59.057,44.465,-10.867,110.0,110.0,71.063,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.688,71.438,69.563,0.012,62.594,150.625,69.688,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.375,69.563,68.625,0.022,63.5,150.625,70.563,67.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.688,0.026,62.938,150.625,68.563,65.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.149,-0.001,-0.171,0.0,0.0,0.034,0.035,0.003,0.003,0.003,0.001
2072008,103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,62.234,36.005,3.107,21.116,70.657,67.615,71.635,67.177,67.254,0.0,-0.037,-0.033,20.0,20.0,16.268,16.752,16.597,65.425,91.884,80.95,92.69,44.653,59.162,44.465,-10.852,110.0,110.0,71.063,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.813,71.375,69.563,0.012,62.594,150.625,69.688,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.313,69.563,68.625,0.022,63.5,150.625,70.563,67.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,62.844,150.625,68.5,65.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.169,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2072008,104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,62.094,36.005,3.107,23.978,70.657,67.615,71.635,67.177,67.254,0.0,-0.037,-0.033,20.0,20.0,16.268,16.752,16.675,65.318,91.81,80.737,92.616,44.726,59.267,44.465,-10.852,110.0,110.0,71.063,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.641,71.25,69.688,0.012,62.594,150.625,69.688,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.563,69.563,68.625,0.022,63.5,150.625,70.563,67.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.688,0.026,62.844,150.625,68.563,65.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.235,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2072008,105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,62.109,36.005,3.107,18.253,70.657,67.615,71.635,67.177,67.254,0.0,-0.037,-0.033,20.0,20.0,16.268,16.752,16.662,65.318,91.736,80.844,92.616,44.726,59.162,44.537,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.703,71.375,69.688,0.012,62.594,150.625,69.688,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.594,69.5,68.625,0.022,63.5,150.625,70.563,67.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.688,0.026,62.844,150.625,68.5,65.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2072008,106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,62.609,36.005,3.107,23.978,70.764,67.615,71.744,67.177,67.363,0.0,-0.037,-0.033,20.0,20.0,16.268,16.752,16.571,65.425,91.736,80.737,92.542,44.726,59.057,44.537,-10.867,110.0,110.0,71.063,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.719,71.25,69.563,0.012,62.594,150.625,69.688,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.906,69.563,68.625,0.022,63.5,150.625,70.563,67.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.688,0.026,62.844,150.625,68.563,65.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.172,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2072008,107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,62.688,36.005,3.107,15.391,70.657,67.615,71.635,67.177,67.254,0.0,-0.037,-0.033,20.0,20.0,16.268,16.723,16.468,65.318,91.663,80.737,92.542,44.726,59.162,44.537,-10.867,110.0,110.0,71.063,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.719,71.25,69.563,0.012,62.594,150.625,69.688,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.656,69.563,68.625,0.022,63.5,150.625,70.563,67.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.438,0.026,62.844,150.625,68.5,65.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,-0.072,-0.001,-0.17,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2072008,108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,62.953,36.005,3.107,19.684,70.657,67.615,71.744,67.177,67.363,0.0,-0.037,-0.033,20.0,20.0,16.24,16.723,16.442,65.425,91.589,80.737,92.394,44.799,59.162,44.537,-10.852,110.0,110.0,71.063,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.969,71.375,69.688,0.012,62.594,150.625,69.688,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.844,69.563,68.375,0.022,63.375,150.625,70.563,67.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.438,0.026,62.75,150.625,68.5,65.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.238,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2072008,109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,62.938,36.005,3.107,29.703,70.657,67.615,71.744,66.957,67.363,0.0,-0.037,-0.033,20.0,20.0,16.24,16.723,16.442,65.425,91.515,80.737,92.394,44.799,59.162,44.61,-10.852,110.0,110.0,71.063,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.719,71.375,69.688,0.012,62.594,150.625,69.688,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,46.375,69.563,68.625,0.022,63.375,150.625,70.563,67.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.438,0.026,62.75,150.625,68.563,65.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.172,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2072008,110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,63.563,36.005,3.107,41.151,70.657,67.615,71.744,67.177,67.254,0.0,-0.04,-0.033,20.0,20.0,16.24,16.723,16.429,65.318,91.441,80.737,92.32,44.799,59.057,44.61,-10.852,110.0,110.0,71.0,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.984,71.375,69.688,0.012,62.594,150.625,69.688,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,46.656,69.563,68.375,0.022,63.375,150.625,70.563,67.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.375,0.026,62.844,150.625,68.5,65.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.173,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.001
2072008,111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,63.563,36.005,3.107,15.391,70.657,67.615,71.744,67.177,67.363,0.0,-0.037,-0.033,20.0,20.0,16.24,16.695,16.455,65.318,91.441,80.631,92.246,44.799,59.162,44.683,-10.852,110.0,110.0,71.063,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.531,71.25,69.563,0.012,62.594,150.625,69.688,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,46.563,69.5,68.375,0.022,63.375,150.625,70.563,67.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.438,0.026,62.844,150.625,68.5,65.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.106,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2072008,112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,63.109,36.005,3.107,26.841,70.657,67.615,71.744,67.177,67.254,0.0,-0.037,-0.033,20.0,20.0,16.24,16.723,16.481,65.318,91.441,80.631,92.246,44.871,59.267,44.683,-10.852,110.0,110.0,71.063,150.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.078,71.25,69.688,0.012,62.594,150.625,69.688,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.063,69.5,68.625,0.022,63.375,150.625,70.563,67.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.438,0.026,62.844,150.625,68.5,65.25,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.17,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2072008,113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,64.219,36.005,3.107,15.391,70.764,67.615,71.744,67.177,67.363,0.0,-0.037,-0.033,20.0,20.0,16.24,16.695,16.494,65.318,91.294,80.631,92.173,44.871,59.162,44.683,-10.867,110.0,110.0,71.063,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.922,71.375,69.563,0.012,62.5,150.625,69.688,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,46.844,69.563,68.375,0.022,63.5,150.625,70.563,67.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.438,0.026,62.75,150.625,68.5,65.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.171,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2072008,114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,63.75,36.005,3.107,15.391,70.764,67.615,71.635,66.957,67.254,0.0,-0.037,-0.033,20.0,20.0,16.24,16.695,16.481,65.318,91.294,80.524,92.099,44.871,59.162,44.683,-10.852,110.0,110.0,71.063,150.625,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.875,71.375,69.688,0.012,62.5,150.625,69.688,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.219,69.5,68.375,0.022,63.375,150.625,70.563,67.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.438,0.026,62.75,150.625,68.5,65.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.172,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2072008,115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,64.047,36.005,3.107,13.959,70.657,67.401,71.527,67.177,67.363,0.0,-0.037,-0.033,20.0,20.0,16.212,16.695,16.481,65.318,91.22,80.524,92.099,44.944,59.162,44.683,-10.852,110.0,110.0,71.063,150.625,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.688,71.438,69.563,0.012,62.594,150.625,69.688,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.313,69.5,68.375,0.022,63.375,150.625,70.438,67.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.438,0.026,62.844,150.625,68.5,65.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.002,-0.24,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2072008,116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.137,0.0,80.0,65.0,1.4,64.078,36.005,3.107,23.978,70.657,67.615,71.744,67.177,67.363,0.0,-0.037,-0.033,20.0,20.0,16.212,16.695,16.494,65.318,91.146,80.524,91.877,44.799,59.162,44.61,-10.867,110.0,110.0,71.063,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.906,71.438,69.563,0.012,62.594,150.625,69.688,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.281,69.5,68.375,0.022,63.375,150.625,70.563,67.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,62.75,150.625,68.5,65.25,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,-0.173,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2072008,117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.137,0.0,80.0,65.0,1.4,64.219,36.005,3.107,19.684,70.764,67.615,71.744,67.177,67.363,0.0,-0.037,-0.033,20.0,20.0,16.212,16.695,16.481,65.318,91.073,80.312,91.951,44.871,59.057,44.683,-10.867,110.0,110.0,71.063,150.625,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.781,71.375,69.563,0.012,62.594,150.625,69.625,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.313,69.5,68.375,0.022,63.375,150.625,70.438,67.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.375,0.026,62.75,150.625,68.5,65.25,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,-0.174,0.0,0.0,0.034,0.035,0.003,0.004,0.004,0.001
2072008,118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,64.281,36.005,3.107,32.565,70.657,67.615,71.744,66.957,67.254,0.0,-0.037,-0.033,20.0,20.0,16.212,16.666,16.52,65.318,90.925,80.312,91.73,44.871,59.162,44.683,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.813,71.375,69.563,0.012,62.594,150.625,69.688,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.375,69.5,68.375,0.022,63.188,150.625,70.438,67.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.375,0.026,62.75,150.625,68.375,65.0,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.172,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.001
2072008,119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,64.188,36.005,3.107,19.684,70.657,67.615,71.744,67.177,67.363,0.0,-0.037,-0.033,20.0,20.0,16.212,16.666,16.546,65.318,90.925,80.418,91.73,44.871,59.162,44.756,-10.867,110.0,110.0,71.063,150.625,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.766,71.375,69.563,0.012,62.594,150.625,69.688,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.406,69.5,68.375,0.022,63.375,150.625,70.438,67.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.438,0.026,62.75,150.625,68.5,65.25,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.105,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2072008,120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,64.031,36.005,3.107,22.547,70.657,67.615,71.744,67.177,67.254,0.0,-0.04,-0.033,20.0,20.0,16.212,16.666,16.52,65.425,90.925,80.312,91.803,44.944,59.162,44.756,-10.852,110.0,110.0,71.063,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.578,71.375,69.688,0.012,62.594,150.625,69.688,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.406,69.5,68.375,0.022,63.188,150.625,70.438,67.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,62.75,150.625,68.5,65.0,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,-0.173,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.0
2072008,121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,63.938,36.005,3.107,15.391,70.764,67.615,71.744,67.177,67.146,0.0,-0.037,-0.033,20.0,20.0,16.212,16.695,16.494,65.425,90.851,80.312,91.73,44.871,59.057,44.756,-10.852,110.0,110.0,71.063,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.25,69.563,0.011,62.594,150.625,69.688,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.438,69.5,68.25,0.022,63.375,150.625,70.438,67.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.375,0.026,62.75,150.625,68.5,64.938,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,-0.106,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2072008,122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,64.172,36.005,3.107,18.253,70.444,67.615,71.744,67.177,67.363,0.0,-0.04,-0.033,20.0,20.0,16.212,16.666,16.468,65.211,90.851,80.312,91.73,44.871,58.953,44.756,-10.852,110.0,110.0,71.063,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,71.25,69.563,0.012,62.594,150.625,69.688,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.344,69.5,68.375,0.022,63.375,150.625,70.438,67.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.375,0.026,62.75,150.625,68.375,65.0,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.107,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2072008,123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,64.297,36.005,3.107,19.684,70.764,67.615,71.744,67.177,67.254,0.0,-0.037,-0.033,20.0,20.0,16.212,16.666,16.422,65.318,90.778,80.312,91.656,44.944,59.267,44.756,-10.852,110.0,110.0,71.063,150.625,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.563,71.25,69.563,0.012,62.594,150.625,69.688,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.469,69.375,68.375,0.022,63.188,150.625,70.563,67.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.438,0.026,62.625,150.625,68.375,65.0,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.002,-0.172,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2072008,124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,63.938,36.005,3.107,21.116,70.657,67.615,71.744,67.177,67.254,0.0,-0.037,-0.033,20.0,20.0,16.184,16.666,16.371,65.318,90.704,80.205,91.582,44.944,59.162,44.756,-10.867,110.0,110.0,71.063,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.625,71.375,69.563,0.012,62.594,150.625,69.625,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.5,69.5,68.375,0.022,63.188,150.625,70.563,67.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,62.75,150.625,68.375,64.938,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.002,-0.172,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2072008,125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,64.094,36.005,3.107,23.978,70.657,67.615,71.744,67.177,67.363,0.0,-0.037,-0.033,20.0,20.0,16.212,16.666,16.319,65.318,90.63,80.205,91.508,44.944,59.162,44.756,-10.867,110.0,110.0,71.0,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.25,69.563,0.012,62.5,150.625,69.625,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.469,69.5,68.375,0.022,63.188,150.625,70.563,67.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.375,0.026,62.75,150.625,68.375,65.0,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.002,-0.173,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2072008,126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,64.75,36.005,3.107,9.665,70.657,67.722,71.744,67.177,67.254,0.0,-0.037,-0.033,20.0,20.0,16.212,16.666,16.319,65.318,90.63,80.099,91.434,45.017,59.162,44.756,-10.852,110.0,110.0,71.063,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.984,71.375,69.563,0.012,62.594,150.625,69.688,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.5,69.5,68.25,0.022,63.375,150.625,70.438,67.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.375,0.026,62.625,150.625,68.375,65.0,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,-0.002,-0.241,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2072008,127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,64.281,36.005,3.107,35.427,70.657,67.615,71.744,67.177,67.363,0.0,-0.037,-0.033,20.0,20.0,16.212,16.666,16.267,65.318,90.556,80.205,91.434,44.944,59.267,44.756,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.594,71.375,69.563,0.012,62.5,150.625,69.625,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.563,69.375,68.25,0.022,63.375,150.625,70.563,67.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.375,0.026,62.75,150.625,68.375,65.0,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.172,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2072008,128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.049,0.0,80.0,65.0,1.4,64.297,36.005,3.107,22.547,70.764,67.615,71.744,67.177,67.254,0.0,-0.04,-0.033,20.0,20.0,16.212,16.666,16.267,65.318,90.483,80.099,91.36,44.944,59.162,44.829,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.516,71.375,69.563,0.012,62.594,150.625,69.688,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.563,69.375,68.25,0.022,63.375,150.625,70.563,67.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.375,0.026,62.75,150.625,68.375,65.0,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.106,0.0,0.0,0.034,0.035,0.003,0.004,0.004,0.001
2072008,129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,64.109,36.005,3.107,35.427,70.551,67.615,71.744,67.177,67.037,0.0,-0.037,-0.033,20.0,20.0,16.212,16.666,16.241,64.997,90.409,80.099,91.287,44.944,59.267,44.829,-10.852,110.0,110.0,71.063,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.453,71.25,69.688,0.012,62.5,150.625,69.625,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.563,69.375,68.25,0.022,63.188,150.625,70.563,67.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.375,0.026,62.75,150.625,68.375,64.938,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,-0.105,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2072008,130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,63.875,36.005,3.107,11.096,70.657,67.615,71.744,67.177,67.254,0.0,-0.037,-0.033,20.0,20.0,16.184,16.637,16.189,65.211,90.335,79.886,91.139,44.944,59.162,44.756,-10.852,110.0,110.0,71.063,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.75,71.375,69.563,0.012,62.5,150.625,69.688,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.563,69.375,68.25,0.022,63.375,150.625,70.438,67.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.375,0.026,62.75,150.625,68.25,64.938,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2072008,131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,63.922,36.005,3.107,19.684,70.657,67.615,71.744,67.177,67.254,0.0,-0.037,-0.033,20.0,20.0,16.184,16.637,16.241,65.318,90.335,79.992,91.213,45.017,59.162,44.829,-10.867,110.0,110.0,71.188,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.641,71.25,69.688,0.012,62.5,150.625,69.625,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.625,69.375,68.25,0.022,63.375,150.625,70.438,67.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.375,0.026,62.625,150.625,68.375,64.938,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.002,-0.174,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2072008,132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.093,0.0,80.0,65.0,1.4,64.469,36.005,3.107,12.528,70.657,67.615,71.744,67.177,67.363,0.0,-0.037,-0.033,20.0,20.0,16.184,16.666,16.267,65.318,90.335,79.992,91.139,45.017,59.162,44.756,-10.852,110.0,110.0,71.063,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.359,71.25,69.438,0.012,62.5,150.625,69.625,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,48.031,69.25,68.25,0.022,63.5,150.625,70.438,67.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.375,0.026,62.625,150.625,68.25,64.938,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.242,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2072008,133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,64.016,36.005,3.107,25.409,70.657,67.615,71.635,67.177,67.254,0.0,-0.037,-0.033,20.0,20.0,16.184,16.637,16.163,65.318,90.188,79.992,91.065,45.017,59.267,44.829,-10.852,110.0,110.0,71.063,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.25,69.563,0.012,62.5,150.625,69.625,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.938,69.375,68.25,0.022,63.375,150.625,70.563,67.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.375,0.026,62.75,150.625,68.375,64.938,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.173,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2072008,134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,64.844,36.005,3.107,45.444,70.657,67.722,71.744,67.177,67.254,0.0,-0.04,-0.033,20.0,20.0,16.184,16.637,16.072,65.318,90.188,79.779,91.065,45.017,59.162,44.829,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.516,71.375,69.563,0.012,62.5,150.625,69.625,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,48.094,69.375,68.25,0.022,63.375,150.625,70.563,67.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.375,0.026,62.625,150.625,68.375,64.938,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.002,-0.174,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2072008,135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,64.938,36.005,3.107,22.547,70.657,67.722,71.635,67.177,67.254,0.0,-0.037,-0.033,20.0,20.0,16.184,16.637,16.046,65.318,90.188,79.779,90.991,45.017,59.162,44.829,-10.867,110.0,110.0,71.063,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.656,71.375,69.563,0.012,62.5,150.625,69.625,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,48.219,69.375,68.188,0.022,63.375,150.625,70.438,67.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.375,0.026,62.75,150.625,68.25,64.938,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2072008,136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,64.703,36.005,3.107,25.409,70.657,67.722,71.635,67.177,67.363,0.0,-0.037,-0.033,20.0,20.0,16.184,16.666,16.034,65.318,90.114,79.779,90.917,45.017,59.267,44.829,-10.867,110.0,110.0,71.063,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.672,71.25,69.688,0.012,62.5,150.625,69.625,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,48.156,69.375,68.188,0.022,63.375,150.625,70.438,67.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,62.75,150.625,68.375,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,-0.173,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2072008,137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,64.594,36.005,3.107,28.272,70.657,67.722,71.635,67.177,67.363,0.0,-0.037,-0.033,20.0,20.0,16.184,16.666,16.034,65.318,90.04,79.673,90.843,45.017,59.267,44.829,-10.852,110.0,110.0,71.0,150.625,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.719,71.25,69.688,0.012,62.5,150.625,69.625,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,48.0,69.375,68.25,0.022,63.188,150.625,70.438,67.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.25,0.026,62.625,150.625,68.25,64.938,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.148,0.001,-0.002,-0.172,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2072008,138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,64.969,36.005,3.107,39.72,70.764,67.615,71.744,67.177,67.363,0.0,-0.037,-0.033,20.0,20.0,16.184,16.637,16.021,65.318,89.966,79.779,90.843,45.089,59.057,44.902,-10.867,110.0,110.0,71.063,150.625,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.656,71.375,69.563,0.012,62.5,150.625,69.625,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,48.313,69.25,68.188,0.022,63.375,150.625,70.438,67.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.25,0.026,62.625,150.625,68.375,64.938,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.002,-0.174,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2072008,139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,64.969,36.005,3.107,36.858,70.657,67.722,71.635,67.286,67.363,0.0,-0.037,-0.033,20.0,20.0,16.184,16.637,16.034,65.318,89.966,79.779,90.843,45.017,59.057,44.902,-10.852,110.0,110.0,71.0,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.984,71.25,69.688,0.012,62.5,150.625,69.625,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.406,69.25,68.188,0.022,63.188,150.625,70.438,67.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.375,0.026,62.625,150.625,68.375,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.107,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2072008,140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,65.406,36.005,3.107,28.272,70.657,67.722,71.744,67.177,67.254,0.0,-0.037,-0.033,20.0,20.0,16.157,16.666,16.034,65.318,89.819,79.779,90.696,45.017,59.162,44.902,-10.852,110.0,110.0,71.063,150.625,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.766,71.375,69.563,0.012,62.5,150.625,69.625,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.406,69.375,68.188,0.022,63.188,150.625,70.438,67.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.25,0.026,62.625,150.625,68.25,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.106,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2072008,141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.064,0.0,80.0,65.0,1.4,65.188,36.005,3.107,23.978,70.657,67.615,71.744,67.177,67.363,0.0,-0.037,-0.033,20.0,20.0,16.184,16.666,16.034,65.318,89.819,79.673,90.696,45.017,59.267,44.902,-10.867,110.0,110.0,71.063,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.547,71.375,69.563,0.012,62.5,150.625,69.625,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.438,69.25,68.188,0.022,63.375,150.625,70.563,67.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.25,0.026,62.625,150.625,68.375,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.105,0.0,0.0,0.034,0.035,0.003,0.003,0.004,0.001
2072008,142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,65.141,36.005,3.107,9.665,70.764,67.722,71.635,67.177,67.254,0.0,-0.037,-0.033,20.0,20.0,16.157,16.637,16.059,65.318,89.819,79.673,90.622,45.017,59.267,44.902,-10.852,110.0,110.0,71.063,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.0,71.25,69.563,0.012,62.5,150.625,69.625,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.469,69.25,68.188,0.022,63.375,150.625,70.438,67.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,62.625,150.625,68.375,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,-0.105,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2072008,143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,65.25,36.005,3.107,65.476,70.657,67.615,71.744,67.177,67.254,0.0,-0.04,-0.033,20.0,20.0,16.157,16.666,16.046,65.318,89.745,79.567,90.548,45.089,59.267,44.902,-10.852,110.0,110.0,71.063,150.625,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.641,71.375,69.563,0.012,62.5,150.625,69.625,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.5,69.25,68.188,0.022,63.188,150.625,70.438,67.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.25,0.026,62.625,150.625,68.375,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.173,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2072008,144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.006,0.0,80.0,65.0,1.4,65.016,36.005,3.107,45.444,70.657,67.615,71.635,67.177,67.254,0.0,-0.037,-0.033,20.0,20.0,16.157,16.637,16.034,65.318,89.671,79.567,90.548,45.089,59.267,44.902,-10.867,110.0,110.0,71.063,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.781,71.25,69.563,0.012,62.5,150.625,69.625,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.594,69.25,68.188,0.022,63.375,150.625,70.438,67.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.25,0.026,62.625,150.625,68.375,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.148,0.001,-0.002,-0.172,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2072008,145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,65.203,36.005,3.107,25.409,70.657,67.722,71.744,67.177,67.254,0.0,-0.04,-0.033,20.0,20.0,16.157,16.666,16.021,65.318,89.598,79.46,90.474,45.089,59.267,44.902,-10.852,110.0,110.0,71.0,150.625,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.484,71.375,69.438,0.012,62.5,150.625,69.625,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.594,69.25,68.188,0.022,63.188,150.625,70.438,67.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.25,0.026,62.625,150.625,68.25,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.074,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.173,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
