DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,65.25,36.005,3.107,28.272,70.657,67.722,71.744,67.177,67.363,0.0,-0.04,-0.033,20.0,20.0,16.184,16.637,16.021,65.318,89.598,79.567,90.4,45.162,59.267,44.975,-10.852,110.0,110.0,71.063,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.5,71.25,69.563,0.012,62.5,150.625,69.625,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.594,69.25,68.188,0.022,63.188,150.625,70.438,67.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.25,0.026,62.625,150.625,68.25,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.173,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2072008,147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,65.422,36.005,3.107,13.959,70.657,67.722,71.744,67.177,67.254,0.0,-0.04,-0.033,20.0,20.0,16.184,16.666,16.034,65.318,89.524,79.46,90.4,45.162,59.162,44.902,-10.852,110.0,110.0,71.0,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.938,71.375,69.563,0.012,62.5,150.625,69.625,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.563,69.25,68.188,0.022,63.188,150.625,70.438,67.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,62.625,150.625,68.25,64.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.243,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2072008,148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,65.578,36.005,3.107,9.665,70.657,67.615,71.744,67.177,67.254,0.0,-0.04,-0.033,20.0,20.0,16.157,16.637,16.046,65.318,89.45,79.354,90.327,45.162,59.162,44.975,-10.852,110.0,110.0,71.063,150.625,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.656,71.375,69.563,0.012,62.5,150.625,69.625,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.563,69.25,68.188,0.022,63.094,150.625,70.438,67.438,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,62.75,150.625,68.375,64.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2072008,149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,64.906,36.005,3.107,15.391,70.657,67.722,71.744,67.286,67.254,0.0,-0.04,-0.033,20.0,20.0,16.157,16.666,15.982,65.318,89.45,79.354,90.179,45.089,59.162,44.902,-10.867,110.0,110.0,71.0,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.25,69.563,0.012,62.5,150.625,69.625,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.594,69.25,68.063,0.022,63.188,150.625,70.438,67.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.25,0.026,62.625,150.625,68.25,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.173,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2072008,150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,64.859,36.005,3.107,31.134,70.657,67.722,71.744,67.286,67.254,0.0,-0.04,-0.033,20.0,20.0,16.157,16.666,15.982,65.318,89.376,79.46,90.253,45.162,59.162,44.975,-10.852,110.0,110.0,71.063,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.375,69.563,0.012,62.375,150.625,69.625,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.656,69.25,68.063,0.022,63.094,150.625,70.438,67.438,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,62.625,150.625,68.25,64.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2072008,151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,65.359,36.005,3.107,18.253,70.657,67.722,71.744,67.286,67.254,0.0,-0.037,-0.033,20.0,20.0,16.157,16.637,15.956,65.318,89.303,79.46,90.179,45.162,59.162,44.975,-10.852,110.0,110.0,71.0,150.625,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.484,71.375,69.563,0.012,62.375,150.625,69.625,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.625,69.25,68.063,0.022,63.188,150.625,70.438,67.438,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.188,0.026,62.625,150.625,68.25,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.175,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2072008,152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,65.109,36.005,3.107,31.134,70.657,67.722,71.744,67.177,67.254,0.0,-0.04,-0.033,20.0,20.0,16.157,16.666,15.93,65.318,89.303,79.354,90.105,45.089,59.267,44.975,-10.867,110.0,110.0,71.0,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.594,71.25,69.563,0.012,62.375,150.625,69.625,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.656,69.25,68.063,0.022,63.188,150.625,70.438,67.438,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.25,0.026,62.531,150.625,68.25,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.002,-0.105,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2072008,153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,65.359,36.005,3.107,25.409,70.657,67.722,71.744,67.177,67.363,0.0,-0.037,-0.033,20.0,20.0,16.129,16.637,15.93,65.318,89.229,79.354,90.105,45.162,59.267,44.975,-10.852,110.0,110.0,71.188,150.625,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.375,69.563,0.012,62.375,150.625,69.625,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.656,69.25,68.063,0.022,63.188,150.625,70.438,67.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,62.531,150.625,68.25,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,-0.173,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2072008,154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,65.25,36.005,3.107,21.116,70.657,67.722,71.744,67.177,67.363,0.0,-0.04,-0.033,20.0,20.0,16.157,16.637,15.917,65.425,89.155,79.247,90.031,45.162,59.162,44.975,-10.852,110.0,110.0,71.063,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.531,71.25,69.563,0.012,62.375,150.625,69.625,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.75,69.125,68.063,0.022,63.188,150.625,70.438,67.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.188,0.026,62.531,150.625,68.188,64.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.148,-0.072,-0.002,-0.175,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2072008,155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,65.313,36.005,3.107,19.684,70.657,67.722,71.852,67.177,67.363,0.0,-0.04,-0.033,20.0,20.0,16.157,16.637,15.93,65.425,89.081,79.247,90.031,45.162,59.162,44.975,-10.852,110.0,110.0,71.063,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.766,71.25,69.688,0.012,62.375,150.625,69.563,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.656,69.25,68.063,0.022,63.188,150.625,70.438,67.438,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.25,0.026,62.531,150.625,68.25,64.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.175,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2072008,156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.02,13.064,0.0,80.0,65.0,1.4,65.453,36.005,3.107,38.289,70.444,67.722,71.852,67.286,67.363,0.0,-0.04,-0.033,20.0,20.0,16.157,16.608,15.917,65.211,89.081,79.247,89.957,45.162,59.267,45.048,-10.867,110.0,110.0,71.063,150.625,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.5,71.25,69.563,0.012,62.375,150.625,69.625,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.75,69.125,68.063,0.022,63.188,150.625,70.438,67.438,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,62.625,150.625,68.25,64.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,-0.106,0.0,0.0,0.036,0.035,0.003,0.003,0.004,0.002
2072008,157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,12.977,0.0,80.0,65.0,1.4,66.125,36.005,3.107,19.684,70.657,67.722,71.852,67.177,67.363,0.0,-0.04,-0.033,20.0,20.0,16.129,16.637,15.943,65.425,89.008,79.141,89.81,45.162,59.162,44.902,-10.852,110.0,110.0,71.063,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.25,69.563,0.012,62.375,150.625,69.563,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.906,69.125,68.063,0.022,63.094,150.625,70.438,67.438,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,62.531,150.625,68.188,64.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.241,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2072008,158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.122,0.0,80.0,65.0,1.4,65.766,36.005,3.107,26.841,70.657,67.722,71.852,67.286,67.254,0.0,-0.037,-0.033,20.0,20.0,16.157,16.608,15.917,65.318,89.008,79.247,89.884,45.235,59.057,44.975,-10.852,110.0,110.0,71.0,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.625,71.375,69.563,0.012,62.375,150.625,69.563,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.219,69.125,68.063,0.022,63.188,150.625,70.313,67.438,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.188,0.026,62.531,150.625,68.25,64.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.247,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2072008,159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,65.766,36.005,3.107,11.096,70.657,67.722,71.852,67.177,67.254,0.0,-0.04,-0.033,20.0,20.0,16.129,16.608,15.943,65.318,88.934,79.247,89.81,45.162,59.372,45.048,-10.852,110.0,110.0,71.0,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.734,71.375,69.438,0.012,62.375,150.625,69.563,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.063,69.125,68.0,0.022,63.094,150.625,70.438,67.375,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.188,0.026,62.531,150.625,68.25,64.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,-0.105,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.001
2072008,200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,65.859,36.005,4.643,21.116,70.657,67.615,71.852,67.286,67.254,0.0,-0.04,-0.033,20.0,20.0,16.129,16.608,15.917,65.318,88.86,79.141,89.736,45.235,59.162,44.975,-10.852,110.0,110.0,71.063,150.625,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.688,71.375,69.563,0.012,62.375,150.625,69.563,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.125,69.125,68.063,0.022,63.094,150.625,70.313,67.438,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.188,0.026,62.531,150.625,68.25,64.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.244,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2072008,201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,65.844,36.005,3.107,11.096,70.657,67.722,71.852,67.286,67.254,0.0,-0.04,-0.033,20.0,20.0,16.129,16.608,15.93,65.318,88.86,79.034,89.662,45.235,59.057,45.048,-10.852,110.0,110.0,71.0,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.734,71.25,69.438,0.012,62.375,150.625,69.625,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.188,69.125,68.063,0.022,63.094,150.625,70.438,67.375,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.188,0.026,62.531,150.625,68.25,64.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.176,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2072008,202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,65.906,36.005,3.107,15.391,70.657,67.722,71.852,67.286,67.254,0.0,-0.04,-0.033,20.0,20.0,16.129,16.608,15.956,65.425,88.786,79.034,89.662,45.235,59.057,45.048,-10.867,110.0,110.0,71.063,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.703,71.25,69.438,0.012,62.5,150.625,69.563,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.438,69.125,68.063,0.022,63.188,150.625,70.438,67.438,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,62.531,150.625,68.25,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2072008,203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,66.219,36.005,3.107,12.528,70.657,67.722,71.852,67.286,67.254,0.0,-0.037,-0.033,20.0,20.0,16.129,16.58,15.956,65.318,88.786,78.928,89.588,45.235,59.267,45.048,-10.867,110.0,110.0,71.0,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.859,71.25,69.438,0.012,62.375,150.625,69.563,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.438,69.125,68.063,0.022,63.188,150.625,70.313,67.438,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.063,0.026,62.531,150.625,68.25,64.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2072008,204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,66.156,36.005,3.107,22.547,70.657,67.722,71.852,67.286,67.254,0.0,-0.037,-0.033,20.0,20.0,16.129,16.608,15.982,65.318,88.712,79.034,89.588,45.235,59.162,45.048,-10.852,110.0,110.0,71.0,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.656,71.25,69.563,0.012,62.375,150.625,69.563,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.469,68.938,68.0,0.022,63.094,150.625,70.313,67.438,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.188,0.026,62.531,150.625,68.25,64.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.176,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2072008,205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,66.125,36.005,3.107,19.684,70.657,67.722,71.852,67.286,67.363,0.0,-0.037,-0.033,20.0,20.0,16.101,16.58,15.969,65.318,88.639,78.928,89.44,45.162,59.162,44.975,-10.867,110.0,110.0,71.063,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.656,71.25,69.438,0.012,62.375,150.625,69.563,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.5,69.125,68.0,0.022,63.094,150.625,70.313,67.438,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.188,0.026,62.531,150.625,68.25,64.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,-0.175,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2072008,206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,66.188,36.005,3.107,12.528,70.657,67.722,71.852,67.286,67.363,0.0,-0.037,-0.033,20.0,20.0,16.101,16.608,15.969,65.318,88.565,78.928,89.367,45.235,59.162,45.121,-10.852,110.0,110.0,71.063,150.625,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.75,71.375,69.563,0.012,62.375,150.625,69.563,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.563,68.938,68.0,0.022,63.094,150.625,70.313,67.375,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.188,0.026,62.625,150.625,68.25,64.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.107,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2072008,207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,66.297,36.005,3.107,19.684,70.657,67.722,71.852,67.177,67.254,0.0,-0.04,-0.033,20.0,20.0,16.129,16.608,15.956,65.318,88.565,79.034,89.44,45.307,59.162,45.048,-10.852,110.0,110.0,71.063,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.734,71.25,69.438,0.012,62.375,150.625,69.563,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.563,68.938,68.063,0.022,63.094,150.625,70.313,67.375,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.188,0.026,62.531,150.625,68.25,64.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.245,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2072008,208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,66.406,36.005,3.107,16.822,70.657,67.722,71.852,67.286,67.363,0.0,-0.037,-0.033,20.0,20.0,16.129,16.608,15.956,65.318,88.565,78.822,89.367,45.307,59.162,45.121,-10.852,110.0,110.0,71.0,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.734,71.25,69.563,0.012,62.375,150.625,69.563,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.469,68.938,68.0,0.022,63.094,150.625,70.25,67.375,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.188,0.026,62.531,150.625,68.25,64.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.175,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2072008,209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,66.063,36.005,3.107,13.959,70.657,67.722,71.852,67.286,67.254,0.0,-0.037,-0.033,20.0,20.0,16.129,16.58,15.943,65.318,88.417,78.822,89.219,45.162,59.372,44.975,-10.852,110.0,110.0,71.063,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.922,71.25,69.563,0.012,62.375,150.625,69.563,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.625,68.938,68.063,0.022,63.094,150.625,70.25,67.375,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.188,0.026,62.625,150.625,68.25,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.172,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2072008,210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,66.594,36.005,3.107,22.547,70.657,67.722,71.852,67.286,67.363,0.0,-0.04,-0.033,20.0,20.0,16.101,16.58,15.956,65.318,88.417,78.928,89.219,45.235,59.162,45.048,-10.867,110.0,110.0,71.063,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.5,71.375,69.438,0.012,62.375,150.625,69.563,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.594,68.938,68.0,0.022,63.0,150.625,70.25,67.375,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.063,0.026,62.531,150.625,68.188,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2072008,211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,65.984,36.005,3.107,26.841,70.764,67.722,71.852,67.286,67.363,0.0,-0.04,-0.033,20.0,20.0,16.101,16.608,15.956,65.318,88.417,78.822,89.219,45.307,59.162,45.121,-10.852,110.0,110.0,71.063,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.547,71.375,69.438,0.012,62.375,150.625,69.563,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.656,68.938,68.0,0.022,63.0,150.625,70.313,67.375,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.188,0.026,62.531,150.625,68.25,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.176,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2072008,212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,66.031,36.005,3.107,18.253,70.657,67.722,71.852,67.286,67.363,0.0,-0.037,-0.033,20.0,20.0,16.101,16.58,15.982,65.318,88.344,78.822,89.219,45.307,59.372,45.048,-10.852,110.0,110.0,71.0,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.625,71.25,69.438,0.012,62.188,150.625,69.563,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.625,68.938,67.813,0.022,63.094,150.625,70.313,67.375,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.188,0.026,62.531,150.625,68.25,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.001,-0.241,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.002
2072008,213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,66.297,36.005,3.107,29.703,70.657,67.722,71.852,66.957,67.363,0.0,-0.04,-0.033,20.0,20.0,16.101,16.58,16.034,65.318,88.344,78.715,89.145,45.307,59.267,45.121,-10.852,110.0,110.0,71.063,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.672,71.375,69.563,0.012,62.375,150.625,69.563,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.656,68.938,68.0,0.022,63.094,150.625,70.313,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.063,0.026,62.344,150.625,68.25,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.175,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2072008,214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,66.297,36.005,3.107,5.371,70.444,67.722,71.744,67.286,67.037,0.0,-0.04,-0.033,20.0,20.0,16.101,16.58,16.034,65.104,88.27,78.822,89.145,45.38,59.162,45.121,-10.852,110.0,110.0,71.0,150.625,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.672,71.25,69.438,0.012,62.188,150.625,69.563,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.656,68.938,68.0,0.022,63.094,150.625,70.313,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.063,0.026,62.531,150.625,68.25,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,-0.072,-0.001,-0.245,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2072008,215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,66.5,36.005,3.107,13.959,70.657,67.508,71.635,67.067,67.363,0.0,-0.037,-0.033,20.0,20.0,16.101,16.58,16.046,65.425,88.196,78.609,89.071,45.235,59.372,45.048,-10.852,110.0,110.0,71.063,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.969,71.25,69.438,0.012,62.188,150.625,69.563,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.656,68.938,68.0,0.022,63.094,150.625,70.313,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.063,0.026,62.531,150.625,68.25,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,-0.173,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2072008,216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,66.688,36.005,3.107,21.116,70.657,67.722,71.852,67.286,67.146,0.0,-0.04,-0.033,20.0,20.0,16.101,16.58,16.059,65.425,88.196,78.715,88.997,45.307,59.267,45.121,-10.852,110.0,110.0,71.063,150.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.781,71.25,69.563,0.012,62.188,150.625,69.563,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.719,68.938,67.813,0.022,63.094,150.625,70.313,67.375,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.063,0.026,62.344,150.625,68.25,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2072008,217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,66.547,36.005,3.107,12.528,70.657,67.722,71.744,67.286,67.363,0.0,-0.04,-0.033,20.0,20.0,16.073,16.58,16.059,65.425,88.049,78.715,88.924,45.307,59.162,45.194,-10.852,110.0,110.0,71.063,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.594,71.375,69.438,0.012,62.188,150.625,69.563,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.719,68.938,67.813,0.022,63.0,150.625,70.25,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.063,0.026,62.344,150.625,68.25,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.107,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2072008,218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,66.266,36.005,3.107,16.822,70.657,67.722,71.852,67.286,67.363,0.0,-0.037,-0.033,20.0,20.0,16.073,16.58,16.072,65.425,88.049,78.609,88.924,45.38,59.267,45.194,-10.867,110.0,110.0,71.0,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.781,71.25,69.563,0.012,62.375,150.625,69.563,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.813,68.938,67.813,0.022,63.094,150.625,70.313,67.375,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.063,0.026,62.344,150.625,68.25,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2072008,219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,66.563,36.005,3.107,25.409,70.657,67.722,71.852,67.286,67.363,0.0,-0.04,-0.033,20.0,20.0,16.073,16.58,16.059,65.425,88.049,78.609,88.85,45.307,59.267,45.194,-10.852,110.0,110.0,71.0,150.625,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.453,71.375,69.438,0.012,62.188,150.625,69.563,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.813,68.938,67.813,0.022,63.094,150.625,70.25,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.063,0.026,62.531,150.625,68.25,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.106,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2072008,220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,66.688,36.005,3.107,28.272,70.444,67.722,71.744,67.286,67.146,0.0,-0.04,-0.033,20.0,20.0,16.073,16.58,16.059,65.211,87.975,78.609,88.85,45.307,59.267,45.194,-10.852,110.0,110.0,71.063,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.625,71.25,69.438,0.012,62.188,150.625,69.563,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.781,68.938,67.813,0.022,63.094,150.625,70.25,67.375,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.063,0.026,62.344,150.625,68.25,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.106,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2072008,221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,66.469,36.005,3.107,16.822,70.657,67.722,71.852,67.286,67.363,0.0,-0.04,-0.033,20.0,20.0,16.073,16.58,16.059,65.425,87.901,78.609,88.776,45.307,59.267,45.194,-10.852,110.0,110.0,71.0,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.797,71.25,69.563,0.012,62.375,150.625,69.563,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.75,68.875,67.813,0.022,63.094,150.625,70.25,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.063,0.026,62.344,150.625,68.25,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.106,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2072008,222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,66.406,36.005,3.107,8.234,70.657,67.722,71.744,67.286,67.363,0.0,-0.04,-0.033,20.0,20.0,16.073,16.58,16.085,65.425,87.901,78.396,88.702,45.38,59.267,45.194,-10.852,110.0,110.0,71.0,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.781,71.25,69.438,0.012,62.188,150.625,69.438,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.844,68.875,67.813,0.022,63.094,150.625,70.313,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.063,0.026,62.344,150.625,68.188,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.175,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2072008,223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.122,0.0,80.0,65.0,1.4,66.109,36.005,3.107,25.409,70.657,67.722,71.744,67.286,67.254,0.0,-0.04,-0.033,20.0,20.0,16.045,16.58,16.085,65.425,87.827,78.609,88.702,45.38,59.267,45.194,-10.867,110.0,110.0,71.0,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.844,71.25,69.563,0.012,62.188,150.625,69.563,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.781,68.875,67.813,0.022,63.0,150.625,70.313,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.063,0.026,62.344,150.625,68.25,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.176,0.0,0.0,0.034,0.035,0.003,0.003,0.004,0.002
2072008,224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,66.109,36.005,3.107,22.547,70.657,67.722,71.744,67.286,67.363,0.0,-0.04,-0.033,20.0,20.0,16.045,16.551,16.118,65.425,87.754,78.396,88.628,45.453,59.372,45.194,-10.852,110.0,110.0,71.0,150.625,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.906,71.25,69.438,0.012,62.188,150.625,69.438,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.0,68.875,67.813,0.022,63.0,150.625,70.25,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.875,0.026,62.531,150.625,68.25,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.243,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2072008,225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,66.719,36.005,3.107,25.409,70.657,67.722,71.744,67.286,67.254,0.0,-0.04,-0.033,20.0,20.0,16.073,16.58,16.137,65.425,87.754,78.502,88.628,45.453,59.372,45.194,-10.867,110.0,110.0,71.063,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.25,69.438,0.012,62.188,150.625,69.438,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.938,68.875,67.813,0.022,63.094,150.625,70.25,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.875,0.026,62.531,150.625,68.25,64.938,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.001,-0.244,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2072008,226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,67.297,36.005,3.107,25.409,70.657,67.722,71.744,67.286,67.254,0.0,-0.04,-0.033,20.0,20.0,16.045,16.58,16.163,65.425,87.68,78.396,88.554,45.38,59.267,45.194,-10.852,110.0,110.0,71.0,150.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.25,69.438,0.012,62.375,150.625,69.438,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.125,68.875,67.813,0.022,63.094,150.625,70.25,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.875,0.026,62.531,150.625,68.25,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.175,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2072008,227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,67.422,36.005,3.107,15.391,70.657,67.722,71.744,67.286,67.254,0.0,-0.037,-0.033,20.0,20.0,16.045,16.551,16.215,65.425,87.606,78.396,88.407,45.307,59.267,45.194,-10.852,110.0,110.0,71.063,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.25,69.438,0.012,62.375,150.625,69.563,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.125,68.875,67.813,0.022,63.0,150.625,70.313,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.063,0.026,62.344,150.625,68.25,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.106,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2072008,228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,67.391,36.005,3.107,16.822,70.657,67.722,71.635,67.286,67.363,0.0,-0.037,-0.033,20.0,20.0,16.045,16.58,16.189,65.425,87.606,78.396,88.407,45.453,59.267,45.267,-10.852,110.0,110.0,71.0,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.25,69.438,0.012,62.188,150.625,69.563,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.219,68.875,67.688,0.022,63.0,150.625,70.25,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.063,0.026,62.344,150.625,68.25,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.176,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2072008,229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,67.375,36.005,3.107,12.528,70.657,67.722,71.635,67.286,67.254,0.0,-0.04,-0.033,20.0,20.0,16.045,16.551,16.137,65.425,87.606,78.289,88.407,45.38,59.267,45.267,-10.852,110.0,110.0,71.063,150.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.25,69.563,0.012,62.188,150.625,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.063,68.875,67.813,0.022,63.094,150.625,70.25,67.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.875,0.026,62.344,150.625,68.25,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.106,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2072008,230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,67.875,36.005,3.107,13.959,70.657,67.722,71.635,67.286,67.254,0.0,-0.037,-0.033,20.0,20.0,16.045,16.551,16.137,65.425,87.532,78.396,88.333,45.38,59.267,45.267,-10.852,110.0,110.0,71.0,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.094,71.25,69.438,0.012,62.188,150.625,69.438,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.281,68.875,67.813,0.022,63.094,150.625,70.25,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.063,0.026,62.344,150.625,68.25,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.106,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2072008,231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,67.406,36.005,3.107,25.409,70.657,67.722,71.635,67.286,67.254,0.0,-0.04,-0.033,20.0,20.0,16.045,16.58,16.163,65.425,87.532,78.396,88.259,45.38,59.267,45.194,-10.852,110.0,110.0,71.063,150.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.719,71.25,69.563,0.012,62.188,150.625,69.438,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.406,68.875,67.813,0.022,63.0,150.625,70.25,67.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.75,0.026,62.344,150.625,68.25,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.175,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.002
2072008,232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,67.063,36.005,3.107,32.565,70.657,67.722,71.635,67.286,67.254,0.0,-0.04,-0.033,20.0,20.0,16.045,16.58,16.163,65.425,87.459,78.289,88.259,45.38,59.162,45.267,-10.867,110.0,110.0,71.0,150.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.75,71.25,69.438,0.012,62.188,150.625,69.438,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.469,68.875,67.813,0.022,63.0,150.625,70.25,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.875,0.026,62.344,150.625,68.25,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.147,0.001,0.001,-0.148,0.001,-0.001,-0.107,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2072008,233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,67.063,36.005,3.107,29.703,70.657,67.722,71.635,67.286,67.254,0.0,-0.04,-0.033,20.0,20.0,16.045,16.551,16.163,65.318,87.385,78.289,88.259,45.453,59.372,45.267,-10.852,110.0,110.0,71.063,150.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.766,71.25,69.438,0.012,62.188,150.625,69.438,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.594,68.875,67.688,0.022,63.0,150.625,70.25,67.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.875,0.026,62.344,150.625,68.25,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2072008,234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,67.375,36.005,3.107,16.822,70.657,67.722,71.635,67.286,67.254,0.0,-0.04,-0.033,20.0,20.0,16.018,16.58,16.202,65.425,87.385,78.183,88.185,45.38,59.267,45.267,-10.867,110.0,110.0,71.0,150.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.813,71.25,69.438,0.011,62.188,150.625,69.438,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.594,68.875,67.813,0.022,63.094,150.625,70.25,67.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.875,0.026,62.344,150.625,68.188,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.106,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2072008,235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,67.547,36.005,3.107,11.096,70.657,67.722,71.635,67.286,67.254,0.0,-0.037,-0.033,20.0,20.0,16.045,16.551,16.241,65.425,87.237,78.183,88.111,45.453,59.267,45.267,-10.852,110.0,110.0,71.0,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.891,71.25,69.438,0.012,62.188,150.625,69.438,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.688,68.875,67.688,0.022,63.0,150.625,70.25,67.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.875,0.026,62.344,150.625,68.25,64.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.001,-0.176,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2072008,236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,67.656,36.005,3.107,39.72,70.657,67.722,71.635,67.286,67.363,0.0,-0.04,-0.033,20.0,20.0,16.045,16.58,16.293,65.425,87.311,78.183,88.111,45.453,59.372,45.267,-10.852,110.0,110.0,71.0,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.031,71.25,69.563,0.012,62.188,150.625,69.438,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.813,68.875,67.688,0.022,63.0,150.625,70.125,67.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.875,0.026,62.344,150.625,68.25,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2072008,237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,67.641,36.005,3.107,32.565,70.657,67.722,71.635,67.286,67.254,0.0,-0.037,-0.033,20.0,20.0,16.018,16.58,16.306,65.425,87.164,78.183,87.964,45.38,59.582,45.194,-10.867,110.0,110.0,71.0,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.984,71.25,69.563,0.012,62.188,150.625,69.438,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.813,68.75,67.688,0.022,62.906,150.625,70.25,67.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.875,0.026,62.344,150.625,68.25,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.172,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2072008,238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,67.719,36.005,3.107,19.684,70.657,67.722,71.635,67.286,67.254,0.0,-0.04,-0.033,20.0,20.0,16.018,16.58,16.306,65.425,87.164,78.183,87.964,45.453,59.162,45.267,-10.852,110.0,110.0,71.0,150.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.953,71.25,69.563,0.012,62.375,150.625,69.438,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.781,68.875,67.688,0.022,63.0,150.625,70.125,67.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.875,0.026,62.344,150.625,68.25,64.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
