DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,67.125,36.005,3.107,18.253,70.657,67.722,71.635,67.286,67.254,0.0,-0.04,-0.033,20.0,20.0,16.018,16.58,16.319,65.425,87.164,78.076,87.964,45.453,59.267,45.267,-10.852,110.0,110.0,71.0,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.25,69.438,0.012,62.375,150.625,69.438,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.781,68.75,67.688,0.022,63.0,150.625,70.25,67.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.875,0.026,62.344,150.625,68.188,64.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2072008,240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,67.203,36.005,3.107,21.116,70.657,67.722,71.635,67.286,67.254,0.0,-0.04,-0.033,20.0,20.0,16.018,16.58,16.319,65.425,87.164,78.076,87.89,45.453,59.162,45.267,-10.867,110.0,110.0,71.0,150.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.25,69.438,0.012,62.188,150.625,69.438,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.875,68.875,67.688,0.022,63.0,150.625,70.125,67.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.875,0.026,62.25,150.625,68.188,64.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2072008,241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,67.125,36.005,3.107,28.272,70.657,67.722,71.635,67.286,67.254,0.0,-0.037,-0.033,20.0,20.0,15.99,16.58,16.293,65.425,87.09,78.076,87.89,45.453,59.267,45.34,-10.852,110.0,110.0,71.0,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.25,69.438,0.012,62.188,150.625,69.438,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.844,68.75,67.688,0.022,63.094,150.625,70.25,67.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.875,0.026,62.344,150.625,68.188,64.688,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.107,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2072008,242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,67.016,36.005,3.107,18.253,70.657,67.722,71.635,67.286,67.254,0.0,-0.037,-0.033,20.0,20.0,15.99,16.58,16.202,65.425,87.016,77.97,87.816,45.525,59.267,45.34,-10.852,110.0,110.0,71.063,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.25,69.25,0.012,62.188,150.625,69.438,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.813,68.75,67.688,0.022,63.0,150.625,70.25,67.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.875,0.026,62.344,150.625,68.188,64.625,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.175,0.0,0.0,0.035,0.035,0.004,0.003,0.004,0.003
2072008,243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,67.266,36.005,3.107,16.822,70.657,67.722,71.635,67.286,67.254,0.0,-0.04,-0.033,20.0,20.0,15.99,16.58,16.189,65.425,87.016,78.076,87.816,45.525,59.267,45.34,-10.867,110.0,110.0,71.063,150.625,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.484,71.25,69.438,0.012,62.188,150.625,69.438,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.875,68.75,67.688,0.022,63.0,150.625,70.25,67.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.875,0.026,62.25,150.625,68.188,64.625,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,-0.072,-0.001,-0.176,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2072008,244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,67.266,36.005,3.107,31.134,70.657,67.722,71.635,67.286,67.254,0.0,-0.037,-0.033,20.0,20.0,15.99,16.58,16.176,65.425,86.942,78.076,87.668,45.453,59.267,45.34,-10.852,110.0,110.0,71.063,150.625,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.625,71.25,69.563,0.012,62.188,150.625,69.438,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.844,68.75,67.563,0.022,63.0,150.625,70.125,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.75,0.026,62.344,150.625,68.188,64.625,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.107,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2072008,245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,67.531,36.005,3.107,36.858,70.657,67.722,71.744,67.286,67.363,0.0,-0.037,-0.033,20.0,20.0,15.99,16.58,16.131,65.425,86.869,77.864,87.668,45.453,59.372,45.34,-10.852,110.0,110.0,71.0,150.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.875,71.25,69.438,0.012,62.188,150.625,69.438,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.875,68.75,67.688,0.022,63.0,150.625,70.25,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.75,0.026,62.344,150.625,68.188,64.625,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.106,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2072008,246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,67.641,36.005,3.107,12.528,70.657,67.722,71.744,67.286,67.254,0.0,-0.037,-0.033,20.0,20.0,15.99,16.58,16.072,65.425,86.869,77.97,87.668,45.525,59.162,45.34,-10.852,110.0,110.0,71.0,150.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.922,71.125,69.438,0.012,62.063,150.625,69.438,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.875,68.75,67.688,0.022,63.0,150.625,70.25,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.75,0.026,62.25,150.625,68.188,64.625,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.003
2072008,247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,67.828,36.005,3.107,23.978,70.657,67.722,71.744,67.286,67.254,0.0,-0.04,-0.033,20.0,20.0,15.99,16.551,16.072,65.425,86.795,77.97,87.594,45.525,59.267,45.34,-10.852,110.0,110.0,71.0,150.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.0,71.25,69.563,0.012,62.188,150.625,69.438,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.938,68.75,67.563,0.022,63.0,150.625,70.25,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.875,0.026,62.25,150.625,68.188,64.625,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2072008,248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,67.813,36.005,3.107,13.959,70.657,67.722,71.744,67.286,67.254,0.0,-0.037,-0.033,20.0,20.0,15.99,16.551,16.085,65.425,86.721,77.97,87.521,45.598,59.372,45.34,-10.852,110.0,110.0,71.063,150.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.641,71.25,69.438,0.012,62.188,150.625,69.438,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.938,68.75,67.688,0.022,63.0,150.625,70.25,67.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.75,0.026,62.25,150.625,68.188,64.625,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.244,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2072008,249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,67.781,36.005,3.107,19.684,70.444,67.722,71.744,67.286,67.254,0.0,-0.037,-0.033,20.0,20.0,15.99,16.551,16.085,65.425,86.721,77.864,87.521,45.525,59.372,45.34,-10.852,110.0,110.0,71.0,150.625,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.641,71.25,69.438,0.012,62.188,150.625,69.438,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.969,68.625,67.688,0.022,63.0,150.625,70.25,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.75,0.026,62.344,150.625,68.188,64.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2072008,250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,67.797,36.005,3.107,8.234,70.657,67.722,71.744,67.286,67.037,0.0,-0.04,-0.033,20.0,20.0,15.99,16.58,16.072,65.211,86.721,77.757,87.521,45.598,59.267,45.413,-10.852,110.0,110.0,71.0,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.672,71.25,69.438,0.012,62.188,150.625,69.438,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.969,68.75,67.563,0.022,63.0,150.625,70.25,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.75,0.026,62.344,150.625,67.938,64.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2072008,251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,67.609,36.005,3.107,16.822,70.657,67.722,71.744,67.286,67.254,0.0,-0.037,-0.033,20.0,20.0,15.99,16.551,16.098,65.425,86.647,77.864,87.447,45.525,59.267,45.34,-10.852,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.922,71.25,69.438,0.012,62.063,150.625,69.438,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.906,68.75,67.563,0.022,63.0,150.625,70.25,67.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.75,0.026,62.25,150.625,67.938,64.625,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.176,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2072008,252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,67.75,36.005,3.107,26.841,70.657,67.722,71.744,67.286,67.254,0.0,-0.037,-0.033,20.0,20.0,15.99,16.551,16.118,65.425,86.574,77.651,87.373,45.598,59.267,45.34,-10.852,110.0,110.0,71.063,150.625,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.531,71.25,69.438,0.012,62.188,150.625,69.438,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.938,68.75,67.563,0.022,63.0,150.625,70.125,67.375,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.75,0.026,62.188,150.625,67.938,64.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.246,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.001
2072008,253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,67.734,36.005,3.107,26.841,70.657,67.722,71.635,67.286,67.254,0.0,-0.04,-0.033,20.0,20.0,15.99,16.551,16.085,65.425,86.574,77.651,87.373,45.598,59.477,45.413,-10.852,110.0,110.0,71.0,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.516,71.25,69.438,0.012,62.188,150.625,69.25,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.969,68.75,67.563,0.022,63.094,150.625,70.25,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.75,0.026,62.25,150.625,67.938,64.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.175,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2072008,254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.962,0.0,80.0,65.0,1.4,67.531,36.005,3.107,15.391,70.657,67.722,71.635,67.286,67.254,0.0,-0.04,-0.033,20.0,20.0,15.962,16.551,16.034,65.425,86.574,77.757,87.299,45.525,59.372,45.413,-10.852,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,71.125,69.563,0.012,62.188,150.625,69.438,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.0,68.75,67.563,0.022,62.906,150.625,70.25,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.75,0.026,62.188,150.625,68.188,64.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.105,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2072008,255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,68.172,36.005,3.107,18.253,70.657,67.722,71.635,67.286,67.363,0.0,-0.037,-0.033,20.0,20.0,15.962,16.58,16.034,65.425,86.5,77.757,87.299,45.671,59.267,45.413,-10.852,110.0,110.0,71.063,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.25,69.563,0.012,62.188,150.625,69.438,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.0,68.625,67.563,0.022,63.0,150.625,70.25,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.75,0.026,62.25,150.625,67.938,64.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.249,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2072008,256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,68.25,36.005,3.107,19.684,70.657,67.829,71.635,67.286,67.254,0.0,-0.037,-0.033,20.0,20.0,15.962,16.551,15.969,65.425,86.5,77.651,87.225,45.671,59.267,45.413,-10.852,110.0,110.0,71.063,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.484,71.25,69.438,0.012,62.188,150.625,69.438,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.313,68.625,67.563,0.022,62.906,150.625,70.25,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.75,0.026,62.25,150.625,67.938,64.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.248,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2072008,257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,67.953,36.005,3.107,19.684,70.657,67.722,71.635,67.286,67.254,0.0,-0.04,-0.033,20.0,20.0,15.962,16.551,15.93,65.425,86.426,77.757,87.225,45.671,59.372,45.34,-10.852,110.0,110.0,71.0,150.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.578,71.25,69.25,0.012,62.188,150.625,69.438,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.219,68.625,67.563,0.022,62.906,150.625,70.25,67.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.75,0.026,62.25,150.625,67.938,64.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.316,0.0,0.0,0.035,0.035,0.004,0.003,0.004,0.001
2072008,258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.006,0.0,80.0,65.0,1.4,67.766,36.005,3.107,35.427,70.657,67.829,71.527,67.286,67.254,0.0,-0.037,-0.033,20.0,20.0,15.962,16.551,15.995,65.425,86.352,77.544,87.151,45.598,59.162,45.413,-10.852,110.0,110.0,71.0,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.563,71.25,69.25,0.012,62.063,150.625,69.438,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.344,68.625,67.563,0.022,62.906,150.625,70.25,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.625,0.026,62.25,150.625,67.938,64.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.002,-0.177,0.0,0.0,0.035,0.035,0.004,0.003,0.005,0.002
2072008,259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,68.172,36.005,3.107,18.253,70.551,67.722,71.635,67.286,67.363,0.0,-0.04,-0.033,20.0,20.0,15.962,16.551,16.085,65.425,86.279,77.651,87.078,45.598,59.267,45.413,-10.852,110.0,110.0,71.063,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.641,71.25,69.438,0.012,62.063,150.625,69.25,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.313,68.625,67.563,0.022,62.906,150.625,70.25,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.75,0.026,62.25,150.625,67.938,64.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2072008,300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,67.969,36.005,3.107,18.253,70.657,67.829,71.527,67.286,67.254,0.0,-0.037,-0.033,20.0,20.0,15.962,16.58,16.085,65.425,86.279,77.544,87.078,45.671,59.372,45.413,-10.852,110.0,110.0,71.063,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.578,71.25,69.438,0.012,62.063,150.625,69.438,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.313,68.625,67.563,0.022,62.906,150.625,70.25,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.75,0.026,62.25,150.625,67.938,64.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.246,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2072008,301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,67.766,36.005,3.107,19.684,70.657,67.722,71.527,67.286,67.254,0.0,-0.037,-0.033,20.0,20.0,15.962,16.551,16.072,65.425,86.205,77.544,87.004,45.598,59.372,45.485,-10.852,110.0,110.0,71.063,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.344,71.25,69.25,0.012,62.063,150.625,69.438,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.281,68.625,67.563,0.022,62.906,150.625,70.25,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.75,0.026,62.25,150.625,67.938,64.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.108,0.0,0.0,0.035,0.035,0.004,0.003,0.004,0.001
2072008,302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,67.984,36.005,3.107,19.684,70.657,67.829,71.527,67.286,67.363,0.0,-0.037,-0.033,20.0,20.0,15.962,16.58,16.008,65.425,86.205,77.544,87.004,45.671,59.267,45.485,-10.852,110.0,110.0,71.063,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.594,71.125,69.438,0.012,62.063,150.625,69.438,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.406,68.625,67.563,0.022,63.0,150.625,70.25,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.75,0.026,62.188,150.625,67.875,64.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.18,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2072008,303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,68.078,36.005,3.107,8.234,70.657,67.829,71.527,67.286,67.363,0.0,-0.04,-0.033,20.0,20.0,15.962,16.551,15.943,65.533,86.205,77.544,86.93,45.671,59.267,45.413,-10.852,110.0,110.0,71.0,150.625,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.469,71.25,69.438,0.012,62.063,150.625,69.438,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.625,68.625,67.563,0.022,62.906,150.625,70.25,67.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.75,0.026,62.188,150.625,67.875,64.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.248,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2072008,304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,67.953,36.005,3.107,16.822,70.657,67.829,71.527,67.286,67.363,0.0,-0.037,-0.033,20.0,20.0,15.962,16.58,15.956,65.533,86.131,77.544,86.856,45.671,59.372,45.485,-10.852,110.0,110.0,71.0,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.422,71.25,69.438,0.012,62.063,150.625,69.438,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.406,68.625,67.563,0.022,62.906,150.625,70.25,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.625,0.026,62.25,150.625,67.938,64.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.178,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.002
2072008,305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,68.219,36.005,3.107,22.547,70.657,67.829,71.527,67.286,67.363,0.0,-0.04,-0.033,20.0,20.0,15.962,16.551,15.982,65.533,86.131,77.438,86.856,45.671,59.477,45.485,-10.867,110.0,110.0,71.063,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.578,71.25,69.25,0.012,62.063,150.625,69.438,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.656,68.625,67.5,0.022,63.0,150.625,70.25,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.625,0.026,62.25,150.625,67.938,64.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,-0.072,-0.001,-0.176,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
2072008,306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,68.469,36.005,3.107,31.134,70.657,67.829,71.527,67.067,67.254,0.0,-0.04,-0.033,20.0,20.0,15.962,16.58,15.943,65.533,86.057,77.331,86.782,45.671,59.372,45.485,-10.852,110.0,110.0,71.0,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.656,71.25,69.438,0.012,62.063,150.625,69.438,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.75,68.625,67.5,0.022,62.813,150.625,70.25,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.625,0.026,62.25,150.625,67.875,64.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.178,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2072008,307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,68.219,36.005,3.107,22.547,70.657,67.722,71.527,67.286,67.363,0.0,-0.037,-0.033,20.0,20.0,15.934,16.58,15.969,65.533,85.984,77.331,86.782,45.671,59.372,45.485,-10.852,110.0,110.0,71.0,150.625,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.25,69.25,0.012,62.063,150.625,69.25,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.75,68.5,67.5,0.022,62.906,150.625,70.125,67.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.625,0.026,62.25,150.625,67.875,64.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.177,0.0,0.0,0.035,0.035,0.004,0.003,0.004,0.002
2072008,308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,68.219,36.005,3.107,26.841,70.657,67.829,71.527,67.286,67.363,0.0,-0.04,-0.033,20.0,20.0,15.962,16.58,15.982,65.533,85.984,77.331,86.782,45.671,59.162,45.485,-10.852,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.953,71.125,69.438,0.012,62.063,150.625,69.25,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.781,68.625,67.5,0.022,62.813,150.625,70.25,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.75,0.026,62.25,150.625,67.875,64.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.181,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.002
2072008,309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,68.766,36.005,3.107,19.684,70.657,67.829,71.527,67.286,67.363,0.0,-0.037,-0.033,20.0,20.0,15.962,16.58,15.956,65.533,85.91,77.331,86.634,45.671,59.267,45.485,-10.852,110.0,110.0,71.063,150.625,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.344,71.25,69.25,0.012,62.063,150.625,69.25,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.781,68.625,67.5,0.022,62.906,150.625,70.125,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.625,0.026,62.25,150.625,67.875,64.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
2072008,310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,68.078,36.005,3.107,15.391,70.657,67.829,71.527,67.286,67.363,0.0,-0.037,-0.033,20.0,20.0,15.962,16.58,15.969,65.533,85.836,77.331,86.561,45.743,59.267,45.485,-10.867,110.0,110.0,71.063,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.344,71.125,69.438,0.012,62.063,150.625,69.25,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.875,68.625,67.5,0.022,62.906,150.625,70.25,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.625,0.026,62.25,150.625,67.938,64.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.25,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2072008,311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,68.5,36.005,3.107,9.665,70.657,67.829,71.527,67.286,67.363,0.0,-0.04,-0.033,20.0,20.0,15.934,16.58,16.008,65.533,85.762,77.331,86.634,45.671,59.372,45.558,-10.852,110.0,110.0,71.0,150.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.625,71.125,69.438,0.012,62.063,150.625,69.25,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.969,68.5,67.5,0.022,62.813,150.625,70.25,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.625,0.026,62.188,150.625,67.938,64.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.107,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.002
2072008,312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,68.344,36.005,3.107,9.665,70.657,67.829,71.635,67.286,67.363,0.0,-0.04,-0.033,20.0,20.0,15.934,16.58,16.021,65.533,85.762,77.331,86.561,45.671,59.267,45.485,-10.852,110.0,110.0,71.0,150.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.125,69.25,0.012,62.063,150.625,69.25,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.938,68.5,67.5,0.022,62.906,150.625,70.25,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.625,0.026,62.188,150.625,67.875,64.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2072008,313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,68.109,36.005,3.107,13.959,70.657,67.829,71.527,67.286,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.58,15.969,65.533,85.689,77.331,86.561,45.743,59.477,45.558,-10.867,110.0,110.0,71.0,150.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.938,71.25,69.438,0.012,62.063,150.625,69.25,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.906,68.625,67.5,0.022,62.906,150.625,70.25,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.625,0.026,62.188,150.625,67.875,64.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.001,-0.175,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2072008,314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,68.953,36.005,3.107,16.822,70.657,67.829,71.635,67.286,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.58,15.995,65.533,85.689,77.331,86.487,45.671,59.372,45.558,-10.852,110.0,110.0,71.0,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.578,71.25,69.438,0.012,62.063,150.625,69.25,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.031,68.625,67.5,0.022,62.906,150.625,70.125,67.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.625,0.026,62.25,150.625,67.875,64.25,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.108,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2072008,315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,68.422,36.005,3.107,26.841,70.657,67.722,71.635,67.286,67.363,0.0,-0.037,-0.033,20.0,20.0,15.962,16.58,16.034,65.533,85.689,77.225,86.487,45.743,59.372,45.558,-10.852,110.0,110.0,71.0,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.25,69.25,0.012,62.063,150.625,69.25,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.0,68.5,67.5,0.022,62.813,150.625,70.25,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.563,0.026,62.031,150.625,67.875,64.25,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,0.001,-0.148,0.001,-0.001,-0.177,0.0,0.0,0.035,0.035,0.004,0.003,0.004,0.002
2072008,316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,68.25,36.005,3.107,23.978,70.657,67.722,71.527,67.286,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.58,16.046,65.533,85.689,77.119,86.413,45.671,59.477,45.558,-10.852,110.0,110.0,71.0,150.625,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.25,69.25,0.012,62.0,150.625,69.25,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.031,68.625,67.5,0.022,62.813,150.625,70.25,67.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.625,0.026,62.188,150.625,67.813,64.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.107,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.001
2072008,317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,68.266,36.005,3.107,19.684,70.657,67.829,71.635,67.286,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.58,16.098,65.533,85.615,77.119,86.339,45.671,59.582,45.485,-10.852,110.0,110.0,71.063,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.719,71.125,69.438,0.012,62.063,150.625,69.25,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.125,68.5,67.5,0.022,62.906,150.625,70.25,67.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.625,0.026,62.188,150.625,67.813,64.25,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2072008,318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,68.844,36.005,3.107,23.978,70.657,67.722,71.635,67.286,67.363,0.0,-0.037,-0.033,20.0,20.0,15.934,16.58,16.137,65.533,85.615,77.119,86.339,45.743,59.477,45.558,-10.852,110.0,110.0,71.063,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.688,71.125,69.438,0.012,62.0,150.625,69.25,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.094,68.625,67.375,0.022,62.813,150.625,70.125,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.625,0.026,62.188,150.625,67.875,64.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2072008,319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,68.797,36.005,3.107,21.116,70.657,67.829,71.635,67.286,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.58,16.131,65.533,85.541,77.225,86.339,45.743,59.372,45.558,-10.852,110.0,110.0,71.063,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.625,71.125,69.438,0.012,62.063,150.625,69.25,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.125,68.5,67.5,0.022,62.813,150.625,70.25,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.625,0.026,62.188,150.625,67.875,64.25,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.179,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2072008,320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,68.625,36.005,3.107,38.289,70.657,67.829,71.635,67.286,67.363,0.0,-0.037,-0.033,20.0,20.0,15.934,16.58,16.046,65.533,85.467,77.119,86.265,45.743,59.477,45.558,-10.867,110.0,110.0,71.063,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.125,69.25,0.012,62.0,150.625,69.25,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.063,68.5,67.5,0.022,62.813,150.625,70.125,67.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.625,0.026,62.031,150.625,67.875,64.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,-0.072,-0.148,-0.072,-0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2072008,321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,68.484,36.005,3.107,15.391,70.657,67.829,71.635,67.286,67.363,0.0,-0.037,-0.033,20.0,20.0,15.934,16.58,16.008,65.533,85.467,77.012,86.191,45.743,59.477,45.558,-10.852,110.0,110.0,71.063,150.625,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.656,71.125,69.438,0.012,62.0,150.625,69.25,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.031,68.5,67.375,0.022,62.813,150.625,70.125,67.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.563,0.026,62.188,150.625,67.875,64.25,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.176,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2072008,322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,68.563,36.005,3.107,19.684,70.657,67.829,71.635,67.286,67.363,0.0,-0.04,-0.033,20.0,20.0,15.906,16.58,16.008,65.533,85.467,77.119,86.191,45.743,59.477,45.558,-10.852,110.0,110.0,71.0,150.625,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.547,71.25,69.25,0.012,62.0,150.625,69.25,65.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.063,68.5,67.5,0.022,62.813,150.625,70.125,67.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.625,0.026,62.031,150.625,67.875,64.25,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.176,0.0,0.0,0.035,0.035,0.004,0.003,0.004,0.002
2072008,323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,68.594,36.005,3.107,15.391,70.657,67.829,71.635,67.286,67.363,0.0,-0.04,-0.033,20.0,20.0,15.906,16.58,15.93,65.533,85.394,77.119,86.118,45.743,59.372,45.558,-10.852,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.594,71.125,69.438,0.012,62.0,150.625,69.25,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.063,68.5,67.375,0.022,62.813,150.625,70.125,67.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.563,0.026,62.188,150.625,67.875,64.25,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2072008,324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,68.578,36.005,3.107,26.841,70.657,67.829,71.635,67.286,67.363,0.0,-0.037,-0.033,20.0,20.0,15.934,16.58,15.956,65.533,85.394,77.119,86.118,45.816,59.477,45.558,-10.852,110.0,110.0,71.0,150.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.625,71.125,69.25,0.012,62.0,150.625,69.25,65.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.0,68.5,67.375,0.022,62.813,150.625,70.125,67.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.625,0.026,62.188,150.625,67.875,64.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.247,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2072008,325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,68.672,36.005,3.107,18.253,70.657,67.722,71.744,67.286,67.363,0.0,-0.04,-0.033,20.0,20.0,15.934,16.58,15.904,65.533,85.32,77.012,86.044,45.671,59.477,45.558,-10.852,110.0,110.0,71.0,150.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.781,71.125,69.438,0.012,62.0,150.625,69.25,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.281,68.625,67.375,0.022,62.813,150.625,70.125,67.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.625,0.026,62.188,150.625,67.875,64.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.002,-0.107,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2072008,326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,68.828,36.005,3.107,9.665,70.657,67.829,71.635,67.286,67.363,0.0,-0.037,-0.033,20.0,20.0,15.934,16.58,15.865,65.533,85.32,77.012,85.97,45.743,59.372,45.558,-10.852,110.0,110.0,71.0,150.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.766,71.25,69.438,0.012,62.0,150.625,69.25,65.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.25,68.5,67.375,0.022,62.813,150.625,69.938,67.125,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.563,0.026,62.188,150.625,67.875,64.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2072008,327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,68.766,36.005,3.107,16.822,70.657,67.829,71.744,67.286,67.254,0.0,-0.04,-0.033,20.0,20.0,15.906,16.551,15.794,65.425,85.246,76.906,85.97,45.816,59.267,45.631,-10.852,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.859,71.125,69.25,0.012,62.0,150.625,69.25,65.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.313,68.5,67.375,0.022,62.813,150.625,70.125,66.938,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.563,0.026,62.031,150.625,67.875,64.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.18,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2072008,328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,68.531,36.005,3.107,33.996,70.657,67.829,71.635,67.286,67.254,0.0,-0.04,-0.033,20.0,20.0,15.906,16.551,15.781,65.425,85.246,77.012,85.97,45.743,59.477,45.631,-10.852,110.0,110.0,71.0,150.625,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.359,71.25,69.25,0.012,62.063,150.625,69.25,65.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.438,68.5,67.375,0.022,62.813,150.625,70.125,66.938,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.563,0.026,62.031,150.625,67.875,64.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.107,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
2072008,329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,68.688,36.005,3.107,25.409,70.657,67.829,71.635,67.286,67.254,0.0,-0.04,-0.033,20.0,20.0,15.906,16.551,15.82,65.533,85.172,76.906,85.896,45.816,59.372,45.631,-10.852,110.0,110.0,71.063,150.625,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.484,71.125,69.25,0.012,62.0,150.625,69.25,65.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.156,68.5,67.5,0.022,62.563,150.625,69.938,66.938,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.563,0.026,62.031,150.625,67.938,64.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2072008,330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.122,0.0,80.0,65.0,1.4,68.688,36.005,4.643,29.703,70.657,67.829,71.635,67.286,67.363,0.0,-0.04,-0.033,20.0,20.0,15.906,16.551,15.794,65.533,85.172,77.012,85.896,45.816,59.372,45.631,-10.852,110.0,110.0,71.063,150.625,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.531,71.25,69.25,0.012,62.0,150.625,69.25,65.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.563,68.5,67.375,0.022,62.813,150.625,70.125,66.938,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.5,0.026,62.188,150.625,67.938,64.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.179,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.002
2072008,331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,69.078,36.005,4.643,26.841,70.444,67.829,71.744,67.286,67.363,0.0,-0.037,-0.033,20.0,20.0,15.879,16.551,15.768,65.533,85.098,76.906,85.822,45.816,59.372,45.631,-10.867,110.0,110.0,71.063,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.859,71.125,69.438,0.012,62.0,150.625,69.25,65.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.563,68.5,67.375,0.022,62.813,150.625,70.125,66.938,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.563,0.026,62.031,150.625,67.938,64.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.179,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
