DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,69.484,36.005,3.107,9.665,70.657,67.829,71.744,67.286,67.363,0.0,-0.04,-0.033,20.0,20.0,15.906,16.551,15.742,65.533,85.025,76.799,85.822,45.816,59.477,45.631,-10.852,110.0,110.0,71.0,150.625,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.484,71.25,69.25,0.012,62.0,150.625,69.25,65.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.406,68.5,67.375,0.022,62.813,150.625,70.125,66.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.563,0.026,62.188,150.625,67.938,64.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.177,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.003
2072008,333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.122,0.0,80.0,65.0,1.4,68.828,36.005,3.107,16.822,70.657,67.829,71.744,67.286,67.254,0.0,-0.04,-0.033,20.0,20.0,15.906,16.551,15.755,65.533,85.025,76.799,85.748,45.816,59.477,45.631,-10.852,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.344,71.25,69.25,0.012,62.0,150.625,69.25,65.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.563,68.375,67.375,0.022,62.813,150.625,70.125,66.938,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.563,0.026,62.188,150.625,67.938,64.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.178,0.0,0.0,0.035,0.034,0.004,0.003,0.004,0.003
2072008,334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,69.156,36.005,3.107,32.565,70.657,67.829,71.744,67.286,67.146,0.0,-0.04,-0.033,20.0,20.0,15.879,16.551,15.755,65.318,84.951,76.799,85.748,45.816,59.582,45.631,-10.852,110.0,110.0,71.0,150.625,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.5,71.25,69.25,0.012,62.0,150.625,69.25,65.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.625,68.5,67.375,0.022,62.813,150.625,70.125,66.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.563,0.026,62.188,150.625,67.938,64.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.177,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.003
2072008,335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,69.281,36.005,3.107,15.391,70.657,67.829,71.744,67.286,67.363,0.0,-0.037,-0.033,20.0,20.0,15.879,16.522,15.755,65.425,84.951,76.799,85.675,45.889,59.372,45.704,-10.852,110.0,110.0,70.75,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.875,71.25,69.25,0.012,61.906,150.625,69.125,65.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.125,68.5,67.375,0.022,62.813,150.625,69.938,66.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.563,0.026,62.188,150.625,67.875,64.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.179,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
2072008,336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,69.531,36.005,3.107,31.134,70.657,67.829,71.744,67.286,67.363,0.0,-0.04,-0.033,20.0,20.0,15.879,16.551,15.742,65.533,84.877,76.799,85.601,45.889,59.582,45.704,-10.852,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.594,71.125,69.25,0.012,62.0,150.625,69.25,65.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.219,68.375,67.375,0.022,62.813,150.625,69.938,66.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.563,0.026,62.031,150.625,67.875,64.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2072008,337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,69.688,36.005,3.107,13.959,70.657,67.829,71.744,67.286,67.254,0.0,-0.037,-0.033,20.0,20.0,15.879,16.551,15.755,65.533,84.877,76.799,85.601,45.889,59.477,45.704,-10.852,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.734,71.125,69.438,0.012,62.0,150.625,69.25,65.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.313,68.375,67.375,0.022,62.813,150.625,69.938,66.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.5,0.026,62.031,150.625,67.875,64.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.179,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2072008,338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,70.016,36.005,3.107,5.371,70.657,67.829,71.744,67.286,67.254,0.0,-0.037,-0.033,20.0,20.0,15.879,16.522,15.781,65.533,84.877,76.693,85.601,45.889,59.372,45.704,-10.852,110.0,110.0,71.0,150.625,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.25,69.25,0.012,62.0,150.625,69.25,65.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.375,68.375,67.375,0.022,62.563,150.625,70.125,66.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.563,0.026,62.188,150.625,67.938,64.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.001,-0.179,0.0,0.0,0.035,0.035,0.004,0.003,0.004,0.003
2072008,339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,69.641,36.005,3.107,13.959,70.551,67.829,71.744,67.286,67.254,0.0,-0.037,-0.033,20.0,20.0,15.879,16.522,15.768,65.533,84.73,76.799,85.453,45.743,59.477,45.704,-10.852,110.0,110.0,71.0,150.625,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.25,69.25,0.012,62.0,150.625,69.25,65.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.25,68.375,67.188,0.022,62.563,150.625,69.938,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.563,0.026,62.031,150.625,67.938,64.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.037,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.003
2072008,340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,69.156,36.005,3.107,12.528,70.657,67.829,71.744,67.286,67.254,0.0,-0.04,-0.033,20.0,20.0,15.879,16.522,15.807,65.533,84.803,76.799,85.527,45.889,59.477,45.704,-10.852,110.0,110.0,71.0,150.625,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.25,69.25,0.012,62.0,150.625,69.25,65.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.375,68.375,67.188,0.022,62.563,150.625,69.938,66.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.5,0.026,62.188,150.625,67.938,64.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,-0.072,-0.001,-0.179,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
2072008,341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,69.375,36.005,3.107,21.116,70.657,67.829,71.744,67.286,67.363,0.0,-0.04,-0.033,20.0,20.0,15.851,16.522,15.807,65.533,84.73,76.799,85.453,45.889,59.477,45.704,-10.852,110.0,110.0,71.0,150.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.125,69.188,0.012,61.906,150.625,69.125,65.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.688,68.375,67.375,0.022,62.563,150.625,69.938,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.5,0.026,62.031,150.625,67.938,64.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.179,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2072008,342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.166,0.0,80.0,65.0,1.4,69.922,36.005,3.107,13.959,70.657,67.829,71.744,67.286,67.363,0.0,-0.037,-0.033,20.0,20.0,15.851,16.551,15.755,65.533,84.73,76.586,85.453,45.889,59.582,45.704,-10.852,110.0,110.0,71.0,150.625,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.25,69.25,0.012,62.0,150.625,69.25,65.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.438,68.375,67.188,0.022,62.563,150.625,69.938,66.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.563,0.026,62.031,150.625,67.938,64.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.002
2072008,343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,69.891,36.005,4.643,16.822,70.657,67.829,71.744,67.286,67.254,0.0,-0.04,-0.033,20.0,20.0,15.851,16.522,15.807,65.533,84.656,76.586,85.379,45.889,59.477,45.704,-10.852,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.547,71.125,69.25,0.012,61.906,150.625,69.25,65.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.688,68.375,67.188,0.022,62.563,150.625,69.938,66.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.563,0.026,62.031,150.625,67.938,64.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2072008,344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,70.203,36.005,3.107,55.46,70.657,67.829,71.744,67.286,67.363,0.0,-0.037,-0.033,20.0,20.0,15.851,16.522,15.833,65.533,84.656,76.693,85.379,45.889,59.372,45.704,-10.852,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.125,69.25,0.012,62.0,150.625,69.125,65.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.813,68.375,67.188,0.022,62.563,150.625,69.938,66.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.5,0.026,62.031,150.625,67.938,64.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.179,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2072008,345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,69.922,36.005,3.107,29.703,70.657,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.851,16.493,15.839,65.533,84.582,76.693,85.305,45.961,59.477,45.777,-10.852,110.0,110.0,71.0,150.625,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.25,69.25,0.012,62.0,150.625,69.125,65.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.531,68.375,67.188,0.022,62.563,150.625,69.938,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.5,0.026,62.031,150.625,67.875,64.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
2072008,346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,70.234,36.005,3.107,11.096,70.657,67.829,71.852,67.286,67.363,0.0,-0.04,-0.033,20.0,20.0,15.851,16.522,15.794,65.533,84.582,76.586,85.305,45.889,59.477,45.777,-10.867,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.719,71.125,69.25,0.012,61.906,150.625,69.125,65.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.875,68.375,67.188,0.022,62.563,150.625,69.938,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.563,0.026,62.031,150.625,67.875,64.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.108,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2072008,347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,70.453,36.005,4.643,11.096,70.657,67.829,71.852,67.286,67.254,0.0,-0.037,-0.033,20.0,20.0,15.851,16.493,15.781,65.533,84.508,76.693,85.305,45.961,59.372,45.777,-10.852,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.594,71.125,69.188,0.012,62.0,150.625,69.125,65.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.938,68.375,67.188,0.022,62.563,150.625,69.813,66.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.5,0.026,62.031,150.625,67.875,64.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.18,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2072008,348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.049,0.0,80.0,65.0,1.4,70.453,36.005,3.107,16.822,70.657,67.829,71.744,67.286,67.363,0.0,-0.04,-0.033,20.0,20.0,15.823,16.493,15.755,65.533,84.508,76.48,85.232,45.961,59.477,45.777,-10.852,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.594,71.125,69.25,0.012,61.906,150.625,69.125,65.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.906,68.375,67.375,0.022,62.563,150.625,69.938,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.5,0.026,61.969,150.625,67.875,64.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.178,0.0,0.0,0.036,0.035,0.003,0.003,0.004,0.002
2072008,349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,70.438,36.005,3.107,13.959,70.657,67.829,71.744,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,15.823,16.493,15.807,65.533,84.435,76.48,85.158,45.889,59.477,45.704,-10.852,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.563,71.125,69.25,0.011,61.906,150.625,69.25,65.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.844,68.375,67.188,0.022,62.563,150.625,69.938,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.5,0.026,62.031,150.625,67.938,64.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,-0.179,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2072008,350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,70.359,36.005,3.107,12.528,70.657,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.823,16.493,15.807,65.533,84.361,76.586,85.158,45.889,59.477,45.704,-10.852,110.0,110.0,71.0,150.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.656,71.25,69.25,0.012,61.906,150.625,69.125,65.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.938,68.375,67.188,0.022,62.563,150.625,69.938,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.563,0.026,62.031,150.625,67.938,64.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.004,0.004,0.003,0.003
2072008,351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,70.359,36.005,3.107,11.096,70.657,67.829,71.852,67.067,67.363,0.0,-0.04,-0.033,20.0,20.0,15.823,16.493,15.82,65.533,84.361,76.586,85.084,45.961,59.372,45.704,-10.867,110.0,110.0,71.0,150.625,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.484,71.25,69.25,0.012,61.906,150.625,69.125,65.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.906,68.375,67.188,0.022,62.563,150.625,69.938,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.5,0.026,62.031,150.625,67.875,64.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.25,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
2072008,352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,70.313,36.005,3.107,26.841,70.657,67.615,71.635,67.177,67.363,0.0,-0.04,-0.033,20.0,20.0,15.823,16.493,15.781,65.533,84.435,76.586,85.158,45.961,59.477,45.777,-10.852,110.0,110.0,70.75,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.125,69.25,0.012,61.906,150.625,69.125,65.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.969,68.313,67.188,0.022,62.563,150.625,69.938,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.5,0.026,62.031,150.625,67.875,64.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,-0.072,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2072008,353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.151,0.0,80.0,65.0,1.4,70.281,36.005,3.107,21.116,70.657,67.829,71.852,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.823,16.493,15.742,65.425,84.361,76.48,85.084,46.034,59.582,45.85,-10.852,110.0,110.0,71.0,150.625,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.344,71.125,69.25,0.012,61.906,150.625,69.125,65.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.0,68.313,67.188,0.022,62.563,150.625,69.813,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.5,0.026,62.031,150.625,67.938,64.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.179,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2072008,354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,70.313,36.005,3.107,9.665,70.551,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.795,16.465,15.742,65.425,84.287,76.374,85.01,45.961,59.477,45.777,-10.867,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.469,71.25,69.25,0.012,61.906,150.625,69.125,65.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.031,68.313,67.188,0.022,62.563,150.625,69.938,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.5,0.026,62.031,150.625,67.938,64.25,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.003
2072008,355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,70.5,36.005,3.107,18.253,70.657,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.795,16.465,15.781,65.425,84.361,76.374,85.01,46.034,59.477,45.85,-10.852,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.125,69.25,0.012,61.906,150.625,69.125,65.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.938,68.375,67.188,0.022,62.563,150.625,69.938,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.5,0.026,62.031,150.625,67.875,64.375,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.222,-0.072,-0.001,-0.179,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2072008,356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,70.797,36.005,3.107,11.096,70.657,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.795,16.465,15.794,65.533,84.287,76.374,85.01,46.034,59.372,45.85,-10.852,110.0,110.0,71.0,150.625,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.016,71.125,69.25,0.012,61.906,150.625,69.125,65.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.063,68.313,67.188,0.022,62.563,150.625,69.813,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.5,0.026,62.031,150.625,67.938,64.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.181,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2072008,357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,70.516,36.005,3.107,23.978,70.551,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.795,16.465,15.781,65.425,84.287,76.48,84.936,46.034,59.372,45.85,-10.852,110.0,110.0,71.0,150.625,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.25,69.25,0.012,61.906,150.625,69.125,65.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.031,68.313,67.188,0.022,62.563,150.625,69.938,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.25,0.026,62.031,150.625,67.875,64.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.18,0.0,0.0,0.035,0.035,0.004,0.004,0.005,0.002
2072008,358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,70.359,36.005,3.107,23.978,70.551,67.829,71.744,67.286,67.363,0.0,-0.04,-0.033,20.0,20.0,15.795,16.465,15.833,65.425,84.14,76.48,84.788,45.961,59.372,45.777,-10.852,110.0,110.0,71.0,150.625,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.641,71.125,69.25,0.012,61.906,150.625,69.125,65.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.063,68.375,67.188,0.022,62.469,150.625,69.813,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.5,0.026,62.031,150.625,67.875,64.313,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.179,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2072008,359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,70.828,36.005,3.107,15.391,70.657,67.829,71.744,67.286,67.254,0.0,-0.04,-0.033,20.0,20.0,15.795,16.465,15.82,65.425,84.14,76.374,84.862,46.034,59.582,45.85,-10.852,110.0,110.0,71.0,150.625,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.578,71.25,69.25,0.012,61.906,150.625,69.125,65.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.313,68.313,67.188,0.022,62.469,150.625,69.813,66.625,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.5,0.026,62.031,150.625,67.875,64.25,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.177,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.002
2072008,400,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,70.609,36.005,3.107,16.822,70.551,67.829,71.744,67.286,67.363,0.0,-0.04,-0.033,20.0,20.0,15.795,16.465,15.794,65.533,84.14,76.267,84.788,46.034,59.477,45.85,-10.852,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.531,71.125,69.25,0.012,61.906,150.625,69.125,65.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.281,68.188,67.188,0.022,62.563,150.625,69.938,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.5,0.026,62.031,150.625,67.875,64.25,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,-0.178,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2072008,401,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,71.328,36.005,3.107,22.547,70.657,67.829,71.744,67.286,67.363,0.0,-0.037,-0.033,20.0,20.0,15.795,16.465,15.82,65.533,84.14,76.267,84.715,45.961,59.582,45.777,-10.852,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.703,71.125,69.25,0.012,61.906,150.625,69.125,65.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.25,68.313,67.063,0.022,62.563,150.625,69.813,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.5,0.026,61.969,150.625,67.875,64.25,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2072008,402,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,70.656,36.005,3.107,12.528,70.657,67.829,71.744,67.396,67.254,0.0,-0.037,-0.033,20.0,20.0,15.767,16.465,15.755,65.425,84.066,76.374,84.715,46.034,59.477,45.85,-10.867,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.484,71.125,69.25,0.012,61.906,150.625,69.125,65.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.219,68.313,67.188,0.022,62.563,150.625,69.813,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.25,0.026,61.969,150.625,67.875,64.25,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,-0.179,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2072008,403,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,70.609,36.005,3.107,22.547,70.657,67.829,71.744,67.067,67.363,0.0,-0.04,-0.033,20.0,20.0,15.795,16.465,15.716,65.533,83.992,76.161,84.715,45.961,59.477,45.777,-10.867,110.0,110.0,71.0,150.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.469,71.125,69.25,0.012,61.906,150.625,69.125,65.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.344,68.313,67.063,0.022,62.563,150.625,69.813,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.25,0.026,61.969,150.625,67.813,64.25,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2072008,404,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,71.016,36.005,3.107,31.134,70.657,67.829,71.744,67.286,67.363,0.0,-0.04,-0.033,20.0,20.0,15.795,16.436,15.651,65.533,83.992,76.161,84.641,46.034,59.477,45.85,-10.852,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.516,71.25,69.25,0.012,61.906,150.625,69.125,65.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.313,68.313,67.0,0.022,62.563,150.625,69.813,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.5,0.026,61.969,150.625,67.813,64.25,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.001,-0.179,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.002
2072008,405,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.151,0.0,80.0,65.0,1.4,71.172,36.005,3.107,25.409,70.657,67.829,71.744,67.177,67.363,0.0,-0.04,-0.033,20.0,20.0,15.795,16.436,15.677,65.533,83.918,76.161,84.641,46.034,59.372,45.923,-10.852,110.0,110.0,70.75,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.938,71.125,69.25,0.012,61.906,150.625,69.125,65.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.188,68.313,67.063,0.022,62.563,150.625,69.938,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.5,0.026,61.969,150.625,67.875,64.125,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.001,-0.109,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2072008,406,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.122,0.0,80.0,65.0,1.4,71.594,36.005,3.107,23.978,70.657,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.795,16.436,15.625,65.533,83.918,76.161,84.567,46.034,59.372,45.923,-10.852,110.0,110.0,71.0,150.625,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.797,71.125,69.188,0.012,61.906,150.625,69.063,64.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.406,68.313,67.063,0.022,62.563,150.625,69.938,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.5,0.026,61.969,150.625,67.813,64.125,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.109,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2072008,407,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.137,0.0,80.0,65.0,1.4,70.719,36.005,3.107,38.289,70.551,67.829,71.744,67.286,67.363,0.0,-0.04,-0.033,20.0,20.0,15.767,16.436,15.599,65.533,83.918,76.267,84.567,46.107,59.477,45.923,-10.852,110.0,110.0,71.0,150.625,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.359,71.125,69.25,0.012,61.906,150.625,69.125,65.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.563,68.313,67.063,0.022,62.563,150.625,69.938,66.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.5,0.026,61.969,150.625,67.875,64.125,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.181,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.002
2072008,408,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,71.266,36.005,3.107,26.841,70.657,67.829,71.852,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.795,16.436,15.573,65.533,83.845,76.267,84.493,46.034,59.582,45.85,-10.852,110.0,110.0,71.0,150.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.859,71.125,69.25,0.012,61.906,150.625,69.125,65.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.625,68.313,67.063,0.022,62.469,150.625,69.938,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.25,0.026,62.031,150.625,67.875,64.125,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.002
2072008,409,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,71.266,36.005,3.107,19.684,70.551,67.829,71.852,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,15.795,16.436,15.586,65.533,83.771,76.267,84.493,46.034,59.477,45.85,-10.852,110.0,110.0,71.0,150.625,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.656,71.25,69.188,0.012,61.906,150.625,69.063,65.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.656,68.188,67.063,0.022,62.563,150.625,69.938,66.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.5,0.026,61.969,150.625,67.813,64.125,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.179,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.003
2072008,410,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.078,0.0,80.0,65.0,1.4,71.266,36.005,3.107,8.234,70.657,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.795,16.436,15.528,65.533,83.771,76.054,84.419,46.107,59.477,45.85,-10.852,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.656,71.125,69.188,0.012,61.906,150.625,69.125,65.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.969,68.188,67.063,0.022,62.469,150.625,69.938,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.25,0.026,62.031,150.625,67.813,64.125,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.251,0.0,0.0,0.034,0.034,0.003,0.004,0.005,0.003
2072008,411,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.035,0.0,80.0,65.0,1.4,71.547,36.005,3.107,22.547,70.657,67.829,71.852,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,15.767,16.436,15.547,65.533,83.771,76.161,84.419,46.107,59.477,45.923,-10.852,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.781,71.125,69.188,0.011,61.906,150.625,69.125,64.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.875,68.188,67.063,0.022,62.469,150.625,69.938,66.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.5,0.026,61.969,150.625,67.813,64.125,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,-0.179,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
2072008,412,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.122,0.0,80.0,65.0,1.4,71.422,36.005,4.643,13.959,70.551,67.829,71.852,67.286,67.363,0.0,-0.04,-0.033,20.0,20.0,15.767,16.436,15.573,65.425,83.623,76.161,84.345,46.107,59.687,45.923,-10.867,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.828,71.25,69.188,0.012,61.906,150.625,69.125,64.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.781,68.188,67.063,0.022,62.563,150.625,69.938,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.25,0.026,62.031,150.625,67.813,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.002,-0.178,0.0,0.0,0.034,0.035,0.004,0.004,0.004,0.003
2072008,413,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.107,0.0,80.0,65.0,1.4,71.656,36.005,3.107,19.684,70.551,67.829,71.744,67.286,67.363,0.0,-0.04,-0.033,20.0,20.0,15.767,16.436,15.573,65.533,83.697,76.161,84.345,46.107,59.582,45.923,-10.852,110.0,110.0,71.0,150.625,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.125,69.188,0.012,61.906,150.625,69.063,64.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.813,68.313,67.063,0.022,62.563,150.625,69.938,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.25,0.026,61.969,150.625,67.813,64.125,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.179,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2072008,414,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,71.0,36.005,3.107,32.565,70.657,67.829,71.744,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,15.767,16.436,15.599,65.533,83.697,76.161,84.345,46.107,59.582,45.923,-10.852,110.0,110.0,70.75,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.828,71.125,69.25,0.012,61.906,150.625,69.063,64.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.844,68.188,67.0,0.022,62.469,150.625,69.813,66.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.25,0.026,61.969,150.625,67.813,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.002,-0.178,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2072008,415,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.049,0.0,80.0,65.0,1.4,71.656,36.005,3.107,13.959,70.551,67.829,71.852,67.286,67.254,0.0,-0.04,-0.033,20.0,20.0,15.767,16.436,15.651,65.533,83.623,76.161,84.345,46.179,59.582,45.923,-10.852,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.797,71.125,69.188,0.012,61.906,150.625,69.063,64.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.906,68.188,67.063,0.022,62.563,150.625,69.938,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.25,0.026,61.969,150.625,67.813,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.001,-0.249,0.0,0.0,0.034,0.035,0.003,0.004,0.004,0.003
2072008,416,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.991,0.0,80.0,65.0,1.4,71.375,36.005,3.107,21.116,70.657,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.767,16.436,15.625,65.425,83.623,76.161,84.272,46.179,59.582,45.923,-10.867,110.0,110.0,71.0,150.625,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.625,70.938,69.25,0.012,61.906,150.625,69.125,64.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.0,68.188,67.0,0.022,62.469,150.625,69.813,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.25,0.026,62.031,150.625,67.813,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.248,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2072008,417,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,71.609,36.005,3.107,12.528,70.657,67.829,71.852,67.177,67.363,0.0,-0.04,-0.033,20.0,20.0,15.767,16.436,15.638,65.425,83.623,76.054,84.272,46.179,59.582,45.923,-10.852,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.516,70.938,69.25,0.012,61.906,150.625,69.125,64.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.0,68.188,67.063,0.022,62.469,150.625,69.813,66.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.25,0.026,61.969,150.625,67.813,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.25,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2072008,418,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,71.891,36.005,3.107,12.528,70.657,67.829,71.744,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,15.767,16.436,15.664,65.425,83.476,76.054,84.124,46.107,59.687,45.923,-10.867,110.0,110.0,71.063,150.625,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.125,69.25,0.012,61.906,150.625,69.063,64.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.781,68.188,67.0,0.022,62.813,150.625,69.813,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.25,0.026,61.969,150.625,67.688,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2072008,419,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,71.703,36.005,3.107,21.116,70.551,67.829,71.744,67.396,67.254,0.0,-0.04,-0.033,20.0,20.0,15.767,16.407,15.716,65.425,83.55,76.054,84.198,46.179,59.477,45.996,-10.852,110.0,110.0,71.0,150.625,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.594,71.125,69.188,0.012,61.906,150.625,69.063,64.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.938,68.188,67.0,0.022,62.563,150.625,69.813,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.5,0.026,61.969,150.625,67.688,63.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.18,0.0,0.0,0.034,0.034,0.003,0.004,0.003,0.002
2072008,420,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,71.531,36.005,3.107,32.565,70.657,67.829,71.744,67.396,67.363,0.0,-0.037,-0.033,20.0,20.0,15.767,16.436,15.768,65.425,83.402,75.948,84.124,46.179,59.582,45.996,-10.852,110.0,110.0,71.0,150.625,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.688,71.25,69.188,0.012,61.906,150.625,69.063,64.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.031,68.188,67.063,0.022,62.469,150.625,69.938,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.25,0.026,61.969,150.625,67.813,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.18,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.003
2072008,421,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.049,0.0,80.0,65.0,1.4,71.688,36.005,3.107,23.978,70.551,67.829,71.635,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.767,16.436,15.833,65.425,83.402,76.054,84.124,46.179,59.582,45.996,-10.867,110.0,110.0,70.75,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.906,71.125,69.25,0.012,61.906,150.625,69.063,64.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.0,68.188,67.0,0.022,62.469,150.625,69.938,66.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.25,0.026,61.969,150.625,67.813,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.178,0.0,0.0,0.034,0.035,0.003,0.004,0.004,0.002
2072008,422,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,71.578,36.005,3.107,16.822,70.551,67.829,71.744,67.286,67.254,0.0,-0.037,-0.033,20.0,20.0,15.767,16.436,15.794,65.425,83.402,76.054,84.05,46.107,59.687,45.996,-10.852,110.0,110.0,71.0,150.625,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.656,71.125,69.25,0.012,61.813,150.625,69.063,64.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.063,68.188,67.0,0.022,62.469,150.625,69.938,66.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.188,0.026,61.969,150.625,67.813,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.107,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2072008,423,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,71.859,36.005,3.107,15.391,70.551,67.829,71.635,67.396,67.363,0.0,-0.037,-0.033,20.0,20.0,15.767,16.436,15.768,65.425,83.328,75.948,84.05,46.179,59.582,45.996,-10.852,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.875,71.125,69.25,0.012,61.813,150.625,69.063,64.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.094,68.188,67.0,0.022,62.469,150.625,69.938,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.25,0.026,61.969,150.625,67.688,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.179,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2072008,424,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,71.688,36.005,3.107,21.116,70.551,67.829,71.744,67.286,67.363,0.0,-0.04,-0.033,20.0,20.0,15.767,16.436,15.755,65.533,83.255,75.948,83.976,45.671,59.582,45.631,-10.852,110.0,110.0,71.0,150.625,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.938,71.125,69.25,0.012,61.906,150.625,69.063,64.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.094,68.188,67.0,0.022,62.469,150.625,69.813,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.25,0.026,61.969,150.625,67.813,63.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.037,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
