DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,425,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,72.0,36.005,3.107,22.547,70.551,67.829,71.744,67.396,67.363,0.0,-0.037,-0.033,20.0,20.0,15.767,16.436,15.729,65.533,83.328,75.948,83.976,44.944,59.477,44.902,-10.867,110.0,110.0,71.0,150.625,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.094,71.125,69.25,0.011,61.906,150.625,69.063,64.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.031,68.188,67.0,0.022,62.563,150.625,69.813,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.25,0.026,61.75,150.625,67.688,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.001,-0.038,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2072008,426,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,71.844,36.005,3.107,6.802,70.551,67.615,71.527,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.767,16.436,15.677,65.425,83.328,75.948,83.976,44.653,59.582,44.465,-10.852,110.0,110.0,71.0,150.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.672,70.938,69.188,0.012,61.813,150.625,69.063,64.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.0,68.188,67.0,0.022,62.563,150.625,69.813,66.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.188,0.026,61.75,150.625,67.688,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.164,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2072008,427,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,72.25,36.005,3.107,28.272,70.551,67.615,71.418,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.767,16.407,15.625,65.533,83.255,75.948,83.902,44.435,59.582,44.246,-10.852,110.0,110.0,70.75,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,71.125,69.25,0.012,61.813,150.625,69.063,64.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.063,68.188,67.0,0.022,62.469,150.625,69.813,66.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.188,0.026,61.969,150.625,67.688,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.163,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2072008,428,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,71.609,36.005,3.107,19.684,70.551,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.767,16.436,15.586,65.533,83.255,75.841,83.902,44.29,59.582,44.173,-10.852,110.0,110.0,70.75,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.484,71.125,69.188,0.012,61.906,150.625,69.063,64.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.063,68.188,67.0,0.022,62.469,150.625,69.813,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.25,0.026,61.75,150.625,67.688,63.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.1,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2072008,429,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,71.609,36.005,3.107,31.134,70.551,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.767,16.407,15.547,65.533,83.181,75.735,83.829,44.217,59.687,44.1,-10.852,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.734,71.125,69.25,0.012,61.906,150.625,69.063,64.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.031,68.063,67.0,0.022,62.469,150.625,69.938,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.25,0.026,61.969,150.625,67.813,63.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.099,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.003
2072008,430,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,71.734,36.005,3.107,13.959,70.657,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.767,16.407,15.528,65.425,83.181,75.841,83.829,43.999,59.792,43.881,-10.852,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.813,71.125,69.063,0.012,61.813,150.625,69.063,64.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.125,68.063,67.0,0.022,62.469,150.625,69.813,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.25,0.026,61.75,150.625,67.688,63.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,-0.097,0.0,0.0,0.035,0.035,0.004,0.003,0.004,0.002
2072008,431,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,71.953,36.005,3.107,11.096,70.551,67.829,71.744,67.396,67.254,0.0,-0.04,-0.037,20.0,20.0,15.767,16.436,15.476,65.425,83.181,75.735,83.829,43.781,59.687,43.662,-10.852,110.0,110.0,71.0,150.625,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.563,71.125,69.188,0.012,61.906,150.625,69.063,64.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.031,68.188,67.0,0.022,62.563,150.625,69.938,66.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.188,0.026,61.75,150.625,67.688,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.098,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2072008,432,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,71.656,36.005,3.107,12.528,70.551,67.829,71.744,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,15.767,16.436,15.45,65.533,83.107,75.841,83.755,43.636,59.687,43.59,-10.852,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.578,71.125,69.188,0.012,61.813,150.625,69.063,64.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.094,68.063,67.0,0.022,62.563,150.625,69.938,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.25,0.026,61.969,150.625,67.688,63.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.148,0.001,-0.001,-0.037,0.0,0.0,0.034,0.034,0.003,0.003,0.004,0.002
2072008,433,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,71.75,36.005,3.107,13.959,70.551,67.829,71.744,67.396,67.363,0.0,-0.037,-0.037,20.0,20.0,15.74,16.436,15.45,65.533,83.033,75.841,83.681,43.49,59.477,43.371,-10.852,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.891,71.125,69.25,0.012,61.813,150.625,69.063,64.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.125,68.063,66.938,0.022,62.469,150.625,69.813,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.188,0.026,61.75,150.625,67.813,63.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.001,-0.097,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2072008,434,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,71.984,36.005,3.107,26.841,70.551,67.829,71.744,67.396,67.254,0.0,-0.04,-0.033,20.0,20.0,15.767,16.436,15.45,65.425,83.033,75.735,83.681,43.345,59.582,43.298,-10.852,110.0,110.0,70.75,150.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.875,71.125,69.25,0.012,61.906,150.625,69.063,64.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.188,68.063,67.0,0.022,62.469,150.625,70.125,66.625,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.188,0.026,61.75,150.625,67.813,63.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.038,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2072008,435,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,71.875,36.005,3.107,16.822,70.551,67.829,71.744,67.396,67.254,0.0,-0.04,-0.033,20.0,20.0,15.74,16.407,15.45,65.425,83.033,75.841,83.607,43.272,59.372,43.152,-10.852,110.0,110.0,70.75,150.625,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.016,71.125,69.25,0.012,61.813,150.625,69.063,64.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.219,68.063,67.0,0.022,62.469,150.625,69.813,66.625,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.063,0.026,61.75,150.625,67.688,63.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.097,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2072008,436,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,72.0,36.005,3.107,9.665,70.551,67.829,71.744,67.286,67.363,0.0,-0.04,-0.033,20.0,20.0,15.74,16.436,15.476,65.425,82.96,75.735,83.607,43.199,59.372,43.079,-10.852,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.047,71.125,69.188,0.012,61.813,150.625,68.938,64.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.344,68.063,67.0,0.022,62.469,150.625,69.813,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.188,0.026,61.75,150.625,67.813,63.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.097,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2072008,437,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,72.078,36.005,3.107,15.391,70.551,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.74,16.407,15.489,65.533,82.96,75.735,83.607,43.999,59.477,43.735,-10.852,110.0,110.0,71.0,150.625,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.578,71.125,69.188,0.012,61.625,150.625,69.063,64.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.125,68.063,66.938,0.022,62.469,150.625,69.938,66.875,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.188,0.026,61.75,150.625,67.688,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.223,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2072008,438,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,72.234,36.005,3.107,25.409,70.551,67.829,71.744,67.396,67.254,0.0,-0.04,-0.033,20.0,20.0,15.74,16.436,15.528,65.533,82.886,75.735,83.533,44.435,59.372,44.246,-10.867,110.0,110.0,71.0,150.625,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.969,71.125,69.188,0.012,61.813,150.625,69.063,64.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.188,68.063,66.938,0.022,62.469,150.625,69.813,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.188,0.026,61.75,150.625,67.688,63.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.165,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2072008,439,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,72.156,36.005,3.107,31.134,70.551,67.829,71.744,67.286,67.363,0.0,-0.04,-0.033,20.0,20.0,15.74,16.436,15.541,65.533,82.96,75.629,83.533,44.508,59.477,44.319,-10.852,110.0,110.0,71.0,150.625,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.766,71.125,69.188,0.012,61.813,150.625,69.063,64.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.375,68.063,66.938,0.022,62.469,150.625,69.813,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.188,0.026,61.75,150.625,67.688,63.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,-0.165,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2072008,440,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,71.891,36.005,3.107,21.116,70.551,67.829,71.744,67.396,67.363,0.0,-0.037,-0.033,20.0,20.0,15.74,16.436,15.547,65.533,82.886,75.629,83.459,44.508,59.372,44.392,-10.852,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.875,70.938,69.188,0.012,61.813,150.625,69.063,64.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.219,68.063,66.938,0.022,62.469,150.625,69.813,66.75,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.188,0.026,61.75,150.625,67.688,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.102,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2072008,441,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,72.016,36.005,4.643,12.528,70.551,67.829,71.744,67.396,67.254,0.0,-0.037,-0.033,20.0,20.0,15.74,16.436,15.573,65.533,82.886,75.522,83.459,44.508,59.477,44.319,-10.852,110.0,110.0,71.063,150.625,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.734,71.125,69.188,0.012,61.813,150.625,69.063,64.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.438,68.063,66.938,0.022,62.469,150.625,69.813,66.625,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.188,0.026,61.75,150.625,67.688,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.165,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2072008,442,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.049,0.0,80.0,65.0,1.4,72.313,36.005,3.107,55.46,70.551,67.829,71.744,67.286,67.363,0.0,-0.04,-0.033,20.0,20.0,15.74,16.436,15.599,65.533,82.812,75.629,83.385,44.58,59.477,44.319,-10.867,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.516,71.125,69.25,0.012,61.813,150.625,69.063,64.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.438,67.938,66.938,0.022,62.469,150.625,69.813,66.625,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.188,0.026,61.75,150.625,67.688,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.229,0.0,0.0,0.034,0.035,0.003,0.003,0.004,0.002
2072008,443,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,71.875,36.005,4.643,16.822,70.551,67.829,71.744,67.396,67.254,0.0,-0.04,-0.033,20.0,20.0,15.74,16.407,15.599,65.533,82.812,75.522,83.385,44.653,59.477,44.465,-10.852,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.469,71.125,69.188,0.012,61.813,150.625,69.063,64.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.313,68.063,66.938,0.022,62.563,150.625,69.813,66.625,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.188,0.026,61.75,150.625,67.813,63.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.166,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
2072008,444,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,71.938,36.005,3.107,22.547,70.551,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.74,16.407,15.638,65.64,82.738,75.522,83.312,44.799,59.372,44.61,-10.852,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.703,71.25,69.188,0.012,61.813,150.625,69.063,64.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.531,68.063,66.938,0.022,62.469,150.625,69.813,66.625,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.063,0.026,61.75,150.625,67.688,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.001,-0.169,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.002
2072008,445,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,72.484,36.005,3.107,5.371,70.551,67.829,71.744,67.396,67.254,0.0,-0.04,-0.033,20.0,20.0,15.74,16.407,15.638,65.533,82.738,75.629,83.312,44.799,59.267,44.683,-10.867,110.0,110.0,70.75,150.625,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.469,71.125,69.188,0.012,61.813,150.625,69.063,64.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.625,68.063,66.938,0.022,62.469,150.625,69.813,66.625,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.063,0.026,61.75,150.625,67.688,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.105,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2072008,446,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,72.422,36.005,3.107,25.409,70.551,67.829,71.852,67.286,67.363,0.0,-0.037,-0.033,20.0,20.0,15.74,16.407,15.664,65.64,82.665,75.629,83.312,44.871,59.582,44.683,-10.852,110.0,110.0,71.0,150.625,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.859,71.125,69.25,0.012,61.813,150.625,69.063,64.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.531,68.063,66.938,0.022,62.469,150.625,69.75,66.625,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.188,0.026,61.75,150.625,67.688,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.168,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2072008,447,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,72.203,36.005,3.107,32.565,70.551,67.829,71.744,67.396,67.254,0.0,-0.04,-0.033,20.0,20.0,15.74,16.407,15.638,65.64,82.665,75.629,83.312,44.944,59.582,44.683,-10.852,110.0,110.0,71.0,150.625,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.719,71.125,69.188,0.012,61.813,150.625,69.063,64.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.563,68.063,66.938,0.022,62.469,150.625,69.813,66.625,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.188,0.026,61.969,150.625,67.813,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.233,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2072008,448,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,72.578,36.005,3.107,9.665,70.551,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.74,16.407,15.625,65.64,82.665,75.416,83.238,44.871,59.477,44.756,-10.852,110.0,110.0,70.75,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.891,71.125,69.188,0.012,61.813,150.625,69.063,64.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.469,68.063,66.938,0.022,62.438,150.625,69.813,66.625,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.188,0.026,61.969,150.625,67.688,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.103,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2072008,449,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,72.672,36.005,4.643,13.959,70.551,67.829,71.744,67.396,67.254,0.0,-0.04,-0.033,20.0,20.0,15.74,16.407,15.573,65.64,82.665,75.522,83.238,45.017,59.477,44.756,-10.852,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.766,71.125,69.188,0.012,61.813,150.625,69.063,64.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.969,67.938,66.938,0.022,62.469,150.625,69.813,66.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.188,0.026,61.75,150.625,67.813,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.236,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2072008,450,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,72.594,36.005,4.643,28.272,70.551,67.829,71.852,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.712,16.407,15.528,65.64,82.591,75.522,83.238,45.017,59.477,44.829,-10.867,110.0,110.0,70.75,150.625,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.719,71.125,69.188,0.012,61.813,150.625,69.063,64.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.656,68.063,66.938,0.022,62.469,150.625,69.813,66.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.188,0.026,61.75,150.625,67.688,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.17,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2072008,451,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,72.75,36.005,4.643,19.684,70.551,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.712,16.407,15.45,65.64,82.591,75.522,83.164,45.017,59.582,44.829,-10.852,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.578,71.125,69.188,0.012,61.906,150.625,69.063,64.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.938,67.938,66.938,0.022,62.469,150.625,69.813,66.625,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.188,0.026,61.75,150.625,67.813,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.168,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2072008,452,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,72.828,36.005,3.107,35.427,70.551,67.829,71.852,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.712,16.407,15.385,65.64,82.591,75.522,83.09,44.944,59.477,44.829,-10.852,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.813,71.125,69.188,0.012,61.813,150.625,68.938,64.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.875,68.063,66.938,0.022,62.469,150.625,69.75,66.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.063,0.026,61.75,150.625,67.813,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.104,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2072008,453,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,72.844,36.005,3.107,23.978,70.551,67.829,71.852,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.712,16.378,15.347,65.64,82.517,75.416,83.016,45.017,59.372,44.829,-10.852,110.0,110.0,70.75,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.969,71.125,69.188,0.012,61.813,150.625,69.063,64.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.625,67.938,66.938,0.022,62.469,150.625,69.813,66.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.063,0.026,61.75,150.625,67.688,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2072008,454,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,72.844,36.005,3.107,29.703,70.551,67.829,71.744,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,15.712,16.378,15.308,65.64,82.443,75.416,83.09,45.017,59.372,44.902,-10.867,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.844,71.125,69.188,0.012,61.813,150.625,69.063,64.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.031,67.938,66.938,0.022,62.469,150.625,69.75,66.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.063,0.026,61.75,150.625,67.688,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.105,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2072008,455,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,72.813,36.005,3.107,22.547,70.551,67.829,71.852,67.396,67.254,0.0,-0.04,-0.033,20.0,20.0,15.712,16.378,15.295,65.64,82.443,75.522,83.016,45.089,59.582,44.902,-10.852,110.0,110.0,71.0,150.625,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.5,71.125,69.188,0.012,61.906,150.625,69.063,64.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.031,67.938,66.938,0.022,62.438,150.625,69.75,66.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.063,0.026,61.625,150.625,67.813,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.169,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2072008,456,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,72.484,36.005,3.107,23.978,70.551,67.829,71.852,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.712,16.378,15.295,65.64,82.443,75.416,83.016,45.089,59.372,44.902,-10.852,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.828,71.125,69.188,0.012,61.813,150.625,69.063,64.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.031,67.938,66.938,0.022,62.438,150.625,69.75,66.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.188,0.026,61.75,150.625,67.688,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.171,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.002
2072008,457,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,72.891,36.005,3.107,15.391,70.551,67.829,71.852,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.712,16.407,15.269,65.64,82.443,75.416,83.016,45.089,59.372,44.902,-10.852,110.0,110.0,71.0,150.625,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.047,70.938,69.188,0.012,61.813,150.625,69.063,64.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.063,67.938,66.938,0.022,62.438,150.625,69.75,66.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.063,0.026,61.75,150.625,67.688,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.149,-0.001,-0.171,0.0,0.0,0.034,0.034,0.003,0.003,0.004,0.002
2072008,458,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,73.156,36.005,3.107,11.096,70.657,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.684,16.378,15.249,65.64,82.37,75.416,82.942,45.089,59.477,44.902,-10.867,110.0,110.0,70.75,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.938,71.125,69.188,0.012,61.813,150.625,68.938,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.063,67.938,66.75,0.022,62.438,150.625,69.75,66.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.188,0.026,61.75,150.625,67.813,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.17,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2072008,459,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,72.938,36.005,4.643,15.391,70.551,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.684,16.378,15.269,65.747,82.37,75.416,82.942,45.089,59.477,44.975,-10.852,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.922,71.125,69.188,0.012,61.813,150.625,68.938,64.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.031,67.938,66.938,0.022,62.438,150.625,69.75,66.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.063,0.026,61.75,150.625,67.688,64.125,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.103,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2072008,500,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,72.922,36.005,3.107,28.272,70.551,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.684,16.407,15.308,65.747,82.37,75.309,82.869,45.162,59.477,44.975,-10.852,110.0,110.0,70.75,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.828,71.125,69.188,0.012,61.813,150.625,69.063,64.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.031,67.938,66.75,0.022,62.438,150.625,69.75,66.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.063,0.026,61.75,150.625,67.813,63.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.171,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2072008,501,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,72.859,36.005,3.107,21.116,70.551,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.684,16.378,15.282,65.747,82.296,75.416,82.869,45.162,59.267,44.902,-10.852,110.0,110.0,71.0,150.625,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.734,71.125,69.188,0.012,61.813,150.625,68.938,64.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.031,67.938,66.938,0.022,62.438,150.625,69.75,66.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.063,0.026,61.625,150.625,67.688,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.241,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2072008,502,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,72.766,36.005,3.107,33.996,70.551,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.684,16.378,15.269,65.64,82.222,75.416,82.795,45.162,59.372,44.975,-10.867,110.0,110.0,70.75,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.719,71.125,69.188,0.012,61.625,150.625,69.063,64.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.094,67.938,66.938,0.022,62.438,150.625,69.75,66.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.063,0.026,61.75,150.625,67.813,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.146,-0.001,-0.172,0.0,0.0,0.034,0.034,0.003,0.003,0.004,0.002
2072008,503,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,72.797,36.005,3.107,12.528,70.551,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.684,16.378,15.347,65.64,82.222,75.309,82.795,45.162,59.477,44.975,-10.852,110.0,110.0,70.75,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.063,71.125,69.25,0.012,61.813,150.625,68.938,64.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.156,67.938,66.75,0.022,62.438,150.625,69.625,66.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.063,0.026,61.625,150.625,67.813,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.171,0.0,0.0,0.034,0.035,0.003,0.004,0.004,0.002
2072008,504,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,73.031,36.005,3.107,11.096,70.551,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.656,16.407,15.347,65.64,82.222,75.203,82.721,45.162,59.477,44.975,-10.852,110.0,110.0,71.0,150.625,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.953,70.938,69.25,0.012,61.813,150.625,68.938,64.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.125,67.938,66.75,0.022,62.438,150.625,69.75,66.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.063,0.026,61.75,150.625,67.688,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.17,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2072008,505,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,73.219,36.005,3.107,18.253,70.551,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.656,16.407,15.36,65.64,82.222,75.309,82.721,45.162,59.372,44.975,-10.867,110.0,110.0,70.75,150.625,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.875,71.125,69.188,0.012,61.813,150.625,69.063,64.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.094,67.938,66.75,0.022,62.438,150.625,69.75,66.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.063,0.026,61.625,150.625,67.688,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.172,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2072008,506,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,73.484,36.005,3.107,13.959,70.551,67.829,71.744,67.396,67.254,0.0,-0.04,-0.033,20.0,20.0,15.656,16.378,15.347,65.64,82.148,75.203,82.721,45.162,59.477,44.975,-10.852,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.078,71.125,69.188,0.012,61.813,150.625,69.063,64.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.094,67.938,66.75,0.022,62.438,150.625,69.75,66.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.063,0.026,61.625,150.625,67.813,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.17,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2072008,507,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,73.0,36.005,3.107,21.116,70.551,67.936,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.656,16.407,15.347,65.64,82.148,75.309,82.721,45.235,59.267,44.975,-10.852,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.766,71.125,69.188,0.012,61.813,150.625,68.938,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.25,67.938,66.75,0.022,62.438,150.625,69.75,66.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.063,0.026,61.625,150.625,67.688,63.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.001,-0.241,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2072008,508,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.137,0.0,80.0,65.0,1.4,72.844,36.005,3.107,19.684,70.551,67.829,71.744,67.396,67.363,0.0,-0.037,-0.033,20.0,20.0,15.656,16.407,15.36,65.64,82.148,75.096,82.647,45.235,59.582,45.048,-10.867,110.0,110.0,71.0,150.625,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.0,71.125,69.25,0.012,61.813,150.625,68.938,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.125,67.938,66.75,0.022,62.438,150.625,69.75,66.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.0,0.026,61.625,150.625,67.813,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.171,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
2072008,509,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,73.094,36.005,3.107,31.134,70.551,67.829,71.635,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.656,16.407,15.372,65.64,82.075,75.096,82.647,45.235,59.477,44.975,-10.852,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.875,71.125,69.188,0.012,61.813,150.625,68.938,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.125,67.938,66.75,0.022,62.438,150.625,69.75,66.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.063,0.026,61.625,150.625,67.813,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.238,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
2072008,510,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,12.991,0.0,80.0,65.0,1.4,73.109,36.005,4.643,25.409,70.551,67.829,71.635,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.656,16.407,15.36,65.64,82.075,75.203,82.573,45.162,59.477,44.975,-10.852,110.0,110.0,71.0,150.625,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.984,70.938,69.188,0.012,61.813,150.625,68.938,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.125,67.938,66.75,0.022,62.438,150.625,69.75,66.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.063,0.026,61.625,150.625,67.813,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.17,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
2072008,511,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,73.141,36.005,3.107,29.703,70.551,67.829,71.635,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.628,16.407,15.321,65.64,82.001,75.203,82.499,45.235,59.372,45.048,-10.852,110.0,110.0,71.0,150.625,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.75,70.938,69.188,0.012,61.625,150.625,68.938,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.219,67.813,66.75,0.022,62.438,150.625,69.75,66.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.063,0.026,61.625,150.625,67.688,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.172,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2072008,512,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,73.078,36.005,3.107,13.959,70.551,67.829,71.635,67.177,67.363,0.0,-0.04,-0.033,20.0,20.0,15.656,16.407,15.334,65.64,82.001,75.096,82.573,45.235,59.372,45.048,-10.852,110.0,110.0,70.75,150.625,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.906,70.938,69.188,0.012,61.625,150.625,68.938,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.156,67.813,66.75,0.022,62.438,150.625,69.75,66.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.063,0.026,61.625,150.625,67.688,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.173,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2072008,513,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,73.078,36.005,4.643,19.684,70.338,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.628,16.407,15.295,65.64,81.927,75.096,82.426,45.235,59.372,45.048,-10.852,110.0,110.0,70.75,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.75,70.938,69.188,0.012,61.625,150.625,69.063,64.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.125,67.938,66.75,0.022,62.438,150.625,69.75,66.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.063,0.026,61.563,150.625,67.688,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.172,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
2072008,514,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,72.875,36.005,3.107,31.134,70.551,67.615,71.527,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.656,16.407,15.347,65.64,81.927,75.203,82.499,45.307,59.477,45.048,-10.867,110.0,110.0,70.75,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.875,70.938,69.25,0.012,61.813,150.625,68.938,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.156,67.938,66.75,0.022,62.438,150.625,69.75,66.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.0,0.026,61.625,150.625,67.813,63.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.239,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
2072008,515,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,73.063,36.005,3.107,16.822,70.551,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.656,16.378,15.36,65.64,81.927,75.203,82.426,45.307,59.372,45.048,-10.852,110.0,110.0,71.0,150.625,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.859,70.938,69.188,0.012,61.813,150.625,68.938,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.094,67.938,66.625,0.022,62.438,150.625,69.75,66.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.0,0.026,61.625,150.625,67.688,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.24,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2072008,516,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,72.938,36.005,3.107,13.959,70.551,67.829,71.744,67.396,67.254,0.0,-0.04,-0.033,20.0,20.0,15.656,16.378,15.372,65.64,81.853,75.203,82.426,45.307,59.582,45.048,-10.852,110.0,110.0,71.0,150.625,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.656,71.125,69.188,0.012,61.625,150.625,68.938,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.188,67.813,66.75,0.022,62.438,150.625,69.625,66.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.063,0.026,61.563,150.625,67.688,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.237,0.0,0.0,0.034,0.034,0.003,0.003,0.004,0.002
2072008,517,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,72.953,36.005,3.107,9.665,70.551,67.829,71.635,67.396,67.254,0.0,-0.04,-0.033,20.0,20.0,15.628,16.407,15.347,65.64,81.853,75.096,82.352,45.307,59.372,45.121,-10.852,110.0,110.0,70.75,150.625,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.766,70.938,69.188,0.012,61.813,150.625,68.938,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.156,67.938,66.75,0.022,62.438,150.625,69.813,66.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.0,0.026,61.625,150.625,67.688,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.173,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
