DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,518,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,73.094,36.005,3.107,21.116,70.551,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.628,16.378,15.321,65.64,81.853,75.096,82.352,45.307,59.372,45.121,-10.867,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.656,71.125,69.188,0.012,61.625,150.625,68.938,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.188,67.813,66.75,0.022,62.438,150.625,69.75,66.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.063,0.026,61.625,150.625,67.688,63.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.173,0.0,0.0,0.034,0.034,0.003,0.003,0.004,0.002
2072008,519,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,72.813,36.005,3.107,25.409,70.551,67.829,71.635,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.628,16.378,15.36,65.64,81.78,75.096,82.278,45.307,59.372,45.121,-10.852,110.0,110.0,71.0,150.625,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.547,71.125,69.188,0.012,61.625,150.625,68.938,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.25,67.813,66.75,0.022,62.438,150.625,69.75,66.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.063,0.026,61.625,150.625,67.813,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.173,0.0,0.0,0.034,0.034,0.003,0.003,0.004,0.003
2072008,520,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.137,0.0,80.0,65.0,1.4,72.859,36.005,4.643,26.841,70.551,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.628,16.378,15.334,65.64,81.78,75.096,82.278,45.307,59.477,45.121,-10.852,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.875,71.125,69.188,0.012,61.625,150.625,68.875,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.313,67.813,66.75,0.022,62.438,150.625,69.625,66.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.0,0.026,61.625,150.625,67.688,63.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,-0.172,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.003
2072008,521,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,73.031,36.005,3.107,18.253,70.551,67.829,71.635,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.628,16.407,15.334,65.64,81.706,74.99,82.278,45.307,59.477,45.121,-10.867,110.0,110.0,70.75,150.625,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.813,70.938,69.188,0.012,61.625,150.625,68.938,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.156,67.813,66.625,0.022,62.438,150.625,69.625,66.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,69.063,0.026,61.625,150.625,67.688,63.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.171,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
2072008,522,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,72.969,36.005,3.107,25.409,70.551,67.829,71.744,67.396,67.254,0.0,-0.04,-0.033,20.0,20.0,15.628,16.378,15.269,65.747,81.706,75.096,82.204,45.307,59.372,45.121,-10.852,110.0,110.0,70.75,150.625,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.938,70.938,69.188,0.012,61.813,150.625,68.938,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.125,67.813,66.75,0.022,62.313,150.625,69.625,66.25,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.063,0.026,61.563,150.625,67.688,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,0.001,-0.001,-0.173,0.0,0.0,0.034,0.034,0.003,0.003,0.004,0.003
2072008,523,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,73.156,36.005,3.107,19.684,70.551,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.628,16.378,15.236,65.64,81.706,74.99,82.204,45.38,59.477,45.121,-10.867,110.0,110.0,71.0,150.625,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.734,71.125,69.063,0.012,61.625,150.625,68.875,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.219,67.813,66.625,0.022,62.438,150.625,69.625,66.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,69.0,0.026,61.563,150.625,67.688,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.239,0.0,0.0,0.034,0.034,0.004,0.004,0.003,0.002
2072008,524,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,73.0,36.005,4.643,15.391,70.551,67.829,71.744,67.396,67.254,0.0,-0.04,-0.033,20.0,20.0,15.628,16.378,15.185,65.747,81.632,74.99,82.13,45.235,59.372,45.121,-10.852,110.0,110.0,70.75,150.625,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.922,70.938,69.188,0.012,61.813,150.625,68.938,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.281,67.813,66.625,0.022,62.438,150.625,69.5,66.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,69.0,0.026,61.563,150.625,67.688,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,-0.105,0.0,0.0,0.034,0.034,0.003,0.004,0.003,0.002
2072008,525,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,73.25,36.005,3.107,45.444,70.551,67.829,71.635,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.628,16.407,15.197,65.64,81.632,74.99,82.13,45.38,59.477,45.121,-10.852,110.0,110.0,71.0,150.625,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.875,70.938,69.25,0.012,61.625,150.625,68.938,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.281,67.813,66.625,0.022,62.438,150.625,69.625,66.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.0,0.026,61.563,150.625,67.813,63.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.241,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
2072008,526,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,73.375,36.005,3.107,19.684,70.551,67.829,71.744,67.396,67.254,0.0,-0.04,-0.033,20.0,20.0,15.628,16.378,15.197,65.747,81.632,74.99,82.13,45.307,59.477,45.121,-10.852,110.0,110.0,70.75,150.625,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.781,71.125,69.25,0.012,61.625,150.625,68.938,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.219,67.813,66.75,0.022,62.438,150.625,69.625,66.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,69.0,0.026,61.563,150.625,67.688,64.063,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.171,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.002
2072008,527,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,73.25,36.005,3.107,21.116,70.551,67.829,71.744,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,15.601,16.378,15.197,65.64,81.632,74.99,82.056,45.307,59.477,45.121,-10.867,110.0,110.0,71.0,150.625,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.094,70.938,69.188,0.012,61.625,150.625,68.938,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.313,67.813,66.625,0.022,62.313,150.625,69.625,66.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,69.0,0.026,61.563,150.625,67.688,63.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.001,-0.171,0.0,0.0,0.034,0.034,0.003,0.004,0.003,0.003
2072008,528,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,73.016,36.005,3.107,23.978,70.551,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.601,16.378,15.256,65.64,81.558,74.99,82.056,45.307,59.477,45.194,-10.852,110.0,110.0,71.0,150.625,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.984,70.938,69.25,0.012,61.625,150.625,68.938,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.219,67.813,66.625,0.022,62.438,150.625,69.75,66.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,69.0,0.026,61.625,150.625,67.688,63.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.104,0.0,0.0,0.034,0.034,0.003,0.004,0.003,0.002
2072008,529,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,73.609,36.005,3.107,42.582,70.551,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.601,16.378,15.269,65.64,81.558,74.99,82.056,45.307,59.477,45.121,-10.852,110.0,110.0,70.75,150.625,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.813,71.125,69.063,0.012,61.625,150.625,68.938,64.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.438,67.813,66.625,0.022,62.438,150.625,69.75,66.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,69.0,0.026,61.563,150.625,67.688,63.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.001,-0.171,0.0,0.0,0.034,0.034,0.004,0.004,0.003,0.002
2072008,530,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.151,0.0,80.0,65.0,1.4,73.313,36.005,3.107,11.096,70.551,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.601,16.35,15.256,65.64,81.484,74.99,82.056,45.38,59.372,45.121,-10.852,110.0,110.0,70.75,150.625,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.859,70.938,69.063,0.012,61.625,150.625,68.938,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.594,67.813,66.625,0.022,62.313,150.625,69.75,66.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,69.0,0.026,61.563,150.625,67.688,63.813,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.243,0.0,0.0,0.034,0.034,0.003,0.004,0.003,0.002
2072008,531,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,73.344,36.005,3.107,16.822,70.657,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.601,16.35,15.295,65.64,81.484,74.99,81.982,45.38,59.477,45.194,-10.852,110.0,110.0,71.0,150.625,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.938,70.938,69.188,0.012,61.625,150.625,68.938,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.625,67.813,66.625,0.022,62.438,150.625,69.625,66.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,69.0,0.026,61.563,150.625,67.375,63.75,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.001,-0.172,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.002
2072008,532,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,73.531,36.005,3.107,26.841,70.551,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.601,16.35,15.347,65.533,81.484,74.884,81.982,45.38,59.477,45.194,-10.867,110.0,110.0,71.0,150.625,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.969,70.938,69.188,0.012,61.5,150.625,68.938,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.469,67.813,66.625,0.022,62.313,150.625,69.75,66.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,69.0,0.026,61.563,150.625,67.688,63.75,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.173,0.0,0.0,0.034,0.034,0.003,0.004,0.003,0.003
2072008,533,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,73.328,36.005,3.107,31.134,70.551,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.601,16.35,15.372,65.533,81.484,74.884,81.982,45.307,59.372,45.121,-10.852,110.0,110.0,70.75,150.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.922,70.938,69.25,0.012,61.625,150.625,68.938,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.531,67.688,66.625,0.022,62.313,150.625,69.75,66.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,69.0,0.026,61.563,150.625,67.563,63.75,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.173,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.003
2072008,534,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,73.297,36.005,3.107,29.703,70.551,67.936,71.744,67.396,67.254,0.0,-0.04,-0.033,20.0,20.0,15.601,16.378,15.424,65.533,81.411,74.884,81.909,45.38,59.372,45.194,-10.852,110.0,110.0,71.0,150.625,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.922,70.938,69.188,0.012,61.5,150.625,68.938,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.719,67.813,66.625,0.022,62.313,150.625,69.625,66.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,69.0,0.026,61.563,150.625,67.563,63.75,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.174,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.002
2072008,535,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,73.578,36.005,3.107,13.959,70.551,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.601,16.35,15.372,65.533,81.411,74.777,81.909,45.38,59.372,45.194,-10.852,110.0,110.0,70.75,150.625,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.094,70.938,69.188,0.012,61.625,150.625,68.938,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.75,67.813,66.625,0.022,62.313,150.625,69.75,66.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,68.875,0.026,61.563,150.625,67.563,63.75,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.173,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2072008,536,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,73.703,36.005,3.107,18.253,70.551,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.601,16.35,15.36,65.533,81.411,74.884,81.835,45.38,59.372,45.267,-10.852,110.0,110.0,71.0,150.625,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.766,71.125,69.188,0.012,61.625,150.625,68.938,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.688,67.813,66.625,0.022,62.313,150.625,69.75,66.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,69.0,0.026,61.469,150.625,67.563,63.75,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.105,0.0,0.0,0.034,0.034,0.003,0.004,0.003,0.003
2072008,537,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,73.469,36.005,3.107,9.665,70.551,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.601,16.378,15.334,65.533,81.337,74.884,81.835,45.38,59.477,45.194,-10.852,110.0,110.0,70.75,150.625,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.984,70.938,69.188,0.012,61.5,150.625,68.938,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.75,67.813,66.625,0.022,62.313,150.625,69.75,66.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,68.875,0.026,61.563,150.625,67.563,63.75,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.173,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2072008,538,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,73.469,36.005,3.107,9.665,70.551,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.573,16.35,15.282,65.533,81.337,74.777,81.761,45.453,59.372,45.194,-10.852,110.0,110.0,70.75,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.938,70.938,69.188,0.012,61.625,150.625,68.938,64.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.781,67.688,66.625,0.022,62.313,150.625,69.75,66.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,69.0,0.026,61.563,150.625,67.563,63.625,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.244,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.003
2072008,539,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,73.75,36.005,3.107,39.72,70.551,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.601,16.378,15.269,65.533,81.263,74.884,81.761,45.453,59.372,45.267,-10.852,110.0,110.0,71.0,150.625,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.688,71.125,69.063,0.012,61.5,150.625,68.938,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.813,67.813,66.625,0.022,62.313,150.625,69.625,66.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,69.0,0.026,61.563,150.625,67.563,63.625,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.175,0.0,0.0,0.035,0.034,0.004,0.004,0.003,0.003
2072008,540,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,73.609,36.005,3.107,22.547,70.551,67.829,71.744,67.396,67.254,0.0,-0.04,-0.033,20.0,20.0,15.601,16.35,15.249,65.533,81.263,74.777,81.761,45.453,59.582,45.267,-10.852,110.0,110.0,70.75,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.891,71.125,69.063,0.012,61.5,150.625,68.938,64.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.875,67.688,66.625,0.022,62.313,150.625,69.75,66.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,68.875,0.026,61.625,150.625,67.563,63.625,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.172,0.0,0.0,0.035,0.034,0.004,0.003,0.004,0.003
2072008,541,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,73.875,36.005,3.107,12.528,70.551,67.936,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.601,16.35,15.269,65.533,81.263,74.777,81.687,45.453,59.477,45.267,-10.852,110.0,110.0,71.0,150.625,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.813,70.938,69.188,0.012,61.625,150.625,68.938,64.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.844,67.813,66.625,0.022,62.313,150.625,69.625,66.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,69.0,0.026,61.625,150.625,67.563,63.625,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,-0.173,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
2072008,542,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,73.656,36.005,3.107,16.822,70.551,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.601,16.378,15.269,65.533,81.189,74.671,81.687,45.453,59.477,45.267,-10.867,110.0,110.0,71.0,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.813,71.125,69.188,0.012,61.625,150.625,68.938,64.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.875,67.813,66.625,0.022,62.313,150.625,69.625,66.625,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,69.0,0.026,61.563,150.625,67.563,63.625,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.173,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
2072008,543,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,73.547,36.005,3.107,12.528,70.551,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.601,16.35,15.269,65.533,81.189,74.671,81.687,45.38,59.372,45.267,-10.852,110.0,110.0,71.0,150.625,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.563,70.938,69.188,0.012,61.625,150.625,68.938,64.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.031,67.813,66.5,0.022,62.313,150.625,69.75,66.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,69.0,0.026,61.563,150.625,67.563,63.625,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.106,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
2072008,544,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,73.672,36.005,3.107,18.253,70.551,67.829,71.744,67.396,67.363,0.0,-0.037,-0.033,20.0,20.0,15.601,16.35,15.236,65.533,81.189,74.671,81.613,45.453,59.477,45.267,-10.852,110.0,110.0,70.75,150.625,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.047,70.938,69.188,0.012,61.5,150.625,68.875,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.063,67.688,66.625,0.022,62.188,150.625,69.625,66.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,68.875,0.026,61.469,150.625,67.563,63.625,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.173,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.003
2072008,545,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,73.906,36.005,3.107,21.116,70.551,67.936,71.744,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,15.601,16.35,15.21,65.533,81.189,74.777,81.613,45.453,59.372,45.267,-10.852,110.0,110.0,71.0,150.625,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.813,70.938,69.188,0.012,61.625,150.625,68.938,64.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.938,67.813,66.625,0.022,62.313,150.625,69.75,66.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,68.875,0.026,61.563,150.625,67.563,63.625,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
2072008,546,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,73.953,36.005,3.107,26.841,70.657,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.601,16.35,15.197,65.64,81.189,74.671,81.613,45.525,59.372,45.34,-10.852,110.0,110.0,70.75,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.078,71.125,69.063,0.012,61.5,150.625,68.938,64.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.094,67.688,66.625,0.022,62.313,150.625,69.75,66.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,68.875,0.026,61.563,150.625,67.563,63.625,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.175,0.0,0.0,0.035,0.034,0.004,0.003,0.004,0.003
2072008,547,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,73.906,36.005,3.107,33.996,70.551,67.829,71.744,67.396,67.254,0.0,-0.04,-0.037,20.0,20.0,15.601,16.378,15.223,65.533,81.116,74.671,81.539,45.453,59.477,45.34,-10.852,110.0,110.0,71.0,150.625,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.875,71.125,69.063,0.012,61.625,150.625,68.938,64.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.094,67.688,66.625,0.022,62.188,150.625,69.625,66.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,68.875,0.026,61.469,150.625,67.563,63.625,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.105,0.0,0.0,0.035,0.034,0.004,0.003,0.004,0.003
2072008,548,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,74.047,36.005,3.107,22.547,70.551,67.829,71.744,67.396,67.254,0.0,-0.04,-0.033,20.0,20.0,15.601,16.35,15.249,65.533,81.116,74.564,81.539,45.525,59.372,45.34,-10.867,110.0,110.0,71.0,150.625,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.906,71.125,69.188,0.012,61.5,150.625,68.938,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.125,67.688,66.625,0.022,62.313,150.625,69.625,66.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,68.875,0.026,61.563,150.625,67.563,63.625,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.034,0.034,0.003,0.003,0.004,0.003
2072008,549,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,74.063,36.005,3.107,18.253,70.551,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.573,16.35,15.249,65.533,81.042,74.564,81.539,45.453,59.372,45.267,-10.852,110.0,110.0,70.75,150.625,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.922,70.938,69.063,0.012,61.625,150.625,68.938,64.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.125,67.688,66.625,0.022,62.188,150.625,69.625,66.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,68.875,0.026,61.563,150.625,67.375,63.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,66.813,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.034,0.034,0.003,0.003,0.004,0.002
2072008,550,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.122,0.0,80.0,65.0,1.4,74.125,36.005,3.107,22.547,70.551,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.573,16.35,15.256,65.533,81.042,74.671,81.466,45.525,59.477,45.34,-10.852,110.0,110.0,71.0,150.625,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.938,70.938,69.063,0.012,61.5,150.625,68.938,64.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.063,67.688,66.5,0.022,62.313,150.625,69.75,66.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,68.875,0.026,61.469,150.625,67.563,63.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,-0.072,-0.001,-0.174,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
2072008,551,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,74.172,36.005,3.107,23.978,70.551,67.829,71.744,67.396,67.254,0.0,-0.04,-0.033,20.0,20.0,15.601,16.35,15.269,65.533,80.968,74.671,81.466,45.453,59.372,45.34,-10.867,110.0,110.0,71.0,150.625,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.922,71.125,69.188,0.012,61.5,150.625,68.938,64.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.125,67.688,66.5,0.022,62.313,150.625,69.75,66.563,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,68.875,0.026,61.469,150.625,67.375,63.625,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,66.813,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.106,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2072008,552,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,74.125,36.005,3.107,25.409,70.551,67.829,71.744,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,15.573,16.35,15.269,65.533,80.968,74.564,81.466,45.525,59.267,45.34,-10.852,110.0,110.0,70.75,150.625,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.719,71.125,69.188,0.012,61.5,150.625,68.938,64.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.094,67.688,66.5,0.022,62.188,150.625,69.75,66.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,69.0,0.026,61.469,150.625,67.563,63.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.176,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
2072008,553,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,74.063,36.005,3.107,28.272,70.551,67.829,71.744,67.286,67.363,0.0,-0.04,-0.033,20.0,20.0,15.601,16.35,15.249,65.533,80.894,74.671,81.392,45.453,59.372,45.34,-10.852,110.0,110.0,71.063,150.625,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.828,71.125,69.063,0.012,61.625,150.625,68.938,64.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.188,67.688,66.5,0.022,62.188,150.625,69.75,66.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,68.875,0.026,61.469,150.625,67.375,63.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.106,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.003
2072008,554,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,74.094,36.005,3.107,16.822,70.551,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.573,16.35,15.269,65.533,80.894,74.564,81.392,45.525,59.477,45.34,-10.852,110.0,110.0,70.75,150.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.906,71.125,69.063,0.012,61.438,150.625,68.875,64.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.125,67.688,66.5,0.022,62.188,150.625,69.75,66.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,68.875,0.026,61.469,150.625,67.375,63.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.173,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.003
2072008,555,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,74.016,36.005,3.107,21.116,70.551,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.573,16.35,15.295,65.533,80.894,74.671,81.392,45.525,59.477,45.413,-10.852,110.0,110.0,70.75,150.625,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.891,70.938,69.188,0.012,61.5,150.625,68.938,64.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.188,67.688,66.5,0.022,62.031,150.625,69.625,66.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,68.875,0.026,61.563,150.625,67.375,63.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.105,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
2072008,556,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,73.969,36.005,3.107,19.684,70.551,67.829,71.744,67.396,67.254,0.0,-0.04,-0.037,20.0,20.0,15.573,16.35,15.308,65.64,80.894,74.564,81.318,45.525,59.477,45.34,-10.867,110.0,110.0,70.75,150.625,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.797,70.938,69.063,0.012,61.5,150.625,68.875,64.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.188,67.688,66.5,0.022,62.188,150.625,69.625,66.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,68.875,0.026,61.469,150.625,67.375,63.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.173,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
2072008,557,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,73.969,36.005,3.107,8.234,70.551,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.573,16.35,15.347,65.533,80.894,74.458,81.318,45.525,59.372,45.34,-10.867,110.0,110.0,71.0,150.625,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.719,71.125,69.063,0.012,61.438,150.625,68.938,64.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.188,67.688,66.5,0.022,62.188,150.625,69.625,66.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,68.875,0.026,61.469,150.625,67.375,63.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,66.813,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.002
2072008,558,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.122,0.0,80.0,65.0,1.4,73.891,36.005,3.107,26.841,70.551,67.829,71.744,67.396,67.254,0.0,-0.04,-0.033,20.0,20.0,15.573,16.35,15.385,65.533,80.821,74.458,81.244,45.598,59.477,45.413,-10.852,110.0,110.0,70.75,150.625,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.703,71.125,69.188,0.012,61.5,150.625,68.875,64.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.281,67.688,66.5,0.022,62.031,150.625,69.75,66.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,68.875,0.026,61.469,150.625,67.375,63.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,66.813,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2072008,559,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,73.969,36.005,3.107,18.253,70.551,67.829,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.573,16.321,15.385,65.533,80.821,74.564,81.244,45.525,59.477,45.413,-10.852,110.0,110.0,70.75,150.625,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.703,71.125,69.063,0.012,61.5,150.625,68.875,64.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.25,67.688,66.5,0.022,62.313,150.625,69.75,66.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,68.875,0.026,61.469,150.625,67.375,63.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,66.813,66.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.105,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.003
2072008,600,1.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,73.969,36.005,3.107,15.391,70.551,67.936,71.744,67.396,67.363,0.0,-0.04,-0.033,20.0,20.0,15.573,16.35,15.398,65.533,80.821,74.564,81.244,45.598,59.477,45.413,-10.852,110.0,110.0,70.75,150.625,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.578,71.125,69.063,0.012,61.438,150.625,68.938,64.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.156,67.688,66.5,0.022,62.188,150.625,69.75,66.313,0.0,29.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,68.688,0.026,61.469,150.625,67.375,63.563,0.0,32.406,72.0,70.0,1000.0,500.0,0.0,0.0,66.813,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.174,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.002
2072008,601,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,124.121,92.506,24.018,13.064,0.0,80.0,65.0,1.4,93.016,151.362,127.462,25.409,70.551,67.722,71.527,67.177,67.146,0.175,0.141,0.007,21.336,16.0,16.045,16.263,15.411,65.64,111.06,74.458,109.009,45.671,59.372,45.413,-10.852,110.0,110.0,70.75,150.625,69.563,69.563,0.0,15.719,72.0,70.0,1000.0,500.0,0.0,16.188,70.938,69.063,0.012,61.5,150.625,68.875,64.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.219,67.688,66.5,0.022,62.188,150.625,70.438,66.75,0.0,20.359,72.0,70.0,1000.0,500.0,0.002,52.781,69.813,68.688,0.026,61.469,150.625,68.25,64.063,100.0,25.703,72.0,70.0,1000.0,500.0,0.001,39.844,66.813,66.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.0,526.5,524.0,529.0,-0.072,524.0,522.5,146.375,1.346,-0.246,7.13,0.0,0.124,0.093,0.003,0.004,0.004,0.003
2072008,602,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,167.447,103.044,23.788,13.035,0.0,80.0,65.0,1.4,181.438,490.603,599.771,3.939,70.231,68.15,71.418,67.506,67.037,0.206,0.304,0.011,28.025,21.627,16.24,16.235,15.476,65.747,103.832,74.458,103.692,45.598,59.477,45.413,-10.852,110.0,110.0,71.0,150.625,69.813,69.375,0.0,20.266,72.0,70.0,1000.0,500.0,0.001,24.641,71.125,69.063,0.012,61.438,150.625,69.125,64.625,100.0,77.313,72.0,70.0,1000.0,500.0,0.005,90.375,70.188,66.625,0.743,62.031,150.625,70.938,67.375,100.0,87.313,72.0,70.0,1000.0,500.0,0.012,134.5,69.875,68.875,0.124,61.469,150.625,68.875,65.25,100.0,87.5,72.0,70.0,1000.0,500.0,0.037,228.0,70.375,68.25,1.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.75,547.5,547.5,546.5,293.25,546.5,542.0,533.5,0.113,-0.174,0.483,0.0,0.167,0.103,0.004,0.388,0.018,0.526
2072008,603,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,282.201,124.122,23.673,13.049,0.0,80.0,65.0,1.4,692.719,1103.918,1066.078,91.228,69.378,68.579,70.118,67.835,66.928,0.191,0.51,-0.004,35.708,26.722,15.99,16.493,15.476,65.533,115.264,74.351,114.694,45.598,59.372,45.413,-10.852,110.0,110.0,70.75,150.625,69.813,69.375,0.0,23.672,72.0,70.0,1000.0,500.0,0.003,35.938,70.938,69.063,0.012,61.438,150.625,70.125,67.688,100.0,73.625,72.0,70.0,1000.0,500.0,0.058,279.5,84.25,77.563,3.113,62.188,150.625,70.75,68.75,100.0,77.938,72.0,70.0,1000.0,500.0,0.089,337.75,75.875,74.438,3.301,61.469,150.625,68.813,67.188,100.0,79.0,72.0,70.0,1000.0,500.0,0.119,382.0,73.0,72.0,3.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,555.5,559.5,552.5,304.0,556.5,555.5,548.5,0.33,-0.175,1.95,0.0,0.282,0.124,0.003,3.037,0.694,0.483
2072008,604,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,398.125,158.08,23.632,13.093,0.0,80.0,65.0,1.4,1152.031,1400.72,1343.611,58.322,68.951,68.472,68.493,68.165,67.254,0.29,0.766,0.037,42.992,33.686,15.795,17.011,15.476,63.603,111.503,74.351,110.929,45.671,59.267,45.413,-10.852,110.0,110.0,71.0,150.625,69.813,69.375,0.0,25.656,72.0,70.0,1000.0,500.0,0.006,50.656,70.938,69.188,0.012,61.5,150.625,70.313,74.0,100.0,69.5,72.0,70.0,1000.0,500.0,0.123,390.0,108.938,101.063,3.111,62.188,150.625,70.438,70.813,100.0,72.813,72.0,70.0,1000.0,500.0,0.153,432.75,85.75,82.313,3.35,61.469,150.625,68.875,68.688,100.0,75.375,72.0,70.0,1000.0,500.0,0.169,454.5,77.688,76.188,3.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,557.5,562.0,553.5,307.5,558.0,558.5,553.5,0.365,-0.248,1.963,0.0,0.398,0.158,0.003,3.548,1.679,0.727
2072008,605,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,531.614,181.499,23.642,12.991,0.0,80.0,65.0,1.4,1398.125,1627.038,1527.113,89.798,68.951,68.15,67.517,68.055,67.581,0.419,1.029,0.037,49.134,37.099,15.74,17.385,15.463,60.817,116.223,74.564,116.024,45.525,59.372,45.34,-10.852,110.0,110.0,71.0,150.625,70.0,69.375,0.0,26.531,72.0,70.0,1000.0,500.0,0.01,64.813,70.938,69.063,0.012,61.5,150.625,70.313,77.813,100.0,66.375,72.0,70.0,1000.0,500.0,0.168,452.75,111.188,105.25,3.129,62.438,150.625,70.25,75.188,100.0,67.688,72.0,70.0,1000.0,500.0,0.198,492.25,105.75,102.625,3.33,61.625,150.625,68.813,70.125,100.0,69.625,72.0,70.0,1000.0,500.0,0.213,507.5,90.875,85.25,3.338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,558.0,562.5,553.0,307.75,558.5,559.5,554.5,0.113,-0.174,0.68,0.0,0.532,0.181,0.003,2.689,1.509,2.734
2072008,606,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,680.326,218.97,23.673,13.02,0.0,80.0,65.0,1.4,1583.063,1798.012,1708.59,116.978,69.058,67.829,67.192,67.835,67.69,0.568,1.235,0.081,54.103,42.783,15.74,17.5,15.476,57.709,117.92,74.671,117.427,45.671,59.477,45.413,-10.852,110.0,110.0,70.75,150.625,69.813,69.563,0.0,26.406,72.0,70.0,1000.0,500.0,0.016,79.75,70.938,69.188,0.012,61.625,150.625,70.25,79.688,100.0,61.688,72.0,70.0,1000.0,500.0,0.206,500.75,114.5,108.813,3.137,62.469,150.625,69.938,77.938,100.0,61.906,72.0,70.0,1000.0,500.0,0.234,531.0,110.125,106.5,3.33,61.75,150.625,68.813,74.375,100.0,63.969,72.0,70.0,1000.0,500.0,0.242,540.5,109.688,105.563,3.365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.5,558.0,561.5,552.5,307.25,558.0,559.5,554.5,0.27,-0.243,1.686,0.0,0.68,0.219,0.003,2.579,1.748,2.01
2072008,607,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,776.344,255.269,23.767,13.049,0.0,80.0,65.0,1.4,1699.125,1851.127,1791.509,105.534,69.058,67.829,67.626,67.726,67.798,0.735,1.449,0.106,58.208,45.386,15.74,17.299,15.437,54.708,123.082,74.777,122.743,45.743,59.372,45.485,-10.852,110.0,110.0,71.0,150.625,70.0,69.563,0.0,26.063,72.0,70.0,1000.0,500.0,0.02,89.625,71.125,69.063,0.012,61.906,150.625,70.125,80.813,100.0,56.844,72.0,70.0,1000.0,500.0,0.233,532.0,117.625,111.0,3.137,62.813,150.625,69.938,79.688,100.0,56.469,72.0,70.0,1000.0,500.0,0.254,552.0,113.813,109.75,3.338,62.031,150.625,68.813,77.0,100.0,58.906,72.0,70.0,1000.0,500.0,0.257,556.5,111.938,107.125,3.377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.25,557.0,560.5,552.0,306.75,557.5,559.0,554.0,0.167,-0.247,1.162,0.0,0.776,0.255,0.004,3.002,1.961,2.352
2072008,608,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,857.14,265.808,23.632,13.122,0.0,80.0,65.0,1.4,1747.5,1949.234,1839.522,88.367,69.165,67.936,68.276,67.726,67.69,0.892,1.612,0.11,61.198,48.398,15.767,17.011,15.424,52.779,126.328,75.096,126.14,45.598,59.372,45.413,-10.852,110.0,110.0,70.75,150.625,69.813,69.563,0.0,25.313,72.0,70.0,1000.0,500.0,0.024,98.0,70.938,69.188,0.012,62.063,150.625,70.063,82.0,100.0,53.094,72.0,70.0,1000.0,500.0,0.245,542.5,121.875,114.938,3.139,63.0,150.625,69.938,80.813,100.0,51.813,72.0,70.0,1000.0,500.0,0.262,561.0,117.0,112.375,3.338,62.188,150.625,68.813,78.813,100.0,54.938,72.0,70.0,1000.0,500.0,0.261,558.5,114.125,109.625,3.373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.25,556.5,559.5,551.0,306.5,556.0,558.0,553.5,0.087,-0.176,0.64,0.0,0.857,0.266,0.003,3.141,2.23,2.195
2072008,609,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,901.637,278.689,23.715,13.035,0.0,80.0,65.0,1.4,1761.375,1862.636,1865.404,74.06,69.165,68.15,68.926,67.945,67.69,1.044,1.733,0.154,63.205,50.196,15.795,16.752,15.45,50.528,126.77,75.522,126.657,45.671,59.477,45.485,-10.852,110.0,110.0,70.75,150.625,70.0,69.563,0.0,25.656,72.0,70.0,1000.0,500.0,0.024,96.875,71.125,69.063,0.012,62.5,150.625,70.063,83.125,100.0,49.906,72.0,70.0,1000.0,500.0,0.248,545.0,124.938,118.063,3.141,63.375,150.625,69.938,82.0,100.0,48.594,72.0,70.0,1000.0,500.0,0.259,556.5,121.438,116.125,3.344,62.531,150.625,68.875,79.938,100.0,52.0,72.0,70.0,1000.0,500.0,0.257,553.5,118.188,112.875,3.377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.5,555.5,558.5,550.0,306.25,556.0,557.0,552.5,0.052,-0.176,0.386,0.0,0.902,0.279,0.004,3.112,2.563,2.591
