DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,610,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,928.569,288.056,23.684,13.093,0.0,80.0,65.0,1.4,1743.0,1836.753,1869.103,118.409,69.484,68.472,69.685,68.165,68.125,1.147,1.815,0.187,64.577,51.383,15.684,16.493,15.476,49.349,125.516,76.161,126.14,45.743,59.477,45.485,-10.852,110.0,110.0,70.75,150.625,69.813,69.625,0.0,25.234,72.0,70.0,1000.0,500.0,0.025,100.563,70.938,69.063,0.012,63.563,150.625,70.063,83.813,100.0,47.656,72.0,70.0,1000.0,500.0,0.245,540.5,125.938,119.313,3.137,63.781,150.625,70.125,83.313,100.0,46.156,72.0,70.0,1000.0,500.0,0.253,549.0,124.563,119.125,3.342,62.844,150.625,68.938,81.313,100.0,50.031,72.0,70.0,1000.0,500.0,0.249,544.5,122.25,116.75,3.383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.25,554.5,557.0,549.0,306.25,554.5,555.5,551.5,-0.299,-0.246,-2.13,0.0,0.929,0.288,0.003,2.994,2.62,2.684
2072008,611,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,934.423,289.227,23.642,13.093,0.0,80.0,65.0,1.4,1714.875,1813.783,1839.522,227.145,69.804,68.579,70.226,68.384,68.234,1.212,1.836,0.213,65.645,52.444,15.295,16.235,15.463,47.42,121.755,76.693,121.783,45.671,59.477,45.485,-10.852,110.0,110.0,71.0,150.625,70.063,69.625,0.0,24.875,72.0,70.0,1000.0,500.0,0.026,102.313,71.125,69.063,0.012,64.188,150.625,70.063,84.313,100.0,46.594,72.0,70.0,1000.0,500.0,0.237,531.5,124.125,118.938,3.137,64.313,150.625,70.125,84.25,100.0,45.031,72.0,70.0,1000.0,500.0,0.241,537.0,125.563,120.313,3.342,63.125,150.625,69.125,82.688,100.0,48.875,72.0,70.0,1000.0,500.0,0.239,534.5,124.625,119.125,3.387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,553.5,555.5,548.0,306.25,552.5,554.5,550.5,-0.015,-0.176,-0.095,0.0,0.934,0.289,0.004,2.346,2.528,2.685
2072008,612,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,932.081,290.398,23.705,13.035,0.0,80.0,65.0,1.4,1691.375,1775.102,1826.589,224.283,69.804,67.936,70.768,67.835,68.234,1.242,1.882,0.227,66.404,52.94,15.239,15.947,15.502,43.562,121.312,77.438,121.488,45.671,59.372,45.485,-10.867,110.0,110.0,71.0,150.625,70.0,69.625,0.0,24.422,72.0,70.0,1000.0,500.0,0.027,103.938,70.938,69.063,0.012,64.813,150.625,70.125,84.125,100.0,45.719,72.0,70.0,1000.0,500.0,0.23,524.0,121.875,116.688,3.139,64.563,150.625,70.25,84.688,100.0,44.281,72.0,70.0,1000.0,500.0,0.232,527.5,124.188,119.25,3.342,63.125,150.625,69.063,83.625,100.0,48.156,72.0,70.0,1000.0,500.0,0.232,525.5,125.25,119.813,3.387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,551.5,554.0,547.0,306.0,551.0,553.0,549.5,-0.095,-0.177,-0.602,0.0,0.932,0.29,0.003,2.349,2.379,2.654
2072008,613,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,946.133,295.082,24.498,13.049,0.0,80.0,65.0,1.4,1670.188,1767.949,1846.915,204.248,69.698,67.722,71.31,67.726,68.016,1.28,1.914,0.22,67.016,53.416,15.295,15.688,15.502,40.775,120.648,78.502,120.676,45.816,59.477,45.485,-10.852,110.0,110.0,71.0,150.625,70.0,69.625,0.0,25.125,72.0,70.0,1000.0,500.0,0.024,97.625,70.938,69.188,0.012,65.375,150.625,70.063,83.938,100.0,44.938,72.0,70.0,1000.0,500.0,0.226,520.0,120.875,115.875,3.176,64.813,150.625,70.125,84.563,100.0,43.438,72.0,70.0,1000.0,500.0,0.227,521.0,122.25,117.375,3.377,63.344,150.625,69.063,83.875,100.0,46.969,72.0,70.0,1000.0,500.0,0.229,523.5,122.375,117.625,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,550.5,552.5,546.0,305.75,550.0,552.0,548.0,-0.016,-0.316,-0.099,0.0,0.946,0.295,0.003,2.292,2.375,2.344
2072008,614,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,941.449,296.253,14.087,13.093,0.0,80.0,65.0,1.4,1654.5,1732.24,1848.764,205.679,69.591,67.722,71.635,67.616,67.798,1.341,1.932,0.231,67.175,53.734,15.35,15.573,15.515,39.167,120.427,79.141,120.528,45.671,59.477,45.485,-10.852,110.0,110.0,70.75,150.625,70.0,69.75,0.0,25.5,72.0,70.0,1000.0,500.0,0.024,96.813,71.125,69.063,0.012,65.75,150.625,70.063,83.813,100.0,44.5,72.0,70.0,1000.0,500.0,0.221,514.5,120.563,115.5,3.195,64.938,150.625,70.125,84.438,100.0,42.781,72.0,70.0,1000.0,500.0,0.222,515.5,121.25,116.563,3.389,63.344,150.625,69.063,83.688,100.0,46.719,72.0,70.0,1000.0,500.0,0.223,516.5,121.063,116.125,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,550.0,551.0,545.0,305.75,549.0,550.5,547.0,-0.034,-0.176,0.0,0.0,0.941,0.296,0.004,2.334,2.292,2.457
2072008,615,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,948.475,298.595,0.01,13.035,0.0,80.0,65.0,1.4,1636.813,1740.802,1839.522,185.647,69.591,67.722,71.744,67.616,67.798,1.353,1.932,0.246,67.326,53.792,15.323,15.458,15.502,37.881,120.427,81.376,120.454,45.671,59.687,45.485,-10.852,110.0,110.0,71.0,150.625,69.813,69.625,0.0,24.938,72.0,70.0,1000.0,500.0,0.026,102.0,71.125,69.188,0.011,66.0,150.625,69.875,83.688,100.0,44.219,72.0,70.0,1000.0,500.0,0.218,510.75,120.25,115.188,3.205,65.25,150.625,69.938,84.438,100.0,42.344,72.0,70.0,1000.0,500.0,0.22,512.5,120.875,116.125,3.414,63.5,150.625,68.938,83.625,100.0,45.781,72.0,70.0,1000.0,500.0,0.222,516.5,120.0,115.375,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,549.0,550.0,544.5,305.5,547.5,549.0,546.5,-0.0,-0.173,0.0,0.0,0.948,0.299,0.003,2.342,2.34,2.308
2072008,616,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,940.278,297.424,0.01,13.064,0.0,80.0,65.0,1.4,1631.313,1739.375,1848.764,197.093,69.591,67.829,71.96,67.616,67.69,1.375,1.964,0.238,67.443,53.932,15.35,15.372,15.541,36.809,120.132,81.908,120.306,45.671,59.582,45.485,-10.852,110.0,110.0,71.0,150.625,70.063,69.75,0.0,24.625,72.0,70.0,1000.0,500.0,0.027,101.625,71.125,69.063,0.012,66.188,150.625,69.875,83.688,100.0,43.813,72.0,70.0,1000.0,500.0,0.216,508.0,120.0,115.063,3.209,65.25,150.625,69.938,84.313,100.0,41.188,72.0,70.0,1000.0,500.0,0.221,515.0,120.563,115.938,3.42,63.688,150.625,69.063,83.625,100.0,47.094,72.0,70.0,1000.0,500.0,0.211,502.75,119.875,115.063,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,548.0,549.0,543.5,305.5,547.5,548.0,545.0,-0.0,-0.175,0.0,0.0,0.94,0.297,0.004,2.287,2.283,2.41
2072008,617,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,932.081,292.74,0.02,13.035,0.0,80.0,65.0,1.4,1608.0,1706.581,1837.674,182.785,69.591,67.936,72.069,67.726,67.798,1.391,1.925,0.231,67.386,53.922,15.323,15.314,15.541,36.059,119.837,82.547,120.011,45.743,59.582,45.485,-10.867,110.0,110.0,71.0,150.625,70.0,69.75,0.0,25.25,72.0,70.0,1000.0,500.0,0.024,97.938,70.938,69.188,0.012,66.063,150.625,69.875,83.688,100.0,44.875,72.0,70.0,1000.0,500.0,0.208,499.0,119.5,114.625,3.219,65.375,150.625,69.938,84.438,100.0,42.438,72.0,70.0,1000.0,500.0,0.21,501.0,120.375,115.813,3.418,63.844,150.625,69.063,83.625,100.0,46.625,72.0,70.0,1000.0,500.0,0.212,504.5,119.5,114.813,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,547.0,547.5,542.5,305.25,546.0,547.5,544.0,-0.0,-0.243,0.0,0.0,0.932,0.293,0.003,2.265,2.25,2.346
2072008,618,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,939.107,295.082,0.02,13.093,0.0,80.0,65.0,1.4,1608.0,1720.831,1839.522,185.647,69.698,68.043,72.177,67.835,67.798,1.375,1.918,0.238,67.423,53.943,15.323,15.257,15.56,35.523,119.616,82.972,119.863,45.743,59.477,45.558,-10.867,110.0,110.0,71.0,150.625,70.0,69.625,0.0,25.516,72.0,70.0,1000.0,500.0,0.024,97.313,71.125,69.063,0.012,66.313,150.625,70.063,83.688,100.0,44.906,72.0,70.0,1000.0,500.0,0.208,499.0,118.188,113.688,3.213,65.5,150.625,69.938,84.438,100.0,41.844,72.0,70.0,1000.0,500.0,0.211,502.5,119.813,115.313,3.422,63.844,150.625,69.063,83.625,100.0,46.281,72.0,70.0,1000.0,500.0,0.213,504.75,119.25,114.688,3.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,546.5,546.5,542.0,305.5,546.0,546.0,543.5,-0.0,-0.176,0.0,0.0,0.939,0.295,0.004,2.088,2.223,2.292
2072008,619,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,939.107,295.082,0.02,13.078,0.0,80.0,65.0,1.4,1602.875,1725.108,1843.219,182.785,69.804,68.15,72.285,67.945,67.907,1.398,1.918,0.227,67.473,53.963,15.295,15.228,15.56,35.095,119.321,83.292,119.642,45.671,59.687,45.558,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,24.922,72.0,70.0,1000.0,500.0,0.026,102.75,70.938,69.188,0.012,66.313,150.625,69.875,83.313,100.0,44.625,72.0,70.0,1000.0,500.0,0.209,501.0,116.875,112.563,3.215,65.563,150.625,70.125,84.25,100.0,42.344,72.0,70.0,1000.0,500.0,0.207,498.25,118.625,114.188,3.416,63.844,150.625,69.063,83.5,100.0,46.156,72.0,70.0,1000.0,500.0,0.212,504.0,118.563,114.125,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,545.5,546.0,541.0,304.75,544.0,545.0,542.5,-0.0,-0.105,0.0,0.0,0.939,0.295,0.003,2.003,2.189,2.218
2072008,620,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,936.765,295.082,0.02,13.02,0.0,80.0,65.0,1.4,1619.875,1745.085,1854.31,172.77,69.804,68.15,72.394,67.945,68.016,1.394,1.953,0.242,67.561,54.024,15.295,15.199,15.612,34.666,119.1,83.93,119.494,45.671,59.582,45.558,-10.852,110.0,110.0,71.0,150.625,70.063,69.875,0.0,24.594,72.0,70.0,1000.0,500.0,0.027,102.063,70.938,69.188,0.012,66.625,150.625,69.875,83.125,100.0,44.625,72.0,70.0,1000.0,500.0,0.209,500.75,115.75,111.625,3.209,65.563,150.625,70.25,83.938,100.0,41.375,72.0,70.0,1000.0,500.0,0.214,505.0,117.313,113.0,3.416,64.0,150.625,69.125,83.313,100.0,45.813,72.0,70.0,1000.0,500.0,0.212,504.0,117.0,112.875,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,545.0,545.0,540.5,304.75,543.0,544.5,541.5,-0.0,-0.106,0.0,0.0,0.937,0.295,0.003,1.913,2.128,2.066
2072008,621,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,955.501,296.253,0.01,12.948,0.0,80.0,65.0,1.4,1590.063,1736.521,1835.827,373.283,69.804,67.294,72.394,67.616,68.016,1.33,1.974,0.242,68.018,54.222,14.683,15.113,15.547,33.594,118.952,84.356,119.273,45.743,59.582,45.485,-10.852,110.0,110.0,71.0,150.625,70.0,69.875,0.0,25.656,72.0,70.0,1000.0,500.0,0.023,95.625,70.938,69.188,0.012,66.688,150.625,69.875,82.938,100.0,44.188,72.0,70.0,1000.0,500.0,0.211,504.75,115.313,110.938,3.217,65.875,150.625,70.125,83.75,100.0,41.469,72.0,70.0,1000.0,500.0,0.211,504.75,116.375,112.188,3.418,63.906,150.625,69.125,83.125,100.0,46.875,72.0,70.0,1000.0,500.0,0.205,495.0,115.813,111.688,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,544.0,544.0,540.0,304.5,542.5,543.5,541.0,-0.0,-0.241,0.0,0.0,0.956,0.296,0.003,2.034,2.068,2.062
2072008,622,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,934.423,296.253,0.02,13.107,0.0,80.0,65.0,1.4,1597.125,1717.979,1845.067,360.373,69.378,64.831,72.394,65.749,67.254,1.318,1.96,0.246,68.188,54.538,14.794,15.027,15.56,31.236,118.731,84.675,119.051,45.743,59.477,45.558,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,24.281,72.0,70.0,1000.0,500.0,0.028,104.625,71.125,69.188,0.012,66.75,150.625,69.688,82.625,100.0,45.156,72.0,70.0,1000.0,500.0,0.205,495.0,114.75,110.438,3.209,65.875,150.625,69.813,83.438,100.0,42.313,72.0,70.0,1000.0,500.0,0.204,498.25,115.688,111.563,3.408,64.0,150.625,68.875,82.688,100.0,46.844,72.0,70.0,1000.0,500.0,0.207,497.75,115.125,110.813,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,543.5,543.5,539.5,304.5,542.0,542.5,540.5,-0.0,-0.177,0.0,0.0,0.934,0.296,0.003,2.0,2.032,2.161
2072008,623,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,954.33,298.595,0.01,13.006,0.0,80.0,65.0,1.4,1597.125,1736.521,1841.37,364.676,68.631,63.332,72.394,64.212,65.84,1.379,2.01,0.253,68.3,54.646,15.1,14.911,15.541,29.414,118.51,85.207,118.903,45.671,59.582,45.558,-10.852,110.0,110.0,71.063,150.625,69.5,69.625,0.0,25.203,72.0,70.0,1000.0,500.0,0.024,97.375,71.125,69.188,0.012,66.875,150.625,69.438,82.375,100.0,44.469,72.0,70.0,1000.0,500.0,0.208,498.75,114.563,110.25,3.209,65.938,150.625,69.313,83.125,100.0,42.094,72.0,70.0,1000.0,500.0,0.207,497.75,115.5,111.188,3.414,64.125,150.625,68.25,82.313,100.0,46.594,72.0,70.0,1000.0,500.0,0.209,500.5,114.563,110.313,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,543.0,542.5,539.0,304.5,542.0,542.0,539.5,-0.0,-0.106,0.0,0.0,0.954,0.299,0.003,2.001,2.128,2.121
2072008,624,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,970.723,298.595,0.01,13.064,0.0,80.0,65.0,1.4,1593.25,1737.948,1856.158,387.633,67.778,62.797,72.285,63.004,64.861,1.36,2.021,0.235,68.452,54.693,15.406,14.883,15.547,28.343,118.362,85.42,118.83,45.743,59.582,45.558,-10.852,110.0,110.0,71.0,150.625,69.125,69.625,0.0,25.656,72.0,70.0,1000.0,500.0,0.023,96.063,71.125,69.188,0.012,67.125,150.625,69.063,82.0,100.0,43.594,72.0,70.0,1000.0,500.0,0.212,508.0,113.938,109.688,3.213,66.063,150.625,68.875,82.625,100.0,41.25,72.0,70.0,1000.0,500.0,0.214,504.5,115.0,110.625,3.412,64.125,150.625,67.563,81.688,100.0,46.719,72.0,70.0,1000.0,500.0,0.208,499.25,114.125,110.0,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,542.5,542.0,539.0,304.25,540.5,541.5,539.0,-0.0,-0.175,0.0,0.0,0.971,0.299,0.003,1.975,2.158,2.061
2072008,625,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,961.355,298.595,0.01,13.078,0.0,80.0,65.0,1.4,1606.875,1713.704,1858.007,363.242,67.032,62.262,72.285,62.565,63.882,1.368,1.989,0.242,68.467,54.774,15.795,14.854,15.547,27.485,118.288,85.74,118.608,45.743,59.477,45.558,-10.867,110.0,110.0,71.0,150.625,68.625,69.375,0.0,24.25,72.0,70.0,1000.0,500.0,0.028,105.0,71.125,69.25,0.012,67.25,150.625,68.625,81.813,100.0,45.031,72.0,70.0,1000.0,500.0,0.205,494.5,115.313,110.125,3.207,66.063,150.625,68.438,82.375,100.0,42.406,72.0,70.0,1000.0,500.0,0.206,496.25,114.375,110.188,3.41,64.313,150.625,67.0,81.25,100.0,46.5,72.0,70.0,1000.0,500.0,0.209,500.75,113.875,109.563,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,542.0,541.5,538.5,304.25,541.0,541.0,538.5,-0.0,-0.176,0.0,0.0,0.961,0.299,0.003,2.405,2.064,2.152
2072008,626,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,953.159,302.108,0.02,13.049,0.0,80.0,65.0,1.4,1604.0,1710.855,1859.856,358.939,66.499,61.833,72.177,62.016,63.12,1.349,2.024,0.249,68.612,54.836,16.073,14.825,15.56,26.842,118.067,85.952,118.387,45.743,59.477,45.558,-10.852,110.0,110.0,71.063,150.625,68.313,69.063,0.0,25.313,72.0,70.0,1000.0,500.0,0.024,97.188,71.125,69.188,0.012,67.438,150.625,68.313,82.125,100.0,44.188,72.0,70.0,1000.0,500.0,0.209,499.25,118.188,112.75,3.213,66.125,150.625,67.938,82.0,100.0,42.375,72.0,70.0,1000.0,500.0,0.207,497.75,116.0,111.188,3.416,64.375,150.625,66.563,80.75,100.0,46.125,72.0,70.0,1000.0,500.0,0.211,502.75,113.25,109.063,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,542.0,540.5,538.0,304.0,541.0,540.5,538.0,-0.0,-0.176,0.0,0.0,0.953,0.302,0.003,2.523,2.376,2.098
2072008,627,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,959.013,299.766,0.01,13.064,0.0,80.0,65.0,1.4,1597.813,1713.704,1852.461,361.807,65.966,61.619,72.177,61.797,62.467,1.333,2.056,0.249,68.742,54.893,16.296,14.796,15.541,26.413,117.92,86.272,118.313,45.743,59.372,45.558,-10.852,110.0,110.0,71.0,150.625,67.813,68.75,0.0,25.656,72.0,70.0,1000.0,500.0,0.023,96.438,71.125,69.188,0.012,67.375,150.625,67.938,82.0,100.0,44.625,72.0,70.0,1000.0,500.0,0.206,497.25,114.938,111.188,3.205,66.125,150.625,67.5,82.188,100.0,42.5,72.0,70.0,1000.0,500.0,0.207,498.0,117.938,113.5,3.418,64.5,150.625,66.188,80.375,100.0,46.0,72.0,70.0,1000.0,500.0,0.211,502.25,116.188,111.188,3.471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,541.5,540.5,537.5,304.0,539.5,540.0,537.5,-0.0,-0.177,0.0,0.0,0.959,0.3,0.003,1.737,2.191,2.508
2072008,628,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,969.552,300.937,0.02,13.049,0.0,80.0,65.0,1.4,1599.375,1742.23,1854.31,353.202,65.539,61.512,72.069,61.467,62.141,1.398,2.045,0.249,68.697,54.971,16.379,14.796,15.547,26.092,117.772,86.485,118.165,45.816,59.477,45.558,-10.852,110.0,110.0,71.063,150.625,67.563,68.438,0.0,24.172,72.0,70.0,1000.0,500.0,0.028,105.688,71.125,69.188,0.012,67.375,150.625,67.688,81.688,100.0,44.813,72.0,70.0,1000.0,500.0,0.206,497.25,118.0,111.625,3.207,66.375,150.625,67.188,82.0,100.0,42.531,72.0,70.0,1000.0,500.0,0.208,497.5,115.688,111.313,3.418,64.563,150.625,65.625,80.75,100.0,45.469,72.0,70.0,1000.0,500.0,0.212,504.5,117.0,112.688,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,541.0,539.5,537.5,304.0,539.5,539.5,537.0,-0.0,-0.246,0.0,0.0,0.97,0.301,0.003,2.953,2.161,2.16
2072008,629,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,981.262,302.108,0.01,13.02,0.0,80.0,65.0,1.4,1610.875,1703.733,1848.764,360.373,65.326,61.298,71.96,61.248,61.814,1.391,2.01,0.249,68.852,54.957,16.574,14.739,15.573,25.77,117.624,86.591,117.944,45.743,59.477,45.558,-10.852,110.0,110.0,71.063,150.625,67.188,68.125,0.0,25.344,72.0,70.0,1000.0,500.0,0.024,97.313,71.25,69.188,0.012,67.25,150.625,67.25,82.125,100.0,43.688,72.0,70.0,1000.0,500.0,0.212,507.75,119.5,114.438,3.213,66.438,150.625,66.75,81.75,100.0,41.969,72.0,70.0,1000.0,500.0,0.208,500.75,118.188,113.188,3.418,64.688,150.625,65.438,80.375,100.0,45.25,72.0,70.0,1000.0,500.0,0.212,504.0,114.0,109.563,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,540.5,539.5,537.0,304.0,539.5,539.0,536.5,-0.0,-0.175,0.0,0.0,0.981,0.302,0.004,2.348,2.468,2.223
2072008,630,1.0,1.0,1.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,968.381,305.621,0.01,13.078,0.0,80.0,65.0,1.4,1610.375,1666.756,1867.254,350.334,65.006,61.084,72.069,61.028,61.597,1.41,2.056,0.242,68.801,55.039,16.768,14.71,15.638,25.342,117.477,87.017,117.796,45.743,59.477,45.558,-10.867,110.0,110.0,71.063,150.625,66.75,67.938,0.0,25.609,72.0,70.0,1000.0,500.0,0.024,96.938,71.125,69.25,0.012,67.563,150.625,67.125,81.688,100.0,44.219,72.0,70.0,1000.0,500.0,0.209,500.75,115.063,111.188,3.217,66.563,150.625,66.563,82.125,100.0,41.625,72.0,70.0,1000.0,500.0,0.211,502.75,119.25,114.813,3.434,64.875,150.625,65.25,80.25,100.0,45.688,72.0,70.0,1000.0,500.0,0.208,498.25,119.188,113.813,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,540.0,538.5,536.5,303.75,538.5,538.5,536.0,-0.0,-0.176,0.0,0.0,0.968,0.306,0.003,1.802,2.2,2.692
2072008,631,1.0,1.0,1.0,1.0,100.0,0.0,58.545,58.545,58.545,1.0,1.0,998.826,305.621,0.02,13.02,0.0,80.0,65.0,1.4,1583.938,1717.979,1852.461,874.485,64.58,57.015,72.069,58.612,60.835,1.345,2.028,0.238,69.16,55.246,15.601,14.624,15.677,24.484,117.329,87.123,117.722,45.743,59.582,45.631,-10.852,110.0,110.0,71.063,150.625,66.5,67.75,0.0,24.578,72.0,70.0,1000.0,500.0,0.027,104.0,70.938,69.25,0.012,67.75,150.625,66.75,81.313,100.0,43.281,72.0,70.0,1000.0,500.0,0.215,507.5,118.625,112.438,3.209,66.688,150.625,66.188,81.5,100.0,41.188,72.0,70.0,1000.0,500.0,0.215,505.5,116.0,111.313,3.412,65.063,150.625,64.75,80.625,100.0,45.281,72.0,70.0,1000.0,500.0,0.21,503.25,117.688,113.313,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,540.0,538.5,536.0,303.75,538.0,538.0,535.5,-0.0,-0.105,0.0,0.0,0.999,0.306,0.003,2.867,2.311,2.19
2072008,632,1.0,1.0,1.0,1.0,100.0,0.0,58.151,58.151,58.151,1.0,1.0,985.945,305.621,0.01,13.064,0.0,80.0,65.0,1.4,1611.188,1706.581,1848.764,865.68,62.66,50.699,72.069,53.672,57.897,1.368,2.07,0.249,69.159,55.335,16.49,14.423,15.664,23.305,117.182,87.23,117.5,45.743,59.582,45.558,-10.852,110.0,110.0,71.063,150.625,65.5,67.313,0.0,24.531,72.0,70.0,1000.0,500.0,0.027,101.75,71.125,69.25,0.012,67.75,150.625,65.875,81.313,100.0,43.125,72.0,70.0,1000.0,500.0,0.215,508.0,118.188,113.375,3.207,66.75,150.625,65.0,81.0,100.0,41.188,72.0,70.0,1000.0,500.0,0.212,508.0,118.75,113.625,3.42,65.063,150.625,63.063,79.563,100.0,46.219,72.0,70.0,1000.0,500.0,0.204,493.5,114.313,109.563,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,539.5,538.0,536.0,303.75,537.5,538.0,535.5,-0.0,-0.175,0.0,0.0,0.986,0.306,0.003,2.229,2.531,2.37
2072008,633,1.0,1.0,1.0,1.0,100.0,0.0,57.289,57.289,57.289,1.0,1.0,981.262,304.45,0.02,13.049,0.0,80.0,65.0,1.4,1602.25,1611.464,1850.612,851.016,60.208,48.022,72.069,49.938,54.742,1.398,2.092,0.257,69.206,55.404,17.769,14.307,15.651,22.662,117.108,87.442,117.427,45.816,59.687,45.631,-10.852,110.0,110.0,71.063,150.625,64.188,66.75,0.0,25.359,72.0,70.0,1000.0,500.0,0.024,97.125,71.125,69.25,0.012,68.063,150.625,64.625,80.313,95.688,44.563,72.0,70.0,1000.0,500.0,0.206,497.5,115.313,110.688,3.205,66.938,150.625,63.281,80.563,100.0,41.469,72.0,70.0,1000.0,500.0,0.21,502.25,118.188,113.5,3.416,65.25,150.625,61.094,78.563,100.0,46.063,72.0,70.0,1000.0,500.0,0.206,495.25,119.188,113.688,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,539.5,537.5,536.0,303.5,537.0,537.5,534.5,-0.0,-0.174,0.0,0.0,0.981,0.304,0.003,2.143,2.313,2.753
2072008,634,1.0,1.0,1.0,1.0,100.0,0.0,56.284,56.284,56.284,1.0,1.0,982.433,305.621,0.01,13.093,0.0,80.0,65.0,1.4,1597.5,1658.236,1856.158,846.619,57.969,46.309,71.852,47.523,51.369,1.398,2.038,0.253,69.284,55.463,19.076,14.25,15.664,22.126,116.887,87.762,117.279,45.816,59.687,45.631,-10.852,110.0,110.0,71.063,150.625,62.781,66.0,0.0,25.563,72.0,70.0,1000.0,500.0,0.024,97.125,71.125,69.188,0.012,68.125,150.625,63.25,79.938,96.25,44.5,72.0,70.0,1000.0,500.0,0.206,499.0,120.0,113.375,3.215,67.125,150.625,61.781,79.188,100.0,41.531,72.0,70.0,1000.0,500.0,0.209,502.0,116.313,111.188,3.416,65.438,150.625,59.125,77.75,100.0,46.0,72.0,70.0,1000.0,500.0,0.206,495.5,116.438,111.688,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,539.0,537.5,535.5,303.5,537.0,537.0,534.5,-0.0,-0.175,0.0,0.0,0.982,0.306,0.003,3.074,2.53,2.381
2072008,635,1.0,1.0,1.0,1.0,100.0,0.0,55.152,55.152,55.152,1.0,1.0,1007.023,304.45,0.01,13.078,0.0,80.0,65.0,1.4,1601.688,1634.123,1856.158,812.955,55.943,45.345,71.635,45.986,48.976,1.406,2.109,0.249,69.381,55.393,20.716,14.221,15.716,21.805,116.739,87.762,117.131,45.743,59.582,45.631,-10.852,110.0,110.0,71.063,150.625,61.281,65.125,0.0,24.375,72.0,70.0,1000.0,500.0,0.028,105.125,71.125,69.25,0.012,68.063,150.625,62.219,79.5,99.625,45.063,72.0,70.0,1000.0,500.0,0.205,496.75,119.063,114.0,3.193,67.313,150.625,60.219,78.563,100.0,41.844,72.0,70.0,1000.0,500.0,0.207,499.0,119.813,114.188,3.422,66.063,150.625,57.719,76.375,100.0,46.375,72.0,70.0,1000.0,500.0,0.204,493.0,115.313,110.0,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,538.5,537.0,535.0,303.5,536.5,537.0,534.0,-0.0,-0.106,0.0,0.0,1.007,0.304,0.003,2.334,2.779,2.664
2072008,636,1.0,1.0,1.0,1.0,100.0,0.0,54.441,54.441,54.441,1.0,1.0,1007.023,306.792,0.02,13.107,0.0,80.0,65.0,1.4,1616.875,1588.839,1856.158,796.879,54.557,45.024,71.527,45.217,47.343,1.448,2.07,0.246,69.375,55.454,22.079,14.221,15.703,21.483,116.739,87.975,117.057,45.889,59.582,45.704,-10.852,110.0,110.0,70.75,150.625,60.094,64.188,0.0,25.109,72.0,70.0,1000.0,500.0,0.025,98.625,71.25,69.25,0.012,68.125,150.625,61.063,78.313,97.438,44.219,72.0,70.0,1000.0,500.0,0.209,500.25,115.625,110.938,3.203,67.313,150.625,58.969,78.125,100.0,41.219,72.0,70.0,1000.0,500.0,0.211,503.75,119.25,113.938,3.426,66.313,150.625,56.406,75.625,100.0,46.063,72.0,70.0,1000.0,500.0,0.205,495.0,120.25,114.438,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,538.5,536.5,535.0,303.5,536.5,536.5,533.5,-0.0,-0.177,0.0,0.0,1.007,0.307,0.004,2.17,2.627,2.91
2072008,637,1.0,1.0,1.0,1.0,100.0,0.0,53.103,53.103,53.103,1.0,1.0,995.313,307.963,0.01,13.137,0.0,80.0,65.0,1.4,1604.75,1595.906,1878.352,763.316,53.277,45.131,71.202,44.998,46.473,1.406,2.106,0.253,69.325,55.463,23.191,14.25,15.703,21.376,116.592,87.975,116.836,45.816,59.687,45.631,-10.867,110.0,110.0,70.75,150.625,58.906,63.188,0.0,25.391,72.0,70.0,1000.0,500.0,0.024,97.813,71.125,69.25,0.012,68.313,150.625,60.063,77.25,91.188,44.625,72.0,70.0,1000.0,500.0,0.207,498.0,116.313,110.125,3.195,67.938,150.625,57.844,76.75,90.75,41.156,72.0,70.0,1000.0,500.0,0.211,503.0,116.188,111.063,3.402,66.313,150.625,55.344,75.188,100.0,45.875,72.0,70.0,1000.0,500.0,0.207,497.0,117.563,112.313,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,538.0,536.5,535.0,303.5,536.0,536.5,533.5,-0.0,-0.175,0.0,0.0,0.995,0.308,0.003,2.857,2.52,2.631
2072008,638,1.0,1.0,1.0,1.0,100.0,0.0,51.564,51.564,51.564,1.0,1.0,1010.536,309.133,24.582,13.093,0.0,80.0,65.0,1.4,1595.125,1612.879,1909.816,740.007,52.637,45.559,70.985,45.217,45.929,1.421,2.095,0.246,69.299,55.442,23.914,14.394,15.729,21.162,114.748,86.804,115.728,45.961,59.792,45.631,-10.852,110.0,110.0,70.75,150.625,58.094,62.5,0.0,25.547,72.0,70.0,1000.0,500.0,0.024,97.688,71.125,69.25,0.012,68.125,150.625,59.25,77.25,100.0,44.375,72.0,70.0,1000.0,500.0,0.209,500.25,120.688,114.0,3.391,68.563,150.625,57.094,75.313,64.813,40.938,72.0,70.0,1000.0,500.0,0.211,502.25,116.188,108.25,1.488,66.313,150.625,54.656,74.25,100.0,44.688,72.0,70.0,1000.0,500.0,0.215,506.75,114.0,108.938,3.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,538.0,536.5,534.5,303.5,537.0,536.0,533.0,-0.862,-0.312,-3.483,0.0,1.011,0.309,0.003,3.273,1.707,2.645
2072008,639,1.0,1.0,1.0,1.0,99.917,0.0,50.359,50.359,50.359,1.0,1.0,1011.706,314.988,24.561,13.093,0.0,80.0,65.0,1.4,1598.688,1615.71,1917.222,683.316,52.211,46.523,70.66,45.766,46.038,1.394,2.102,0.238,69.256,55.39,24.303,14.451,15.677,21.162,117.256,87.123,116.319,45.889,59.687,45.631,-10.852,110.0,110.0,70.75,150.625,57.406,61.688,0.0,25.344,72.0,70.0,1000.0,500.0,0.025,100.375,71.25,69.25,0.012,68.063,150.625,58.438,76.875,98.5,44.313,72.0,70.0,1000.0,500.0,0.21,500.25,116.313,112.25,3.439,69.063,150.625,56.469,73.188,54.781,40.844,72.0,70.0,1000.0,500.0,0.211,502.0,119.125,105.5,0.886,66.438,150.625,54.188,73.438,100.0,44.969,72.0,70.0,1000.0,500.0,0.213,506.5,116.938,111.313,3.684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,537.5,536.0,534.5,303.5,536.5,536.0,532.5,0.764,-0.245,3.325,0.0,1.012,0.315,0.004,2.019,1.743,2.994
2072008,640,1.0,1.0,1.0,1.0,97.585,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,314.988,24.551,13.093,0.0,80.0,65.0,1.4,1604.563,1605.804,1909.816,674.609,52.104,47.38,70.335,46.535,46.364,1.406,2.095,0.246,69.231,55.428,24.442,14.566,15.677,21.055,115.928,87.442,116.54,45.961,59.687,45.631,-10.852,110.0,110.0,70.688,150.625,56.906,60.938,0.0,24.563,72.0,70.0,1000.0,500.0,0.027,102.938,71.125,69.25,0.012,68.125,150.625,58.063,75.875,99.063,44.406,72.0,70.0,1000.0,500.0,0.208,499.75,116.25,110.25,3.43,69.063,150.625,56.094,71.625,59.0,40.375,72.0,70.0,1000.0,500.0,0.212,504.25,119.625,103.5,0.796,66.438,150.625,53.875,73.75,100.0,45.188,72.0,70.0,1000.0,500.0,0.21,505.5,120.375,114.438,3.68,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,537.5,536.0,534.5,303.25,536.0,536.0,532.5,-0.527,-0.315,-2.171,0.0,1.007,0.315,0.003,2.974,1.853,3.153
2072008,641,1.0,1.0,1.0,1.0,95.545,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,313.817,24.54,13.078,0.0,80.0,65.0,1.4,1596.938,1621.373,1906.113,658.656,52.211,47.808,70.118,47.084,46.908,1.436,2.113,0.246,69.25,55.483,24.359,14.681,15.651,20.947,116.887,87.655,116.024,45.961,59.687,45.704,-10.852,110.0,110.0,70.688,150.625,56.406,60.281,0.0,25.281,72.0,70.0,1000.0,500.0,0.024,98.188,71.125,69.25,0.012,68.125,150.625,57.719,75.75,99.438,44.406,72.0,70.0,1000.0,500.0,0.208,500.0,116.5,111.5,3.416,68.938,150.625,55.875,70.25,63.125,40.063,72.0,70.0,1000.0,500.0,0.212,504.0,115.813,101.313,0.806,66.438,150.625,53.688,73.875,100.0,45.781,72.0,70.0,1000.0,500.0,0.207,500.5,116.688,111.5,3.672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.0,536.0,534.5,303.25,535.5,535.5,532.0,0.724,-0.245,3.06,0.0,1.007,0.314,0.003,2.468,1.689,2.753
2072008,642,1.0,1.0,1.0,1.0,93.325,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,312.646,23.715,13.093,0.0,80.0,65.0,1.4,1596.125,1581.776,1893.155,654.308,52.317,47.915,69.901,47.303,47.343,1.452,2.038,0.253,69.284,55.446,24.275,14.796,15.651,20.84,116.961,87.975,117.87,45.961,59.582,45.704,-10.867,110.0,110.0,70.563,150.625,56.219,59.969,0.0,25.453,72.0,70.0,1000.0,500.0,0.024,98.125,71.125,69.25,0.012,68.063,150.625,57.281,75.125,100.0,44.438,72.0,70.0,1000.0,500.0,0.208,499.25,116.375,110.25,3.389,68.75,150.625,55.563,69.375,63.5,40.344,72.0,70.0,1000.0,500.0,0.21,499.0,116.75,100.063,0.868,66.625,150.625,53.688,72.938,100.0,46.188,72.0,70.0,1000.0,500.0,0.205,495.5,114.563,109.063,3.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,537.0,535.5,534.5,303.5,535.5,535.5,532.0,-0.744,-0.247,-3.114,0.0,1.002,0.313,0.003,2.999,2.093,2.889
2072008,643,1.0,1.0,1.0,1.0,91.073,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,311.475,23.726,13.093,0.0,80.0,65.0,1.4,1598.875,1597.319,1896.857,660.106,52.317,47.915,69.685,47.413,47.561,1.417,2.085,0.242,69.228,55.392,24.22,14.854,15.625,20.84,118.952,88.294,118.091,45.889,59.582,45.631,-10.852,110.0,110.0,70.563,150.625,55.906,59.625,0.0,25.625,72.0,70.0,1000.0,500.0,0.024,97.938,71.125,69.25,0.012,68.063,150.625,57.0,75.25,100.0,44.469,72.0,70.0,1000.0,500.0,0.208,499.75,117.438,112.125,3.359,68.563,150.625,55.5,69.375,73.313,40.094,72.0,70.0,1000.0,500.0,0.211,504.0,115.688,101.563,1.146,66.75,150.625,53.688,72.938,100.0,46.219,72.0,70.0,1000.0,500.0,0.206,495.25,116.688,111.438,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,537.0,535.5,534.5,303.25,535.0,535.5,532.0,0.666,-0.247,2.95,0.0,1.006,0.311,0.003,2.578,2.34,2.735
2072008,644,1.0,1.0,1.0,1.0,88.631,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,310.304,23.726,13.064,0.0,80.0,65.0,1.4,1605.75,1627.038,1906.113,661.556,52.317,47.808,69.468,47.413,47.67,1.391,2.077,0.246,69.239,55.389,24.331,14.969,15.625,20.84,115.191,88.507,115.654,45.961,59.582,45.631,-10.852,110.0,110.0,70.563,150.625,55.688,59.063,0.0,24.234,72.0,70.0,1000.0,500.0,0.029,105.625,71.25,69.25,0.012,67.938,150.625,56.625,74.813,100.0,44.844,72.0,70.0,1000.0,500.0,0.208,497.5,118.125,111.625,3.342,68.313,150.625,55.25,69.875,80.5,40.156,72.0,70.0,1000.0,500.0,0.211,504.0,117.625,104.0,1.461,66.625,150.625,53.469,72.563,100.0,46.094,72.0,70.0,1000.0,500.0,0.206,495.75,115.0,109.438,3.582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,536.5,535.5,534.0,303.25,535.0,535.5,532.0,-0.412,-0.317,-1.588,0.0,1.008,0.31,0.004,3.137,2.875,2.88
2072008,645,1.0,1.0,1.0,1.0,86.515,0.0,50.0,50.0,50.0,1.0,1.0,997.655,307.963,23.673,13.093,0.0,80.0,65.0,1.4,1598.375,1602.975,1895.006,663.006,52.211,47.701,69.251,47.303,47.67,1.398,2.092,0.246,69.222,55.374,24.275,14.998,15.638,20.733,119.395,88.72,118.977,45.961,59.582,45.704,-10.852,110.0,110.0,70.5,150.625,55.594,58.906,0.0,25.281,72.0,70.0,1000.0,500.0,0.024,98.25,71.25,69.25,0.012,67.938,150.625,56.438,74.625,100.0,44.594,72.0,70.0,1000.0,500.0,0.209,500.0,116.0,111.188,3.32,68.313,150.625,55.0,70.375,78.0,40.25,72.0,70.0,1000.0,500.0,0.211,504.0,117.0,105.25,1.632,66.625,150.625,53.313,72.563,100.0,46.0,72.0,70.0,1000.0,500.0,0.206,495.75,117.125,111.875,3.551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,536.5,535.5,534.0,303.25,534.5,535.5,531.5,0.323,-0.247,1.429,0.0,0.998,0.308,0.004,2.309,2.77,2.693
2072008,646,1.0,1.0,1.0,1.0,84.24,0.0,50.0,50.0,50.0,1.0,1.0,987.116,310.304,23.632,13.122,0.0,80.0,65.0,1.4,1605.5,1602.975,1904.261,663.006,52.211,47.594,69.251,47.303,47.67,1.383,2.12,0.242,69.208,55.343,24.275,15.027,15.638,20.626,114.084,89.039,114.473,45.961,59.687,45.704,-10.852,110.0,110.0,70.5,150.625,55.219,58.688,0.0,25.453,72.0,70.0,1000.0,500.0,0.024,97.938,71.125,69.25,0.012,67.938,150.625,56.094,74.313,100.0,44.688,72.0,70.0,1000.0,500.0,0.208,499.25,118.125,111.625,3.205,67.938,150.625,54.813,71.063,94.75,40.156,72.0,70.0,1000.0,500.0,0.211,505.25,117.0,108.25,2.701,66.625,150.625,53.094,72.375,100.0,45.25,72.0,70.0,1000.0,500.0,0.212,501.75,117.25,111.188,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,536.5,535.5,534.0,303.0,534.0,535.0,531.5,-0.367,-0.246,-1.329,0.0,0.987,0.31,0.003,3.009,3.414,3.011
2072008,647,1.0,1.0,1.0,1.0,81.903,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,312.646,23.705,13.107,0.0,80.0,65.0,1.4,1596.125,1602.975,1896.857,671.707,52.104,47.487,69.143,47.194,47.452,1.402,2.113,0.238,69.185,55.345,24.414,15.027,15.651,20.412,118.952,72.968,118.534,45.961,59.687,45.704,-10.867,110.0,110.0,70.5,150.625,55.094,58.313,0.0,25.531,72.0,70.0,1000.0,500.0,0.024,98.25,71.25,69.25,0.012,67.938,150.625,55.813,73.938,100.0,44.719,72.0,70.0,1000.0,500.0,0.208,499.25,115.75,110.0,3.146,67.875,150.625,54.719,72.313,98.188,40.5,72.0,70.0,1000.0,500.0,0.21,503.0,117.938,111.063,3.164,66.625,150.625,53.0,72.375,100.0,44.531,72.0,70.0,1000.0,500.0,0.215,508.5,115.563,109.938,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,536.0,535.5,534.0,303.0,535.0,535.5,531.5,0.215,-0.245,1.431,0.0,1.002,0.313,0.004,2.614,3.142,2.764
2072008,648,1.0,1.0,1.0,1.0,79.402,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,312.646,23.809,13.035,0.0,80.0,65.0,1.4,1596.125,1612.879,1906.113,678.962,52.104,47.487,69.143,47.962,47.779,1.391,2.117,0.231,69.185,55.338,24.414,15.027,15.651,20.519,114.896,51.362,112.184,45.889,59.582,45.704,-10.852,110.0,110.0,70.5,150.625,55.031,58.063,0.0,25.078,72.0,70.0,1000.0,500.0,0.026,102.313,71.25,69.25,0.012,67.875,150.625,55.719,74.0,100.0,44.875,72.0,70.0,1000.0,500.0,0.208,497.5,117.125,111.375,3.127,67.625,150.625,54.469,72.625,100.0,40.781,72.0,70.0,1000.0,500.0,0.208,501.0,116.563,110.313,3.285,66.438,150.625,52.938,72.063,100.0,45.219,72.0,70.0,1000.0,500.0,0.21,504.0,117.5,111.688,3.371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,536.0,535.0,534.0,303.25,535.0,535.0,531.0,1.016,-0.176,9.335,0.0,1.004,0.313,0.004,2.598,2.967,2.83
2072008,649,1.0,1.0,1.0,1.0,77.722,0.0,50.0,50.0,50.0,1.0,1.0,996.484,310.304,23.788,13.064,0.0,80.0,65.0,1.4,1607.125,1597.319,1900.559,683.316,52.957,47.272,69.143,51.585,49.411,1.387,2.038,0.235,69.218,55.381,23.552,15.027,15.677,20.304,118.878,54.662,116.762,46.034,59.582,45.704,-10.852,110.0,110.0,70.5,150.625,55.094,57.75,0.0,24.438,72.0,70.0,1000.0,500.0,0.028,103.625,71.125,69.438,0.012,67.875,150.625,55.813,73.5,100.0,43.719,72.0,70.0,1000.0,500.0,0.215,505.25,116.938,110.25,3.125,67.688,150.625,55.0,73.063,100.0,40.0,72.0,70.0,1000.0,500.0,0.213,504.25,117.375,111.563,3.301,66.438,150.625,53.688,72.25,100.0,45.219,72.0,70.0,1000.0,500.0,0.211,503.75,115.813,109.625,3.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,536.0,535.0,534.0,303.25,535.0,535.0,531.5,0.784,-0.318,7.268,0.0,0.996,0.31,0.003,3.02,2.771,3.018
2072008,650,1.0,1.0,1.0,1.0,76.469,0.0,50.0,50.0,50.0,1.0,1.0,994.142,313.817,23.788,13.035,0.0,80.0,65.0,1.4,1615.875,1580.364,1904.261,660.106,54.663,47.272,69.251,55.099,52.131,1.375,2.053,0.253,69.243,55.402,22.051,15.027,15.703,20.304,118.215,67.008,115.728,46.034,59.687,45.704,-10.867,110.0,110.0,70.188,150.625,55.813,57.75,0.0,25.391,72.0,70.0,1000.0,500.0,0.024,97.625,71.125,69.438,0.012,67.75,150.625,56.438,74.125,100.0,44.813,72.0,70.0,1000.0,500.0,0.207,497.0,118.188,112.125,3.127,67.625,150.625,56.0,73.438,100.0,40.5,72.0,70.0,1000.0,500.0,0.208,502.5,117.375,111.063,3.295,66.625,150.625,55.281,72.938,100.0,45.188,72.0,70.0,1000.0,500.0,0.211,504.0,115.938,110.75,3.377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,536.0,535.0,533.5,303.25,534.0,535.0,531.0,1.155,-0.315,8.544,0.0,0.994,0.314,0.003,2.738,3.004,2.532
2072008,651,1.0,1.0,1.0,1.0,75.611,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,310.304,23.632,13.137,0.0,80.0,65.0,1.4,1600.5,1587.427,1900.559,665.906,56.796,47.272,69.251,57.734,54.742,1.391,2.067,0.227,69.379,55.45,20.327,14.969,15.742,20.197,115.264,71.584,113.661,45.889,59.582,45.704,-10.867,110.0,110.0,70.375,150.625,56.594,58.313,0.0,25.641,72.0,70.0,1000.0,500.0,0.024,97.125,71.25,69.25,0.012,67.75,150.625,57.219,74.5,100.0,43.969,72.0,70.0,1000.0,500.0,0.212,502.25,118.313,112.0,3.123,67.563,150.625,57.156,74.438,100.0,40.063,72.0,70.0,1000.0,500.0,0.211,504.25,118.438,112.5,3.291,66.438,150.625,56.531,73.625,100.0,45.406,72.0,70.0,1000.0,500.0,0.209,502.25,117.5,111.438,3.383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,536.0,534.5,534.0,303.25,534.0,535.0,531.0,0.867,-0.177,5.476,0.0,1.005,0.31,0.004,2.847,2.822,2.962
2072008,652,1.0,1.0,1.0,1.0,74.999,0.0,50.0,50.0,50.0,1.0,1.0,996.484,310.304,23.527,13.122,0.0,80.0,65.0,1.4,1610.125,1576.128,1904.261,664.456,58.289,47.272,69.36,59.052,56.918,1.353,2.07,0.246,69.428,55.567,18.965,14.911,15.768,20.197,118.215,73.713,115.728,46.034,59.582,45.704,-10.852,110.0,110.0,70.188,150.625,57.719,58.688,0.0,24.281,72.0,70.0,1000.0,500.0,0.029,104.563,71.125,69.25,0.012,67.75,150.625,57.906,74.75,100.0,44.563,72.0,70.0,1000.0,500.0,0.207,498.0,115.75,110.688,3.127,67.313,150.625,58.25,75.313,100.0,40.781,72.0,70.0,1000.0,500.0,0.208,499.75,118.625,112.875,3.289,66.438,150.625,57.813,74.75,100.0,45.813,72.0,70.0,1000.0,500.0,0.206,500.5,117.375,112.0,3.381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.5,535.0,533.5,303.25,535.0,534.5,531.0,1.315,-0.32,8.45,0.0,0.996,0.31,0.003,2.288,2.731,2.625
2072008,653,1.0,1.0,1.0,1.0,74.505,0.0,50.0,50.0,50.0,1.0,1.0,996.484,312.646,23.465,13.107,0.0,80.0,65.0,1.4,1601.75,1571.894,1893.155,645.613,59.568,47.272,69.576,59.601,58.441,1.417,2.063,0.249,69.514,55.641,18.186,14.825,15.833,20.197,117.624,73.394,115.802,46.034,59.582,45.704,-10.852,110.0,110.0,70.375,150.625,58.594,58.969,0.0,25.391,72.0,70.0,1000.0,500.0,0.024,97.563,70.938,69.563,0.012,67.875,150.625,58.688,74.938,100.0,43.875,72.0,70.0,1000.0,500.0,0.212,502.25,118.0,111.313,3.127,67.563,150.625,59.031,75.5,100.0,39.813,72.0,70.0,1000.0,500.0,0.212,505.5,116.375,111.063,3.293,66.313,150.625,58.781,75.438,100.0,46.219,72.0,70.0,1000.0,500.0,0.202,495.75,117.688,112.438,3.369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.5,534.5,533.5,303.25,534.0,535.0,530.5,0.967,-0.319,6.175,0.0,0.996,0.313,0.002,3.02,2.528,2.555
2072008,654,1.0,1.0,1.0,1.0,74.009,0.0,50.0,50.0,50.0,1.0,1.0,998.826,313.817,23.381,13.064,0.0,80.0,65.0,1.4,1597.125,1598.733,1895.006,667.356,60.528,47.272,69.793,60.04,59.312,1.394,2.035,0.235,69.593,55.621,17.714,14.796,16.046,20.09,118.657,73.074,116.984,45.889,59.687,45.704,-10.852,110.0,110.0,70.375,150.625,59.406,59.625,0.0,25.516,72.0,70.0,1000.0,500.0,0.024,98.375,71.375,69.438,0.012,67.875,150.625,59.25,75.5,100.0,44.844,72.0,70.0,1000.0,500.0,0.205,495.5,118.0,111.938,3.123,67.563,150.625,59.719,76.063,100.0,40.375,72.0,70.0,1000.0,500.0,0.211,502.75,117.938,112.375,3.289,66.25,150.625,59.531,75.875,100.0,45.625,72.0,70.0,1000.0,500.0,0.208,500.25,114.938,109.75,3.365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.5,534.5,533.5,303.25,534.0,534.5,530.5,0.858,-0.175,5.648,0.0,0.999,0.314,0.003,2.734,2.643,2.524
2072008,655,1.0,1.0,1.0,1.0,73.549,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,316.159,23.329,13.078,0.0,80.0,65.0,1.4,1607.625,1569.072,1898.708,642.716,61.168,47.272,69.901,60.259,59.965,1.356,2.127,0.249,69.73,55.81,17.324,14.681,16.059,20.09,115.264,74.139,113.439,45.961,59.687,45.704,-10.867,110.0,110.0,70.188,150.625,60.0,59.969,0.0,24.5,72.0,70.0,1000.0,500.0,0.027,103.0,71.125,69.563,0.012,67.938,150.625,59.656,76.063,100.0,43.594,72.0,70.0,1000.0,500.0,0.213,503.75,117.813,112.25,3.135,67.313,150.625,60.313,76.75,100.0,41.313,72.0,70.0,1000.0,500.0,0.203,496.0,118.438,112.875,3.303,66.125,150.625,60.031,76.375,100.0,45.969,72.0,70.0,1000.0,500.0,0.205,498.75,117.563,112.5,3.379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.5,534.5,533.0,303.0,533.5,534.5,530.5,1.035,-0.245,6.154,0.0,1.001,0.316,0.003,2.519,2.653,2.471
2072008,656,1.0,1.0,1.0,1.0,73.149,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,313.817,23.214,13.006,0.0,80.0,65.0,1.4,1609.125,1621.373,1898.708,657.207,61.594,47.38,70.118,60.699,60.4,1.322,2.063,0.249,69.768,55.871,17.046,14.624,15.969,19.983,115.191,74.351,112.922,46.034,59.582,45.704,-10.867,110.0,110.0,70.188,150.625,60.594,60.5,0.0,25.469,72.0,70.0,1000.0,500.0,0.024,96.938,71.125,69.438,0.012,67.938,150.625,60.188,76.125,100.0,44.594,72.0,70.0,1000.0,500.0,0.206,496.75,115.75,110.625,3.125,67.563,150.625,60.938,77.188,100.0,40.563,72.0,70.0,1000.0,500.0,0.211,498.75,118.063,112.813,3.303,66.125,150.625,60.656,76.813,100.0,45.594,72.0,70.0,1000.0,500.0,0.207,500.75,117.688,112.313,3.379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.5,534.5,533.5,303.25,534.5,534.5,530.5,1.29,-0.317,7.614,0.0,1.001,0.314,0.003,2.315,2.504,2.623
2072008,657,1.0,1.0,1.0,1.0,72.835,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,314.988,23.214,13.093,0.0,80.0,65.0,1.4,1592.313,1605.804,1909.816,654.308,62.127,47.487,70.335,60.918,60.835,1.383,2.113,0.253,69.95,55.859,16.852,14.566,15.904,20.09,118.288,74.032,116.024,46.034,59.687,45.704,-10.852,110.0,110.0,70.375,150.625,61.094,60.813,0.0,25.359,72.0,70.0,1000.0,500.0,0.024,99.625,71.25,69.438,0.012,68.125,150.625,60.594,76.313,100.0,44.781,72.0,70.0,1000.0,500.0,0.206,496.5,116.375,110.313,3.133,67.563,150.625,61.406,77.313,100.0,39.906,72.0,70.0,1000.0,500.0,0.213,505.5,116.313,111.188,3.307,66.063,150.625,61.094,77.375,100.0,45.563,72.0,70.0,1000.0,500.0,0.208,501.25,116.688,111.688,3.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.5,534.5,533.5,303.25,533.5,534.0,530.0,1.188,-0.316,7.59,0.0,1.006,0.315,0.003,2.744,2.449,2.438
2072008,658,1.0,1.0,1.0,1.0,72.509,0.0,50.0,50.0,50.0,1.0,1.0,998.826,316.159,23.193,13.064,0.0,80.0,65.0,1.4,1599.688,1636.958,1913.519,661.556,62.554,47.594,70.443,61.248,61.161,1.387,2.081,0.253,69.929,55.891,16.602,14.451,15.93,20.197,119.321,74.032,116.836,46.034,59.687,45.777,-10.867,110.0,110.0,70.375,150.625,61.438,61.313,0.0,24.453,72.0,70.0,1000.0,500.0,0.028,103.063,71.125,69.438,0.012,67.875,150.625,61.063,76.688,100.0,44.875,72.0,70.0,1000.0,500.0,0.206,497.25,118.188,112.125,3.127,67.688,150.625,61.906,77.5,100.0,40.375,72.0,70.0,1000.0,500.0,0.213,501.25,116.688,111.25,3.303,66.125,150.625,61.5,77.313,100.0,45.031,72.0,70.0,1000.0,500.0,0.211,505.25,115.125,110.125,3.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.5,534.5,533.5,303.25,533.0,534.0,530.0,1.273,-0.246,8.321,0.0,0.999,0.316,0.003,2.738,2.595,2.439
2072008,659,1.0,1.0,1.0,1.0,72.296,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,314.988,23.12,13.107,0.0,80.0,65.0,1.4,1590.688,1615.71,1907.964,647.062,62.98,47.594,70.552,61.906,61.705,1.383,2.01,0.257,69.873,55.892,16.351,14.451,15.904,20.09,119.616,75.416,117.279,46.034,59.582,45.777,-10.852,110.0,110.0,70.375,150.625,61.906,61.688,0.0,25.422,72.0,70.0,1000.0,500.0,0.024,97.0,71.25,69.438,0.012,67.938,150.625,61.406,77.313,100.0,44.906,72.0,70.0,1000.0,500.0,0.208,496.75,119.438,113.188,3.129,67.688,150.625,62.375,78.188,100.0,40.094,72.0,70.0,1000.0,500.0,0.213,505.0,118.438,113.0,3.303,66.125,150.625,61.906,77.563,100.0,45.25,72.0,70.0,1000.0,500.0,0.211,503.0,116.438,111.188,3.373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,534.5,533.5,303.25,534.5,534.0,530.0,1.222,-0.249,7.8,0.0,1.007,0.315,0.003,2.823,2.594,2.559
