DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,700,1.0,1.0,1.0,1.0,72.21,0.0,50.0,50.0,50.0,1.0,1.0,991.8,313.817,23.057,13.02,0.0,80.0,65.0,1.4,1600.813,1634.123,1896.857,638.371,63.407,47.594,70.66,62.346,62.141,1.379,2.042,0.253,69.907,55.945,16.157,14.365,15.839,20.09,115.707,76.48,113.956,46.034,59.582,45.85,-10.867,110.0,110.0,70.5,150.625,62.375,61.969,0.0,25.578,72.0,70.0,1000.0,500.0,0.024,98.063,71.125,69.563,0.012,68.313,150.625,61.906,77.813,93.438,44.0,72.0,70.0,1000.0,500.0,0.211,501.75,119.375,113.438,3.137,67.688,150.625,62.688,78.75,100.0,40.406,72.0,70.0,1000.0,500.0,0.211,502.5,119.438,114.125,3.305,66.25,150.625,62.375,78.188,100.0,46.406,72.0,70.0,1000.0,500.0,0.202,495.0,117.938,112.875,3.377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,534.5,533.5,303.25,533.5,534.0,530.0,1.029,-0.177,5.835,0.0,0.992,0.314,0.003,2.689,2.535,2.469
2072008,701,1.0,1.0,1.0,1.0,72.165,0.0,50.0,50.0,50.0,1.0,1.0,997.655,314.988,23.078,13.078,0.0,80.0,65.0,1.4,1610.188,1601.561,1893.155,625.341,63.94,47.594,70.877,62.895,62.685,1.448,2.074,0.26,70.009,56.03,15.906,14.307,15.865,19.983,115.043,77.119,112.479,46.034,59.582,45.777,-10.852,110.0,110.0,70.5,150.625,63.0,62.375,0.0,24.141,72.0,70.0,1000.0,500.0,0.029,105.563,71.125,69.438,0.012,68.438,150.625,62.219,77.938,90.313,44.219,72.0,70.0,1000.0,500.0,0.208,501.0,116.25,111.313,3.043,67.688,150.625,63.219,79.313,100.0,41.719,72.0,70.0,1000.0,500.0,0.202,492.25,119.375,114.188,3.313,66.25,150.625,62.875,78.813,100.0,46.531,72.0,70.0,1000.0,500.0,0.204,493.25,118.875,113.813,3.393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,534.5,533.5,303.25,534.0,533.5,530.0,1.56,-0.248,8.554,0.0,0.998,0.315,0.003,2.171,2.481,2.48
2072008,702,1.0,1.0,1.0,1.0,72.206,0.0,50.0,50.0,50.0,1.0,1.0,994.142,312.646,23.057,13.035,0.0,80.0,65.0,1.4,1607.188,1595.906,1896.857,632.579,64.366,47.701,70.985,63.224,63.229,1.391,2.035,0.242,69.963,55.97,15.684,14.25,15.82,19.983,118.141,76.48,115.654,45.961,59.687,45.777,-10.852,110.0,110.0,70.5,150.625,63.406,62.688,0.0,25.469,72.0,70.0,1000.0,500.0,0.024,96.75,71.125,69.438,0.012,68.688,150.625,62.656,77.813,83.188,44.625,72.0,70.0,1000.0,500.0,0.208,498.25,116.5,110.625,3.045,67.688,150.625,63.594,79.188,100.0,41.438,72.0,70.0,1000.0,500.0,0.205,493.0,116.688,111.875,3.299,66.25,150.625,63.25,79.188,100.0,46.469,72.0,70.0,1000.0,500.0,0.204,492.5,118.25,113.5,3.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,534.5,533.5,303.25,533.5,533.5,530.0,1.376,-0.175,8.282,0.0,0.994,0.313,0.003,2.585,2.294,2.315
2072008,703,1.0,1.0,1.0,1.0,72.313,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,313.817,23.036,13.078,0.0,80.0,65.0,1.4,1602.563,1638.375,1906.113,661.556,64.793,47.808,71.202,63.773,63.664,1.387,2.088,0.246,70.04,56.031,15.517,14.164,15.781,20.09,119.1,76.906,116.171,46.107,59.687,45.777,-10.852,110.0,110.0,70.5,150.625,63.688,63.094,0.0,24.578,72.0,70.0,1000.0,500.0,0.027,103.875,71.125,69.438,0.012,68.75,150.625,63.031,78.125,80.75,43.219,72.0,70.0,1000.0,500.0,0.216,510.75,118.0,111.5,2.527,67.688,150.625,63.969,79.313,100.0,40.125,72.0,70.0,1000.0,500.0,0.212,504.25,116.875,111.813,3.393,66.25,150.625,63.656,79.188,100.0,46.531,72.0,70.0,1000.0,500.0,0.203,492.25,114.938,110.5,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,534.0,533.5,303.25,533.0,533.0,529.5,1.599,-0.318,9.742,0.0,1.008,0.314,0.003,2.372,2.481,2.206
2072008,704,1.0,1.0,1.0,1.0,72.556,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,318.501,23.068,13.064,0.0,80.0,65.0,1.4,1600.875,1610.049,1906.113,644.165,65.326,47.808,71.31,64.871,64.317,1.406,2.099,0.26,70.157,56.084,15.295,14.135,15.794,20.09,119.468,78.502,116.54,45.961,59.687,45.777,-10.852,110.0,110.0,70.5,150.625,64.188,63.594,0.0,25.188,72.0,70.0,1000.0,500.0,0.024,98.188,71.125,69.438,0.012,68.75,150.625,63.5,78.313,81.188,44.438,72.0,70.0,1000.0,500.0,0.207,499.0,119.25,112.0,2.266,67.688,150.625,64.5,79.75,100.0,40.375,72.0,70.0,1000.0,500.0,0.21,503.5,118.438,113.188,3.438,66.25,150.625,64.25,79.188,100.0,46.125,72.0,70.0,1000.0,500.0,0.206,494.5,116.813,111.875,3.479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,534.0,533.5,303.25,533.5,533.5,529.5,1.649,-0.175,9.751,0.0,1.001,0.319,0.003,2.372,2.607,2.482
2072008,705,1.0,1.0,1.0,1.0,73.001,0.0,50.0,50.0,50.0,1.0,1.0,984.774,317.33,23.057,13.093,0.0,80.0,65.0,1.4,1593.125,1580.364,1898.708,632.579,66.072,48.022,71.418,66.298,65.296,1.326,1.996,0.253,70.187,56.061,14.906,14.077,15.768,19.983,116.887,81.057,114.325,46.107,59.687,45.85,-10.852,110.0,110.0,70.5,150.625,64.75,63.844,0.0,25.672,72.0,70.0,1000.0,500.0,0.023,97.063,71.125,69.438,0.012,68.938,150.625,64.0,78.313,74.875,44.781,72.0,70.0,1000.0,500.0,0.206,496.75,119.438,110.938,1.72,67.875,150.625,65.0,80.375,100.0,40.563,72.0,70.0,1000.0,500.0,0.209,502.0,119.438,114.375,3.488,66.25,150.625,64.938,79.75,100.0,46.469,72.0,70.0,1000.0,500.0,0.203,493.25,117.688,113.125,3.516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,534.0,533.5,303.25,533.0,533.0,529.5,1.649,-0.248,8.535,0.0,0.985,0.317,0.003,2.111,2.549,2.317
2072008,706,1.0,1.0,1.0,1.0,73.638,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,317.33,23.078,12.991,0.0,80.0,65.0,1.4,1600.0,1659.656,1911.667,663.006,66.819,47.915,71.527,67.616,66.275,1.364,2.088,0.253,70.152,56.098,14.516,13.991,15.82,19.983,114.453,83.079,111.593,45.961,59.687,45.777,-10.867,110.0,110.0,70.5,150.625,65.438,64.313,0.0,24.141,72.0,70.0,1000.0,500.0,0.028,105.5,70.938,69.563,0.012,68.75,150.625,64.625,78.313,84.75,43.438,72.0,70.0,1000.0,500.0,0.216,506.75,117.625,110.0,1.738,67.875,150.625,65.688,81.0,99.375,40.688,72.0,70.0,1000.0,500.0,0.208,501.0,119.813,115.0,3.492,66.25,150.625,65.625,80.5,100.0,45.969,72.0,70.0,1000.0,500.0,0.206,498.0,119.125,114.25,3.525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,534.0,533.5,303.25,533.5,533.0,529.5,2.104,-0.174,9.543,0.0,1.005,0.317,0.002,1.914,2.426,2.481
2072008,707,1.0,1.0,1.0,1.0,74.431,0.0,50.0,50.0,50.0,1.0,1.0,997.655,316.159,23.13,13.035,0.0,80.0,65.0,1.4,1590.625,1602.975,1904.261,636.922,67.778,48.022,71.744,68.494,67.254,1.41,2.053,0.249,70.091,56.094,14.183,13.991,15.852,19.983,118.288,84.037,114.916,46.107,59.687,45.923,-10.852,110.0,110.0,70.563,150.625,66.0,64.813,0.0,25.391,72.0,70.0,1000.0,500.0,0.024,96.813,70.938,69.563,0.012,68.75,150.625,65.25,78.188,75.688,44.031,72.0,70.0,1000.0,500.0,0.21,501.5,115.375,108.188,1.81,67.938,150.625,66.563,81.5,100.0,41.344,72.0,70.0,1000.0,500.0,0.204,496.25,117.938,113.438,3.473,66.25,150.625,66.438,81.313,100.0,46.344,72.0,70.0,1000.0,500.0,0.205,493.25,118.875,114.25,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,534.0,533.5,303.25,533.0,532.5,529.0,2.277,-0.177,11.264,0.0,0.998,0.316,0.002,1.88,2.257,2.349
2072008,708,1.0,1.0,1.0,1.0,75.315,0.0,50.0,50.0,50.0,1.0,1.0,999.997,317.33,23.162,13.078,0.0,80.0,65.0,1.4,1599.813,1605.804,1904.261,636.922,68.525,48.022,71.96,69.263,68.016,1.391,2.099,0.242,70.175,56.094,13.849,13.876,15.878,19.876,118.51,85.101,115.137,46.034,59.477,45.777,-10.852,110.0,110.0,70.563,150.625,66.625,65.313,0.0,24.828,72.0,70.0,1000.0,500.0,0.026,102.5,70.938,69.563,0.012,69.063,150.625,65.875,78.5,73.188,44.75,72.0,70.0,1000.0,500.0,0.206,497.0,117.688,109.0,1.729,67.875,150.625,66.938,81.438,100.0,40.0,72.0,70.0,1000.0,500.0,0.213,504.5,116.313,111.813,3.494,66.25,150.625,67.125,81.5,100.0,46.344,72.0,70.0,1000.0,500.0,0.204,495.0,115.688,111.688,3.537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,534.0,533.0,303.25,532.5,532.5,529.0,2.338,-0.25,11.282,0.0,1.0,0.317,0.002,2.17,2.272,2.045
2072008,709,1.0,1.0,1.0,1.0,76.218,0.0,50.0,50.0,50.0,1.0,1.0,999.997,317.33,23.109,13.049,0.0,80.0,65.0,1.4,1599.813,1602.975,1911.667,642.716,69.165,48.129,72.069,69.922,68.778,1.417,2.013,0.257,70.162,56.129,13.654,13.847,15.878,19.876,120.206,85.846,117.279,46.034,59.687,45.85,-10.852,110.0,110.0,70.563,150.625,67.188,65.625,0.0,24.641,72.0,70.0,1000.0,500.0,0.027,101.25,71.125,69.563,0.012,69.125,150.625,66.25,78.75,70.688,44.656,72.0,70.0,1000.0,500.0,0.208,499.0,118.313,109.188,1.537,67.938,150.625,67.75,81.875,91.25,40.188,72.0,70.0,1000.0,500.0,0.214,502.5,118.125,113.625,3.514,66.25,150.625,67.813,81.688,100.0,46.469,72.0,70.0,1000.0,500.0,0.204,493.0,115.813,111.313,3.535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,534.0,533.5,303.25,532.0,532.5,529.0,1.969,-0.176,9.763,0.0,1.0,0.317,0.003,2.025,2.284,2.299
2072008,710,1.0,1.0,1.0,1.0,77.309,0.0,50.0,50.0,50.0,1.0,1.0,999.997,318.501,23.162,13.078,0.0,80.0,65.0,1.4,1595.188,1618.541,1917.222,644.165,69.698,48.236,72.177,69.812,69.213,1.406,1.946,0.249,70.13,56.126,13.376,13.847,15.865,19.876,119.247,83.93,117.205,46.107,59.687,45.923,-10.852,110.0,110.0,70.688,150.625,67.813,66.188,0.0,25.547,72.0,70.0,1000.0,500.0,0.023,96.25,71.125,69.563,0.012,68.938,150.625,66.75,79.313,76.625,44.719,72.0,70.0,1000.0,500.0,0.207,499.0,119.5,109.688,1.444,67.938,150.625,68.125,82.5,98.563,40.625,72.0,70.0,1000.0,500.0,0.212,500.25,119.0,114.313,3.521,66.313,150.625,68.25,82.0,100.0,46.469,72.0,70.0,1000.0,500.0,0.204,493.25,117.688,113.313,3.551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,534.0,533.0,303.25,532.5,532.5,529.0,1.339,-0.177,6.828,0.0,1.0,0.319,0.003,2.045,2.383,2.244
2072008,711,1.0,1.0,1.0,1.0,78.211,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,314.988,23.162,13.049,0.0,80.0,65.0,1.4,1589.875,1658.236,1909.816,657.207,69.804,48.236,72.285,68.494,69.104,1.406,2.038,0.257,70.199,56.137,13.376,13.703,15.878,19.876,115.486,81.589,113.661,46.034,59.687,45.85,-10.867,110.0,110.0,70.688,150.625,68.188,66.625,0.0,24.531,72.0,70.0,1000.0,500.0,0.027,104.0,71.125,69.563,0.012,68.938,150.625,67.125,79.688,77.0,43.438,72.0,70.0,1000.0,500.0,0.215,509.5,118.938,110.625,1.776,67.938,150.625,68.438,83.063,92.5,40.219,72.0,70.0,1000.0,500.0,0.212,504.25,120.063,115.438,3.457,66.313,150.625,68.375,82.5,100.0,46.094,72.0,70.0,1000.0,500.0,0.204,496.75,118.688,114.125,3.523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,534.0,533.0,303.25,531.5,532.5,528.5,1.247,-0.176,6.11,0.0,1.013,0.315,0.003,2.132,2.308,2.321
2072008,712,1.0,1.0,1.0,1.0,78.905,0.0,50.0,50.0,50.0,1.0,1.0,987.116,316.159,23.245,13.151,0.0,80.0,65.0,1.4,1617.313,1619.957,1902.41,620.999,69.484,48.343,72.502,66.737,68.342,1.391,2.042,0.257,70.1,56.132,13.488,13.703,15.807,19.876,115.043,79.034,112.996,46.107,59.582,45.923,-10.852,110.0,110.0,70.688,150.625,68.188,66.813,0.0,24.891,72.0,70.0,1000.0,500.0,0.025,99.063,70.938,69.563,0.012,69.063,150.625,67.313,79.938,74.5,44.531,72.0,70.0,1000.0,500.0,0.208,499.25,116.313,109.188,1.823,68.125,150.625,68.438,83.188,93.125,41.719,72.0,70.0,1000.0,500.0,0.203,491.5,119.125,114.688,3.281,66.438,150.625,68.188,82.938,100.0,46.281,72.0,70.0,1000.0,500.0,0.205,494.0,119.5,114.813,3.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,534.0,533.0,303.0,532.5,532.0,528.5,1.321,-0.18,6.878,0.0,0.987,0.316,0.002,1.877,2.102,2.407
2072008,713,1.0,1.0,1.0,1.0,79.314,0.0,50.0,50.0,50.0,1.0,1.0,973.065,318.501,23.308,13.107,0.0,80.0,65.0,1.4,1590.938,1590.252,1906.113,632.579,68.738,48.45,72.611,65.2,67.146,1.349,2.07,0.268,70.142,56.139,13.766,13.617,15.794,19.876,118.731,76.693,116.54,46.034,59.582,45.85,-10.852,110.0,110.0,70.75,150.625,68.188,67.125,0.0,25.625,72.0,70.0,1000.0,500.0,0.023,95.938,71.125,69.563,0.012,69.125,150.625,67.25,79.625,72.063,44.813,72.0,70.0,1000.0,500.0,0.206,497.75,115.75,107.875,1.726,68.125,150.625,68.125,82.75,93.75,41.719,72.0,70.0,1000.0,500.0,0.203,491.5,116.75,112.375,3.279,66.438,150.625,67.688,82.688,100.0,46.219,72.0,70.0,1000.0,500.0,0.205,494.5,117.5,113.313,3.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,533.5,533.0,303.25,532.0,532.0,528.5,1.215,-0.178,7.374,0.0,0.973,0.319,0.003,1.964,2.073,2.137
2072008,714,1.0,1.0,1.0,1.0,79.544,0.0,50.0,50.0,50.0,1.0,1.0,989.458,318.501,23.339,13.064,0.0,80.0,65.0,1.4,1595.625,1601.561,1906.113,634.026,67.992,48.343,72.719,63.883,65.84,1.387,2.028,0.242,70.132,56.103,14.099,13.56,15.781,19.876,119.616,75.841,117.279,46.034,59.582,45.85,-10.852,110.0,110.0,70.75,150.625,67.875,67.188,0.0,24.234,72.0,70.0,1000.0,500.0,0.028,104.875,70.938,69.688,0.011,69.375,150.625,67.125,79.313,63.688,43.875,72.0,70.0,1000.0,500.0,0.213,503.0,118.0,107.813,1.246,68.125,150.625,67.938,82.188,94.313,41.656,72.0,70.0,1000.0,500.0,0.205,491.5,116.688,111.813,3.328,66.438,150.625,67.188,82.313,100.0,46.219,72.0,70.0,1000.0,500.0,0.205,494.25,115.188,111.125,3.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,534.0,532.5,303.25,532.0,531.5,528.5,1.246,-0.177,7.874,0.0,0.989,0.319,0.002,1.833,2.344,2.097
2072008,715,1.0,1.0,1.0,1.0,79.78,0.0,50.0,50.0,50.0,1.0,1.0,989.458,317.33,23.391,13.107,0.0,80.0,65.0,1.4,1602.875,1602.975,1913.519,625.341,67.352,48.343,72.719,63.443,64.861,1.368,2.07,0.26,70.185,56.146,14.322,13.531,15.839,19.768,120.28,76.161,118.239,46.107,59.477,45.85,-10.852,110.0,110.0,70.75,150.625,67.563,67.188,0.0,25.438,72.0,70.0,1000.0,500.0,0.023,96.313,71.125,69.688,0.012,69.563,150.625,67.0,79.125,63.875,45.125,72.0,70.0,1000.0,500.0,0.205,495.0,118.813,107.563,1.09,68.125,150.625,67.5,82.375,91.25,40.125,72.0,70.0,1000.0,500.0,0.212,505.0,118.5,113.625,3.338,66.438,150.625,66.688,81.688,100.0,46.563,72.0,70.0,1000.0,500.0,0.203,492.0,116.5,112.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,534.0,533.0,303.25,531.5,531.5,528.0,1.082,-0.252,6.89,0.0,0.989,0.317,0.003,1.771,2.35,2.341
2072008,716,1.0,1.0,1.0,1.0,79.968,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,319.672,23.412,13.049,0.0,80.0,65.0,1.4,1611.688,1699.462,1919.074,647.062,66.925,48.343,72.827,63.114,64.208,1.413,2.031,0.246,70.215,56.183,14.572,13.588,15.852,19.661,116.223,76.693,114.621,46.034,59.477,45.923,-10.852,110.0,110.0,70.75,150.625,67.438,67.188,0.0,24.781,72.0,70.0,1000.0,500.0,0.026,102.313,71.125,69.688,0.012,69.563,150.625,66.875,78.75,58.406,43.906,72.0,70.0,1000.0,500.0,0.208,503.25,119.5,106.75,0.852,68.25,150.625,67.25,82.625,91.813,40.0,72.0,70.0,1000.0,500.0,0.213,506.5,119.625,114.688,3.35,66.438,150.625,66.563,81.688,100.0,46.219,72.0,70.0,1000.0,500.0,0.204,494.5,118.25,113.688,3.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,533.5,533.0,303.0,532.5,531.5,528.0,0.949,-0.108,5.42,0.0,1.018,0.32,0.003,1.568,2.388,2.38
2072008,717,1.0,1.0,1.0,1.0,80.087,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,320.843,23.402,13.166,0.0,80.0,65.0,1.4,1612.0,1693.769,1926.483,655.757,66.499,48.343,72.719,62.785,63.664,1.398,2.099,0.246,70.198,56.167,14.711,13.617,15.891,19.661,115.264,76.586,113.661,46.179,59.582,45.923,-10.852,110.0,110.0,70.75,150.625,67.188,67.188,0.0,24.813,72.0,70.0,1000.0,500.0,0.026,99.938,71.125,69.563,0.012,69.688,150.625,66.75,78.125,54.75,43.5,72.0,70.0,1000.0,500.0,0.21,504.5,117.625,105.75,0.847,68.25,150.625,67.188,82.625,89.5,40.156,72.0,70.0,1000.0,500.0,0.212,505.25,120.063,115.313,3.346,66.625,150.625,66.188,81.813,100.0,46.313,72.0,70.0,1000.0,500.0,0.205,494.0,119.438,114.75,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,534.0,533.0,303.25,531.5,531.5,528.0,0.97,-0.251,5.423,0.0,1.005,0.321,0.003,1.453,2.294,2.448
2072008,718,1.0,1.0,1.0,1.0,80.19,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,318.501,23.485,13.078,0.0,80.0,65.0,1.4,1609.375,1666.756,1920.926,652.858,66.179,48.343,72.719,62.455,63.338,1.364,2.045,0.26,70.194,56.182,14.878,13.531,15.93,19.661,118.067,75.522,115.728,46.107,59.582,45.923,-10.852,110.0,110.0,70.75,150.625,67.0,67.188,0.0,25.641,72.0,70.0,1000.0,500.0,0.023,95.75,71.125,69.688,0.012,69.688,150.625,66.5,77.313,54.875,43.688,72.0,70.0,1000.0,500.0,0.208,502.5,115.938,103.625,0.802,68.313,150.625,66.75,82.188,90.063,40.313,72.0,70.0,1000.0,500.0,0.211,504.0,117.625,113.188,3.33,66.625,150.625,65.938,81.938,100.0,46.406,72.0,70.0,1000.0,500.0,0.203,493.75,118.875,114.5,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,533.5,532.5,303.25,532.0,531.5,528.0,1.291,-0.179,7.933,0.0,1.011,0.319,0.003,1.427,2.134,2.285
2072008,719,1.0,1.0,1.0,1.0,80.287,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,318.501,23.475,13.093,0.0,80.0,65.0,1.4,1615.063,1683.811,1926.483,639.819,65.966,48.343,72.719,62.016,63.12,1.41,2.07,0.249,70.171,56.186,15.045,13.502,15.982,19.768,119.026,74.671,117.057,46.179,59.582,45.923,-10.852,110.0,110.0,70.75,150.625,66.75,66.938,0.0,24.203,72.0,70.0,1000.0,500.0,0.028,104.813,70.938,69.813,0.012,69.688,150.625,66.438,76.875,54.969,43.938,72.0,70.0,1000.0,500.0,0.206,499.75,116.0,102.438,0.803,68.313,150.625,66.688,81.563,90.625,40.406,72.0,70.0,1000.0,500.0,0.21,503.75,116.313,111.563,3.141,66.75,150.625,65.625,81.375,100.0,46.0,72.0,70.0,1000.0,500.0,0.205,495.75,116.125,111.875,3.641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,533.5,533.0,303.25,532.0,531.5,528.0,1.042,-0.25,6.674,0.0,1.006,0.319,0.002,1.574,2.156,2.236
2072008,720,1.0,1.0,1.0,1.0,80.244,0.0,50.0,50.0,50.0,1.0,1.0,984.774,316.159,23.527,13.137,0.0,80.0,65.0,1.4,1613.375,1668.177,1919.074,639.819,65.539,48.343,72.719,62.016,62.685,1.337,2.06,0.253,70.154,56.138,15.156,13.56,16.059,19.661,120.575,74.777,118.387,46.252,59.477,45.923,-10.852,110.0,110.0,70.688,150.625,66.625,66.938,0.0,25.375,72.0,70.0,1000.0,500.0,0.024,96.5,71.125,69.813,0.012,69.313,150.625,66.25,76.875,67.5,44.406,72.0,70.0,1000.0,500.0,0.204,495.75,118.0,103.375,0.794,68.438,150.625,66.563,81.5,84.5,40.781,72.0,70.0,1000.0,500.0,0.208,500.75,117.5,112.188,3.02,66.75,150.625,65.438,80.938,100.0,46.125,72.0,70.0,1000.0,500.0,0.206,494.5,115.0,110.75,3.658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,533.5,532.5,303.25,532.0,531.5,527.5,1.124,-0.327,7.429,0.0,0.985,0.316,0.002,1.677,2.317,2.247
2072008,721,1.0,1.0,1.0,1.0,80.332,0.0,50.0,50.0,50.0,1.0,1.0,990.629,317.33,23.485,13.093,0.0,80.0,65.0,1.4,1611.313,1658.236,1913.519,631.131,65.539,48.343,72.611,62.126,62.576,1.421,2.021,0.26,70.185,56.145,15.211,13.617,16.163,19.661,118.067,75.841,116.614,46.034,59.582,45.85,-10.852,110.0,110.0,70.75,150.625,66.375,66.813,0.0,24.688,72.0,70.0,1000.0,500.0,0.026,102.75,70.938,69.688,0.012,69.375,150.625,66.188,77.5,64.75,44.438,72.0,70.0,1000.0,500.0,0.205,494.75,119.25,106.375,1.179,68.563,150.625,66.313,81.563,84.938,41.625,72.0,70.0,1000.0,500.0,0.202,494.5,118.813,113.5,3.002,66.875,150.625,65.313,80.75,100.0,45.844,72.0,70.0,1000.0,500.0,0.207,497.0,117.688,113.125,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,533.5,532.5,303.25,532.5,531.5,527.5,0.808,-0.178,4.928,0.0,0.991,0.317,0.002,2.192,2.303,2.387
2072008,722,1.0,1.0,1.0,1.0,80.363,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,318.501,23.506,13.064,0.0,80.0,65.0,1.4,1608.625,1658.236,1909.816,615.211,65.433,48.236,72.611,62.126,62.576,1.459,2.085,0.249,70.096,56.17,15.211,13.588,16.228,19.554,115.928,76.161,114.178,46.034,59.582,45.996,-10.852,110.0,110.0,70.75,150.625,66.5,66.75,0.0,24.766,72.0,70.0,1000.0,500.0,0.026,100.0,71.125,69.688,0.012,69.313,150.625,66.188,77.938,68.0,44.219,72.0,70.0,1000.0,500.0,0.206,495.75,118.938,107.313,1.023,68.75,150.625,66.25,81.563,78.75,41.656,72.0,70.0,1000.0,500.0,0.204,492.25,119.938,113.438,2.102,67.0,150.625,65.313,80.938,100.0,45.719,72.0,70.0,1000.0,500.0,0.208,498.0,118.563,114.125,3.715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,533.5,532.5,303.0,531.0,531.0,527.5,1.034,-0.037,5.945,0.0,1.006,0.319,0.003,1.717,1.972,2.381
2072008,723,1.0,1.0,1.0,1.0,80.397,0.0,50.0,50.0,50.0,1.0,1.0,997.655,317.33,23.465,13.064,0.0,80.0,65.0,1.4,1604.688,1634.123,1915.37,626.788,65.433,48.236,72.502,62.016,62.576,1.44,1.964,0.257,70.248,56.114,15.211,13.617,16.293,19.554,114.379,75.948,112.775,46.252,59.582,45.996,-10.852,110.0,110.0,70.75,150.625,66.188,66.75,0.0,25.625,72.0,70.0,1000.0,500.0,0.023,95.625,70.938,69.688,0.012,69.313,150.625,66.0,77.688,65.188,44.188,72.0,70.0,1000.0,500.0,0.207,495.0,116.625,105.875,1.032,68.75,150.625,66.188,81.313,79.188,41.094,72.0,70.0,1000.0,500.0,0.208,495.75,119.438,112.813,2.207,67.0,150.625,65.25,81.25,100.0,45.594,72.0,70.0,1000.0,500.0,0.208,498.5,119.75,115.063,3.691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,533.5,532.5,303.25,531.5,531.0,527.5,0.979,-0.251,5.442,0.0,0.998,0.317,0.002,1.603,2.111,2.497
2072008,724,1.0,1.0,1.0,1.0,80.403,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,316.159,23.527,13.093,0.0,80.0,65.0,1.4,1609.063,1676.703,1919.074,651.409,65.219,48.236,72.611,61.797,62.467,1.425,2.099,0.242,70.144,56.121,15.267,13.588,16.254,19.554,118.952,74.884,116.688,46.107,59.477,45.996,-10.852,110.0,110.0,71.0,150.625,66.188,66.625,0.0,24.219,72.0,70.0,1000.0,500.0,0.028,104.813,71.125,69.813,0.012,69.375,150.625,65.938,77.5,65.375,44.219,72.0,70.0,1000.0,500.0,0.207,495.0,115.375,104.688,1.034,68.75,150.625,66.063,80.813,76.875,40.594,72.0,70.0,1000.0,500.0,0.211,499.5,117.375,110.625,2.107,67.0,150.625,65.0,81.25,100.0,45.688,72.0,70.0,1000.0,500.0,0.208,497.75,117.688,113.5,3.701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,534.0,532.5,303.25,531.0,531.0,527.5,1.209,-0.109,7.691,0.0,1.004,0.316,0.002,1.597,2.054,2.239
2072008,725,1.0,1.0,1.0,1.0,80.388,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,313.817,23.517,13.093,0.0,80.0,65.0,1.4,1603.375,1682.389,1913.519,652.858,65.113,48.236,72.611,61.577,62.249,1.383,2.074,0.246,70.155,56.103,15.378,13.588,16.241,19.554,119.026,74.139,116.836,46.107,59.582,45.923,-10.852,110.0,110.0,71.0,150.625,66.063,66.625,0.0,25.422,72.0,70.0,1000.0,500.0,0.023,96.5,71.125,69.813,0.012,69.375,150.625,65.938,77.125,60.0,43.875,72.0,70.0,1000.0,500.0,0.208,497.5,116.625,104.063,1.033,68.813,150.625,65.938,80.063,77.25,40.5,72.0,70.0,1000.0,500.0,0.212,501.0,116.313,108.563,1.619,67.0,150.625,64.938,80.813,100.0,45.281,72.0,70.0,1000.0,500.0,0.212,501.75,115.938,111.688,3.736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,534.0,533.0,303.25,531.5,531.5,527.0,1.147,-0.179,7.436,0.0,1.004,0.314,0.002,1.875,1.813,2.295
2072008,726,1.0,1.0,1.0,1.0,80.35,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,318.501,23.538,13.093,0.0,80.0,65.0,1.4,1601.188,1692.346,1930.188,673.158,65.006,48.236,72.502,61.797,62.249,1.375,2.085,0.231,70.164,56.156,15.406,13.646,16.293,19.661,119.616,74.99,118.091,46.179,59.582,45.996,-10.852,110.0,110.0,70.75,150.625,66.0,66.625,0.0,24.672,72.0,70.0,1000.0,500.0,0.026,102.875,71.125,69.813,0.012,69.375,150.625,65.875,77.313,60.188,43.531,72.0,70.0,1000.0,500.0,0.211,500.5,118.188,105.5,1.034,69.125,150.625,65.938,79.438,68.125,39.813,72.0,70.0,1000.0,500.0,0.214,507.0,116.75,107.938,1.442,67.0,150.625,64.938,80.5,100.0,45.219,72.0,70.0,1000.0,500.0,0.212,501.25,114.625,110.625,3.748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,534.0,532.5,303.25,531.0,531.0,527.5,0.804,-0.179,5.182,0.0,1.006,0.319,0.002,1.895,1.836,2.167
2072008,727,1.0,1.0,1.0,1.0,80.351,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,319.672,23.517,13.122,0.0,80.0,65.0,1.4,1601.875,1652.559,1919.074,649.96,65.006,48.236,72.394,61.906,62.249,1.44,2.12,0.246,70.22,56.149,15.462,13.646,16.293,19.768,115.781,75.735,114.03,46.325,59.477,46.069,-10.852,110.0,110.0,71.0,150.625,66.0,66.313,0.0,24.719,72.0,70.0,1000.0,500.0,0.026,100.313,71.125,69.813,0.012,69.563,150.625,65.875,77.5,60.344,43.781,72.0,70.0,1000.0,500.0,0.208,498.25,119.063,105.938,0.97,69.438,150.625,65.688,78.75,57.906,40.125,72.0,70.0,1000.0,500.0,0.212,506.25,118.188,106.313,0.893,67.188,150.625,64.938,80.375,100.0,44.563,72.0,70.0,1000.0,500.0,0.215,508.25,117.375,112.875,3.777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,533.5,532.5,303.0,531.0,531.0,527.0,1.028,-0.255,5.951,0.0,1.019,0.32,0.002,1.838,1.531,2.455
2072008,728,1.0,1.0,1.0,1.0,80.36,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,319.672,23.559,13.137,0.0,80.0,65.0,1.4,1588.063,1663.916,1922.778,670.257,65.006,48.343,72.394,62.016,62.358,1.375,2.117,0.246,70.154,56.09,15.378,13.646,16.163,19.768,116.887,75.841,114.547,46.179,59.372,45.996,-10.867,110.0,110.0,71.0,150.625,65.875,66.313,0.0,25.594,72.0,70.0,1000.0,500.0,0.023,95.813,70.938,69.813,0.012,69.688,150.625,65.625,77.5,56.688,43.438,72.0,70.0,1000.0,500.0,0.212,500.25,117.813,106.063,0.973,69.438,150.625,65.688,78.125,58.094,40.063,72.0,70.0,1000.0,500.0,0.212,506.0,118.75,105.5,0.89,67.313,150.625,64.938,80.75,100.0,44.781,72.0,70.0,1000.0,500.0,0.213,506.75,118.25,113.813,3.781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,534.0,532.5,303.25,531.0,531.0,527.0,1.343,-0.182,7.965,0.0,1.007,0.32,0.002,1.651,1.703,2.423
2072008,729,1.0,1.0,1.0,1.0,80.421,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,318.501,23.59,13.093,0.0,80.0,65.0,1.4,1598.0,1679.545,1928.335,664.456,65.113,48.343,72.285,61.906,62.358,1.402,2.109,0.249,70.148,56.111,15.406,13.646,16.034,19.768,118.952,74.884,117.057,46.179,59.897,45.923,-10.852,110.0,110.0,70.75,150.625,66.0,66.313,0.0,24.359,72.0,70.0,1000.0,500.0,0.027,104.375,71.125,69.813,0.012,69.688,150.625,65.625,77.125,60.594,43.469,72.0,70.0,1000.0,500.0,0.211,500.0,116.0,104.625,0.841,69.625,150.625,65.688,77.688,51.625,40.188,72.0,70.0,1000.0,500.0,0.212,505.0,119.0,105.625,0.692,67.313,150.625,64.875,80.813,100.0,44.875,72.0,70.0,1000.0,500.0,0.212,507.0,119.25,114.688,3.787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,534.0,532.5,303.0,531.5,531.0,527.0,1.014,-0.244,6.455,0.0,1.022,0.319,0.002,1.382,1.336,2.494
2072008,730,1.0,1.0,1.0,1.0,80.38,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,317.33,23.559,13.078,0.0,80.0,65.0,1.4,1593.0,1685.233,1904.261,663.006,65.006,48.343,72.285,61.797,62.358,1.387,2.099,0.238,70.191,56.106,15.462,13.675,15.969,19.768,119.616,74.564,117.427,46.325,59.477,45.996,-10.852,110.0,110.0,71.0,150.625,65.875,66.313,0.0,25.422,72.0,70.0,1000.0,500.0,0.024,96.313,71.125,69.875,0.012,69.563,150.625,65.625,76.563,56.938,43.563,72.0,70.0,1000.0,500.0,0.211,500.25,117.25,103.125,0.831,70.063,150.625,65.688,76.5,35.781,40.313,72.0,70.0,1000.0,500.0,0.211,504.5,117.313,102.313,0.399,67.313,150.625,64.875,80.938,100.0,44.813,72.0,70.0,1000.0,500.0,0.213,506.5,117.125,112.875,3.789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,534.0,532.5,303.0,532.0,531.0,527.0,1.145,-0.327,7.445,0.0,1.007,0.317,0.002,1.696,0.865,2.326
2072008,731,1.0,1.0,1.0,1.0,80.381,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,317.33,23.559,13.078,0.0,80.0,65.0,1.4,1598.438,1689.5,1920.926,654.308,65.006,48.236,72.177,61.906,62.249,1.417,1.999,0.26,70.15,56.108,15.406,13.646,15.943,19.768,116.002,75.629,114.325,46.179,59.582,45.996,-10.852,110.0,110.0,71.0,150.625,65.813,66.313,0.0,24.5,72.0,70.0,1000.0,500.0,0.027,103.563,71.125,69.813,0.012,69.688,150.625,65.625,76.625,57.063,43.5,72.0,70.0,1000.0,500.0,0.211,499.75,118.0,104.0,0.827,70.313,150.625,65.625,74.563,22.406,40.344,72.0,70.0,1000.0,500.0,0.211,504.0,116.188,97.75,0.233,67.375,150.625,64.875,80.625,100.0,44.719,72.0,70.0,1000.0,500.0,0.214,506.75,115.813,111.438,3.807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,533.5,532.5,303.0,530.5,531.0,527.0,0.979,-0.179,5.71,0.0,1.025,0.317,0.002,1.672,0.621,2.407
2072008,732,1.0,1.0,1.0,1.0,80.382,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,317.33,23.559,13.078,0.0,80.0,65.0,1.4,1598.438,1645.465,1920.926,654.308,65.006,48.236,72.069,61.906,62.249,1.356,2.013,0.26,70.239,56.094,15.406,13.703,15.982,19.876,115.559,75.841,113.734,46.252,59.582,46.069,-10.852,110.0,110.0,70.75,150.625,65.875,66.188,0.0,25.156,72.0,70.0,1000.0,500.0,0.024,97.625,71.25,69.875,0.012,69.75,150.625,65.625,76.563,57.156,44.031,72.0,70.0,1000.0,500.0,0.208,496.75,118.188,104.188,0.803,70.625,150.625,65.625,72.75,22.25,40.469,72.0,70.0,1000.0,500.0,0.208,503.5,116.0,94.313,0.109,67.375,150.625,64.875,80.5,100.0,44.938,72.0,70.0,1000.0,500.0,0.212,506.0,117.5,112.875,3.811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,533.5,532.5,303.0,531.0,531.0,527.0,1.083,-0.18,6.214,0.0,1.001,0.317,0.002,1.624,0.342,2.546
2072008,733,1.0,1.0,1.0,1.0,80.38,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,317.33,23.548,13.122,0.0,80.0,65.0,1.4,1595.563,1663.916,1913.519,652.858,65.006,48.236,71.852,61.797,62.249,1.402,2.106,0.253,70.167,56.132,15.406,13.819,15.995,19.876,117.698,74.884,115.211,46.252,59.477,45.996,-10.852,110.0,110.0,71.0,150.625,65.813,66.188,0.0,25.188,72.0,70.0,1000.0,500.0,0.024,99.438,71.125,69.875,0.012,69.563,150.625,65.563,76.438,57.281,44.281,72.0,70.0,1000.0,500.0,0.207,494.75,116.625,103.75,0.811,70.5,150.625,65.625,71.0,22.094,40.375,72.0,70.0,1000.0,500.0,0.21,503.75,115.813,91.125,0.109,67.563,150.625,64.875,80.75,100.0,45.063,72.0,70.0,1000.0,500.0,0.211,505.25,118.188,113.688,3.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,534.0,532.5,303.0,532.0,531.0,527.0,1.368,-0.254,8.459,0.0,1.009,0.317,0.002,1.509,0.389,2.478
2072008,734,1.0,1.0,1.0,1.0,80.324,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,319.672,23.579,13.078,0.0,80.0,65.0,1.4,1604.313,1662.496,1937.598,651.409,64.899,48.236,71.635,61.577,62.141,1.406,2.092,0.249,70.145,56.153,15.517,13.876,15.956,19.876,119.616,74.139,117.574,46.398,59.582,46.069,-10.852,110.0,110.0,71.0,150.625,65.813,66.188,0.0,24.188,72.0,70.0,1000.0,500.0,0.028,104.563,71.125,69.875,0.012,69.563,150.625,65.563,76.125,61.188,44.625,72.0,70.0,1000.0,500.0,0.204,493.25,115.625,102.563,0.811,70.188,150.625,65.625,69.875,35.281,40.625,72.0,70.0,1000.0,500.0,0.209,502.25,116.125,86.875,0.139,67.563,150.625,64.75,80.813,100.0,45.656,72.0,70.0,1000.0,500.0,0.208,501.25,118.25,113.875,3.816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,533.5,532.5,303.0,531.0,531.0,527.0,1.059,-0.326,6.951,0.0,1.011,0.32,0.002,1.531,0.588,2.411
2072008,735,1.0,1.0,1.0,1.0,80.252,0.0,50.0,50.0,50.0,1.0,1.0,981.262,316.159,23.6,13.151,0.0,80.0,65.0,1.4,1594.375,1622.789,1920.926,629.683,64.793,48.129,71.635,61.577,62.032,1.402,2.045,0.246,70.134,56.112,15.462,13.934,15.969,19.876,119.763,74.245,117.574,46.179,59.687,45.996,-10.852,110.0,110.0,71.0,150.625,65.625,66.188,0.0,25.422,72.0,70.0,1000.0,500.0,0.023,96.188,71.125,69.875,0.012,69.563,150.625,65.563,75.938,61.344,44.313,72.0,70.0,1000.0,500.0,0.206,494.75,116.5,102.25,0.82,70.0,150.625,65.563,69.813,40.844,41.125,72.0,70.0,1000.0,500.0,0.204,498.25,116.375,84.438,0.225,67.563,150.625,64.75,80.75,100.0,46.344,72.0,70.0,1000.0,500.0,0.204,493.25,116.438,112.438,3.803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,534.0,533.0,303.25,532.0,531.5,527.0,1.135,-0.178,7.457,0.0,0.981,0.316,0.002,1.688,1.038,2.198
2072008,736,1.0,1.0,1.0,1.0,80.216,0.0,50.0,50.0,50.0,1.0,1.0,985.945,319.672,23.538,13.064,0.0,80.0,65.0,1.4,1612.125,1621.373,1917.222,635.474,64.793,48.022,71.418,61.687,62.141,1.364,2.049,0.249,70.207,56.188,15.462,13.991,15.982,19.768,116.739,75.948,115.064,46.325,59.477,46.069,-10.852,110.0,110.0,71.063,150.625,65.625,66.125,0.0,24.516,72.0,70.0,1000.0,500.0,0.027,103.438,71.125,69.875,0.012,69.563,150.625,65.5,76.125,61.5,43.906,72.0,70.0,1000.0,500.0,0.208,497.5,118.313,103.5,0.816,69.688,150.625,65.438,70.938,49.375,41.688,72.0,70.0,1000.0,500.0,0.204,492.0,115.563,86.875,0.348,67.813,150.625,64.75,80.375,100.0,45.875,72.0,70.0,1000.0,500.0,0.207,496.75,115.313,111.188,3.785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,534.0,533.0,303.0,531.5,531.5,527.0,0.967,-0.254,5.696,0.0,0.986,0.32,0.002,1.746,1.443,2.257
2072008,737,1.0,1.0,1.0,1.0,80.18,0.0,50.0,50.0,50.0,1.0,1.0,991.8,317.33,23.579,13.064,0.0,80.0,65.0,1.4,1619.813,1631.289,1917.222,641.267,64.793,48.022,71.31,61.797,62.141,1.398,2.088,0.249,70.22,56.17,15.489,13.962,15.982,19.876,115.854,75.948,114.104,46.252,59.582,45.996,-10.867,110.0,110.0,71.063,150.625,65.625,66.125,0.0,24.734,72.0,70.0,1000.0,500.0,0.026,99.75,71.125,70.063,0.012,69.688,150.625,65.5,76.313,57.844,43.063,72.0,70.0,1000.0,500.0,0.213,503.75,118.625,104.188,0.822,69.688,150.625,65.563,72.0,49.5,40.563,72.0,70.0,1000.0,500.0,0.21,499.75,116.688,93.75,0.446,67.875,150.625,64.75,80.125,100.0,44.906,72.0,70.0,1000.0,500.0,0.214,504.25,116.688,112.125,3.791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,534.0,532.5,303.25,532.0,531.5,527.0,1.034,-0.251,5.963,0.0,0.992,0.317,0.002,1.714,1.478,2.499
2072008,738,1.0,1.0,1.0,1.0,80.156,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,318.501,23.548,13.078,0.0,80.0,65.0,1.4,1619.813,1661.076,1924.631,652.858,64.793,48.022,71.31,61.687,62.141,1.421,2.063,0.246,70.203,56.191,15.489,13.991,16.008,19.768,114.748,75.203,112.701,46.252,59.477,45.996,-10.852,110.0,110.0,70.75,150.625,65.625,66.125,0.0,25.531,72.0,70.0,1000.0,500.0,0.023,95.938,71.25,69.875,0.012,69.688,150.625,65.5,76.438,57.938,43.063,72.0,70.0,1000.0,500.0,0.215,503.75,116.938,104.0,0.813,69.125,150.625,65.563,73.313,68.563,39.875,72.0,70.0,1000.0,500.0,0.215,505.0,118.188,98.25,0.731,67.875,150.625,64.625,80.5,100.0,45.219,72.0,70.0,1000.0,500.0,0.212,501.5,118.563,114.125,3.785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,534.0,532.5,303.25,532.0,532.0,527.0,1.219,-0.253,6.969,0.0,1.004,0.319,0.002,1.52,2.105,2.426
2072008,739,1.0,1.0,1.0,1.0,80.077,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,322.014,23.548,13.107,0.0,80.0,65.0,1.4,1599.938,1688.078,1922.778,673.158,64.686,48.022,71.418,61.467,62.032,1.375,2.109,0.257,70.24,56.186,15.462,13.905,16.046,19.768,119.321,74.351,117.279,46.398,59.477,46.069,-10.852,110.0,110.0,71.063,150.625,65.5,66.125,0.0,24.453,72.0,70.0,1000.0,500.0,0.027,103.938,71.125,70.063,0.012,69.688,150.625,65.5,76.063,58.063,43.031,72.0,70.0,1000.0,500.0,0.214,504.0,115.75,102.875,0.811,68.938,150.625,65.438,75.375,74.625,40.031,72.0,70.0,1000.0,500.0,0.213,506.0,117.813,104.125,1.113,67.813,150.625,64.625,80.625,100.0,44.719,72.0,70.0,1000.0,500.0,0.215,505.25,118.688,114.125,3.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,534.0,533.0,303.25,532.0,532.0,527.0,1.069,-0.33,6.942,0.0,1.029,0.322,0.002,1.509,2.2,2.477
2072008,740,1.0,1.0,1.0,1.0,80.021,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,319.672,23.569,13.107,0.0,80.0,65.0,1.4,1607.0,1688.078,1932.04,665.906,64.686,48.022,71.527,61.357,61.923,1.368,2.124,0.235,70.19,56.111,15.489,13.905,16.072,19.768,118.805,73.713,116.688,46.325,59.582,46.069,-10.867,110.0,110.0,71.0,150.625,65.5,66.0,0.0,25.172,72.0,70.0,1000.0,500.0,0.024,97.5,71.125,70.125,0.012,69.563,150.625,65.375,75.875,58.188,43.688,72.0,70.0,1000.0,500.0,0.208,501.25,115.938,102.125,0.815,68.75,150.625,65.313,76.5,78.75,40.156,72.0,70.0,1000.0,500.0,0.212,505.5,116.375,105.625,1.36,67.813,150.625,64.625,80.5,100.0,44.938,72.0,70.0,1000.0,500.0,0.212,506.25,116.438,112.0,3.748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,534.0,532.5,303.0,531.5,532.0,527.0,1.107,-0.253,7.205,0.0,1.011,0.32,0.002,1.627,2.113,2.404
2072008,741,1.0,1.0,1.0,1.0,79.915,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,319.672,23.527,13.064,0.0,80.0,65.0,1.4,1609.125,1685.233,1920.926,664.456,64.58,48.129,71.744,61.577,61.923,1.391,2.06,0.26,70.184,56.13,15.573,13.819,15.982,19.768,118.288,74.99,116.836,46.325,59.582,46.069,-10.852,110.0,110.0,71.0,150.625,65.5,66.0,0.0,24.828,72.0,70.0,1000.0,500.0,0.026,101.688,71.125,70.063,0.012,69.688,150.625,65.5,76.063,58.281,43.531,72.0,70.0,1000.0,500.0,0.21,502.25,118.0,103.063,0.808,68.75,150.625,65.313,77.188,81.875,40.281,72.0,70.0,1000.0,500.0,0.211,504.0,116.313,106.313,1.544,67.563,150.625,64.438,80.375,100.0,45.281,72.0,70.0,1000.0,500.0,0.209,503.25,115.188,110.813,3.736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,534.0,532.5,303.0,531.0,532.0,527.0,0.789,-0.252,4.933,0.0,1.013,0.32,0.002,1.743,2.231,2.363
2072008,742,1.0,1.0,1.0,1.0,79.903,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,314.988,23.506,13.093,0.0,80.0,65.0,1.4,1607.188,1636.958,1917.222,636.922,64.686,48.129,71.744,61.797,62.032,1.402,2.095,0.238,70.094,56.048,15.489,13.847,15.917,19.876,115.412,75.629,113.661,46.325,59.372,45.996,-10.867,110.0,110.0,71.0,150.625,65.5,66.0,0.0,24.969,72.0,70.0,1000.0,500.0,0.025,98.813,71.125,70.063,0.012,69.688,150.625,65.5,76.125,58.406,43.969,72.0,70.0,1000.0,500.0,0.206,498.75,118.625,104.0,0.815,68.75,150.625,65.438,77.938,82.313,40.469,72.0,70.0,1000.0,500.0,0.21,502.75,118.188,108.313,1.554,67.813,150.625,64.625,80.125,100.0,45.875,72.0,70.0,1000.0,500.0,0.205,499.0,117.25,112.5,3.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,534.0,532.5,303.0,530.5,532.0,527.0,1.035,-0.33,5.949,0.0,1.011,0.315,0.002,1.721,2.216,2.559
2072008,743,1.0,1.0,1.0,1.0,79.904,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,317.33,23.548,13.064,0.0,80.0,65.0,1.4,1611.438,1639.793,1902.41,652.858,64.793,48.129,71.744,61.797,62.141,1.391,2.113,0.249,70.112,56.107,15.434,13.79,15.904,19.768,114.896,75.629,113.07,46.325,59.477,46.069,-10.852,110.0,110.0,71.063,150.625,65.5,66.0,0.0,25.125,72.0,70.0,1000.0,500.0,0.025,99.688,71.125,70.125,0.012,69.688,150.625,65.5,76.313,58.531,44.313,72.0,70.0,1000.0,500.0,0.202,496.25,117.125,104.0,0.815,68.75,150.625,65.438,78.563,82.688,41.0,72.0,70.0,1000.0,500.0,0.206,498.25,119.0,109.875,2.146,67.813,150.625,64.75,80.5,100.0,45.563,72.0,70.0,1000.0,500.0,0.208,501.25,118.5,113.688,3.705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,534.0,532.5,303.0,530.5,532.0,527.0,1.095,-0.254,6.216,0.0,1.001,0.317,0.002,1.545,2.827,2.575
2072008,744,1.0,1.0,1.0,1.0,79.82,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,317.33,23.548,13.049,0.0,80.0,65.0,1.4,1591.938,1638.375,1913.519,638.371,64.686,48.022,71.96,61.577,62.032,1.41,2.124,0.253,70.09,56.123,15.462,13.703,15.969,19.661,118.952,74.351,116.836,46.325,59.582,45.996,-10.852,110.0,110.0,71.0,150.625,65.625,65.938,0.0,24.234,72.0,70.0,1000.0,500.0,0.027,104.125,71.25,70.063,0.012,69.688,150.625,65.375,75.938,55.781,44.313,72.0,70.0,1000.0,500.0,0.202,496.0,115.375,102.75,0.813,68.938,150.625,65.438,79.188,80.375,40.688,72.0,70.0,1000.0,500.0,0.208,501.0,117.5,110.563,2.299,67.813,150.625,64.438,80.625,100.0,46.125,72.0,70.0,1000.0,500.0,0.204,497.75,118.688,114.25,3.682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,534.0,533.0,303.0,530.5,532.0,527.0,1.117,-0.324,7.194,0.0,1.013,0.317,0.002,1.484,2.304,2.36
2072008,745,1.0,1.0,1.0,1.0,79.707,0.0,50.0,50.0,50.0,1.0,1.0,991.8,316.159,23.569,13.122,0.0,80.0,65.0,1.4,1586.125,1608.634,1904.261,620.999,64.58,48.022,72.069,61.357,61.923,1.413,2.085,0.242,70.135,56.108,15.517,13.675,16.118,19.661,119.763,74.032,117.574,46.398,59.477,46.142,-10.852,110.0,110.0,71.0,150.625,65.438,65.938,0.0,25.422,72.0,70.0,1000.0,500.0,0.023,96.0,71.25,70.063,0.012,69.75,150.625,65.375,75.875,55.844,44.344,72.0,70.0,1000.0,500.0,0.205,494.75,116.875,102.125,0.814,68.813,150.625,65.313,79.188,80.75,41.313,72.0,70.0,1000.0,500.0,0.202,496.25,116.125,109.125,2.145,67.875,150.625,64.438,80.625,100.0,46.313,72.0,70.0,1000.0,500.0,0.204,493.75,115.813,111.688,3.699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,534.0,533.0,303.25,532.0,532.0,527.0,1.128,-0.257,7.447,0.0,0.992,0.316,0.002,1.735,2.17,2.205
2072008,746,1.0,1.0,1.0,1.0,79.683,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,317.33,23.517,13.064,0.0,80.0,65.0,1.4,1586.125,1642.629,1911.667,638.371,64.686,48.022,72.069,61.577,62.032,1.452,2.12,0.246,70.105,56.111,15.489,13.617,16.189,19.768,120.058,74.99,118.313,46.325,59.477,46.069,-10.852,110.0,110.0,71.0,150.625,65.5,66.0,0.0,24.5,72.0,70.0,1000.0,500.0,0.027,103.313,71.25,70.063,0.012,69.688,150.625,65.375,75.938,58.813,43.781,72.0,70.0,1000.0,500.0,0.209,498.25,118.313,103.375,0.811,68.938,150.625,65.313,79.188,81.125,41.594,72.0,70.0,1000.0,500.0,0.203,494.0,117.5,109.875,2.098,67.875,150.625,64.438,80.125,100.0,46.219,72.0,70.0,1000.0,500.0,0.204,495.0,115.313,110.875,3.701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,534.0,532.5,303.0,531.0,532.0,527.0,0.911,-0.254,5.923,0.0,1.001,0.317,0.002,1.75,2.311,2.374
2072008,747,1.0,1.0,1.0,1.0,79.619,0.0,50.0,50.0,50.0,1.0,1.0,992.971,316.159,23.506,13.049,0.0,80.0,65.0,1.4,1590.125,1625.622,1911.667,628.235,64.686,48.022,72.069,61.797,62.032,1.394,2.095,0.246,70.128,56.12,15.462,13.703,16.131,19.661,116.297,75.735,114.473,46.252,59.477,46.069,-10.852,110.0,110.0,71.0,150.625,65.438,66.0,0.0,24.906,72.0,70.0,1000.0,500.0,0.025,98.75,71.125,70.063,0.012,69.688,150.625,65.375,76.313,58.938,43.781,72.0,70.0,1000.0,500.0,0.209,499.0,119.438,104.188,0.814,69.063,150.625,65.438,79.313,77.688,41.406,72.0,70.0,1000.0,500.0,0.205,493.75,118.813,110.188,1.622,67.875,150.625,64.438,80.125,100.0,46.125,72.0,70.0,1000.0,500.0,0.205,495.0,117.938,113.5,3.727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,534.0,532.5,303.0,532.5,532.0,527.0,1.057,-0.181,6.196,0.0,0.993,0.316,0.002,1.792,2.02,2.389
2072008,748,1.0,1.0,1.0,1.0,79.608,0.0,50.0,50.0,50.0,1.0,1.0,996.484,317.33,23.517,13.078,0.0,80.0,65.0,1.4,1580.688,1648.302,1917.222,641.267,64.793,48.022,72.177,61.906,62.141,1.413,2.067,0.264,70.172,56.137,15.406,13.617,16.085,19.661,115.338,76.161,113.734,46.325,59.582,46.142,-10.852,110.0,110.0,71.0,150.625,65.438,66.0,0.0,25.141,72.0,70.0,1000.0,500.0,0.024,99.188,71.125,70.125,0.012,69.688,150.625,65.375,76.313,59.031,43.5,72.0,70.0,1000.0,500.0,0.212,500.75,118.0,104.625,0.816,69.063,150.625,65.313,79.313,72.313,39.813,72.0,70.0,1000.0,500.0,0.213,506.75,119.813,110.438,1.645,68.0,150.625,64.625,80.5,100.0,45.594,72.0,70.0,1000.0,500.0,0.209,498.75,118.875,114.438,3.727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,534.0,532.5,303.25,531.0,531.5,527.0,0.963,-0.181,5.452,0.0,0.996,0.317,0.002,1.576,2.226,2.388
2072008,749,1.0,1.0,1.0,1.0,79.577,0.0,50.0,50.0,50.0,1.0,1.0,998.826,318.501,23.506,13.093,0.0,80.0,65.0,1.4,1588.938,1685.233,1920.926,665.906,64.793,48.022,72.177,61.797,62.141,1.318,2.017,0.249,70.203,56.212,15.378,13.588,16.118,19.661,116.076,75.203,113.587,46.325,59.477,46.069,-10.852,110.0,110.0,71.063,150.625,65.438,65.938,0.0,24.703,72.0,70.0,1000.0,500.0,0.026,100.25,71.25,70.125,0.012,69.875,150.625,65.375,76.063,52.469,43.063,72.0,70.0,1000.0,500.0,0.212,505.5,116.375,103.375,0.807,69.063,150.625,65.313,79.313,74.438,40.344,72.0,70.0,1000.0,500.0,0.21,503.75,118.75,109.875,1.538,68.0,150.625,64.625,80.813,100.0,44.875,72.0,70.0,1000.0,500.0,0.215,504.75,119.688,115.0,3.734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,534.0,533.0,303.25,532.0,531.5,527.0,1.431,-0.255,8.455,0.0,0.999,0.319,0.002,1.516,1.971,2.527
