DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,750,1.0,1.0,1.0,1.0,79.541,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,319.672,23.496,13.093,0.0,80.0,65.0,1.4,1583.625,1662.496,1920.926,660.106,64.793,48.129,72.177,61.687,62.141,1.417,2.095,0.224,70.272,56.106,15.434,13.617,16.137,19.661,119.1,74.458,117.057,46.325,59.477,46.142,-10.867,110.0,110.0,71.0,150.625,65.438,66.0,0.0,25.672,72.0,70.0,1000.0,500.0,0.023,95.313,71.125,70.125,0.012,69.875,150.625,65.375,75.875,52.531,43.063,72.0,70.0,1000.0,500.0,0.212,504.75,115.188,102.125,0.771,69.125,150.625,65.313,78.813,72.938,40.406,72.0,70.0,1000.0,500.0,0.21,502.75,117.188,108.25,1.536,68.063,150.625,64.625,80.813,100.0,44.719,72.0,70.0,1000.0,500.0,0.214,507.5,117.0,112.688,3.736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,534.0,532.5,303.0,530.5,531.5,527.0,1.075,-0.182,6.931,0.0,1.028,0.32,0.002,1.456,1.983,2.327
2072008,751,1.0,1.0,1.0,1.0,79.441,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,322.014,23.506,13.078,0.0,80.0,65.0,1.4,1591.563,1673.86,1932.04,665.906,64.686,48.129,72.285,61.687,62.141,1.394,2.07,0.26,70.245,56.173,15.462,13.56,16.28,19.768,120.058,74.245,117.722,46.252,59.582,46.069,-10.852,110.0,110.0,71.063,150.625,65.438,66.0,0.0,24.266,72.0,70.0,1000.0,500.0,0.027,104.313,71.125,70.125,0.012,69.75,150.625,65.375,75.5,56.375,43.25,72.0,70.0,1000.0,500.0,0.21,504.25,116.625,101.625,0.731,69.125,150.625,65.313,78.313,65.625,40.688,72.0,70.0,1000.0,500.0,0.209,501.25,116.0,106.313,1.12,68.063,150.625,64.625,80.5,100.0,44.813,72.0,70.0,1000.0,500.0,0.213,506.75,115.938,111.5,3.768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,534.0,533.0,303.25,531.0,531.5,526.5,1.199,-0.18,7.926,0.0,1.018,0.322,0.002,1.584,1.568,2.417
2072008,752,1.0,1.0,1.0,1.0,79.432,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,320.843,23.527,13.035,0.0,80.0,65.0,1.4,1594.688,1642.629,1928.335,652.858,64.793,48.343,72.285,61.906,62.141,1.372,2.045,0.26,70.194,56.1,15.462,13.588,16.371,19.876,116.961,75.416,115.433,45.307,59.477,45.267,-10.852,110.0,110.0,71.063,150.625,65.438,65.938,0.0,25.422,72.0,70.0,1000.0,500.0,0.023,96.0,71.25,70.25,0.012,69.875,150.625,65.375,75.5,52.656,43.281,72.0,70.0,1000.0,500.0,0.21,503.5,118.0,102.438,0.731,69.5,150.625,65.438,77.688,60.219,41.219,72.0,70.0,1000.0,500.0,0.205,498.0,116.688,104.875,0.854,68.188,150.625,64.75,80.125,100.0,45.969,72.0,70.0,1000.0,500.0,0.204,498.25,114.938,110.5,3.773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,534.0,533.0,303.25,531.0,531.5,526.5,0.865,-0.037,5.194,0.0,1.006,0.321,0.002,1.643,1.458,2.421
2072008,753,1.0,1.0,1.0,1.0,79.443,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,318.501,23.496,13.093,0.0,80.0,65.0,1.4,1588.313,1663.916,1922.778,652.858,64.793,48.236,72.177,62.016,62.249,1.41,2.138,0.242,70.175,56.142,15.378,13.588,16.358,19.876,116.002,75.948,114.178,44.871,59.582,44.683,-10.867,110.0,110.0,71.063,150.625,65.438,65.938,0.0,24.531,72.0,70.0,1000.0,500.0,0.027,103.25,71.125,70.25,0.012,69.875,150.625,65.375,75.75,52.688,43.0,72.0,70.0,1000.0,500.0,0.212,506.0,118.813,102.938,0.721,69.688,150.625,65.313,77.125,56.438,40.75,72.0,70.0,1000.0,500.0,0.208,501.25,118.063,104.125,0.79,68.063,150.625,64.75,80.25,100.0,46.156,72.0,70.0,1000.0,500.0,0.204,497.0,117.688,113.188,3.771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,534.0,532.5,303.0,531.0,531.5,526.5,1.07,-0.167,6.193,0.0,1.012,0.319,0.002,1.653,1.59,2.451
2072008,754,1.0,1.0,1.0,1.0,79.422,0.0,50.0,50.0,50.0,1.0,1.0,997.655,317.33,23.527,12.991,0.0,80.0,65.0,1.4,1593.063,1655.398,1913.519,638.371,64.899,48.236,72.069,62.016,62.358,1.402,2.088,0.249,70.121,56.076,15.378,13.646,16.332,19.876,114.232,75.522,112.701,44.653,59.372,44.392,-10.852,110.0,110.0,71.0,150.625,65.5,66.0,0.0,24.938,72.0,70.0,1000.0,500.0,0.025,98.438,71.125,70.25,0.012,69.75,150.625,65.5,75.75,59.438,42.969,72.0,70.0,1000.0,500.0,0.212,506.25,117.125,103.063,0.731,70.0,150.625,65.438,76.5,43.344,40.875,72.0,70.0,1000.0,500.0,0.207,500.25,118.813,103.5,0.558,68.063,150.625,64.75,80.625,100.0,46.469,72.0,70.0,1000.0,500.0,0.202,495.0,118.563,114.125,3.785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,534.0,533.0,303.0,531.5,531.5,527.0,0.931,-0.23,5.208,0.0,0.998,0.317,0.002,1.485,1.234,2.426
2072008,755,1.0,1.0,1.0,1.0,79.402,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,314.988,23.527,13.035,0.0,80.0,65.0,1.4,1587.938,1666.756,1922.778,649.96,64.899,48.236,72.069,61.797,62.358,1.425,2.067,0.249,70.071,56.039,15.323,13.675,16.267,19.876,119.173,74.564,116.984,44.58,59.477,44.319,-10.852,110.0,110.0,71.063,150.625,65.5,66.0,0.0,25.375,72.0,70.0,1000.0,500.0,0.023,97.938,71.125,70.375,0.012,69.688,150.625,65.25,75.5,59.531,42.969,72.0,70.0,1000.0,500.0,0.213,506.0,115.938,101.938,0.733,70.313,150.625,65.313,75.313,36.625,40.875,72.0,70.0,1000.0,500.0,0.207,500.75,118.5,100.875,0.349,68.063,150.625,64.75,80.813,100.0,46.344,72.0,70.0,1000.0,500.0,0.204,493.5,119.125,114.688,3.789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,534.0,533.0,303.0,530.5,531.5,527.0,1.154,-0.228,7.435,0.0,1.011,0.315,0.001,1.483,0.888,2.427
2072008,756,1.0,1.0,1.0,1.0,79.324,0.0,50.0,50.0,50.0,1.0,1.0,989.458,316.159,23.538,13.006,0.0,80.0,65.0,1.4,1587.938,1653.978,1913.519,641.267,64.793,48.129,72.069,61.687,62.249,1.413,2.092,0.257,70.101,56.149,15.378,13.675,16.176,19.876,119.173,74.032,117.131,44.362,59.582,44.173,-10.852,110.0,110.0,71.063,150.625,65.5,66.0,0.0,24.266,72.0,70.0,1000.0,500.0,0.027,104.063,71.25,70.25,0.012,69.75,150.625,65.375,75.438,56.781,43.125,72.0,70.0,1000.0,500.0,0.212,505.5,115.188,101.563,0.76,70.625,150.625,65.313,73.563,23.313,41.375,72.0,70.0,1000.0,500.0,0.202,496.5,117.188,97.25,0.163,68.063,150.625,64.625,80.75,100.0,46.219,72.0,70.0,1000.0,500.0,0.205,494.5,116.688,112.625,3.793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,534.5,533.0,303.0,530.5,531.5,526.5,1.065,-0.162,6.939,0.0,0.989,0.316,0.002,1.497,0.469,2.227
2072008,757,1.0,1.0,1.0,1.0,79.288,0.0,50.0,50.0,50.0,1.0,1.0,996.484,316.159,23.527,13.049,0.0,80.0,65.0,1.4,1605.188,1638.375,1913.519,636.922,64.793,48.129,71.96,61.797,62.249,1.421,2.095,0.231,70.065,56.045,15.323,13.675,16.098,19.876,118.878,74.884,117.353,44.29,59.582,44.1,-10.852,110.0,110.0,71.063,150.625,65.438,65.938,0.0,25.344,72.0,70.0,1000.0,500.0,0.023,96.125,71.125,70.375,0.012,69.75,150.625,65.375,75.438,56.844,42.875,72.0,70.0,1000.0,500.0,0.213,505.5,117.25,101.625,0.754,70.625,150.625,65.313,71.75,23.094,41.469,72.0,70.0,1000.0,500.0,0.202,495.25,116.188,93.813,0.13,68.188,150.625,64.625,80.5,100.0,46.156,72.0,70.0,1000.0,500.0,0.206,494.75,115.813,111.688,3.816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,534.0,533.0,303.0,531.0,531.5,526.5,0.816,-0.162,5.181,0.0,0.996,0.316,0.001,1.702,0.42,2.275
2072008,758,1.0,1.0,1.0,1.0,79.251,0.0,50.0,50.0,50.0,1.0,1.0,988.287,317.33,23.496,13.049,0.0,80.0,65.0,1.4,1595.313,1665.336,1919.074,644.165,64.793,48.022,71.744,61.906,62.141,1.406,2.088,0.238,70.062,56.114,15.267,13.761,16.163,19.768,115.928,75.841,114.178,44.072,59.582,43.954,-10.852,110.0,110.0,71.188,150.625,65.5,65.938,0.0,24.609,72.0,70.0,1000.0,500.0,0.026,102.625,71.125,70.25,0.012,69.688,150.625,65.375,75.75,59.813,43.25,72.0,70.0,1000.0,500.0,0.214,502.25,118.188,102.875,0.761,70.5,150.625,65.438,70.5,26.688,41.781,72.0,70.0,1000.0,500.0,0.202,493.0,115.5,88.938,0.13,68.063,150.625,64.75,80.125,100.0,45.969,72.0,70.0,1000.0,500.0,0.207,496.0,115.0,110.75,3.803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,534.0,533.0,303.25,532.0,531.5,526.5,1.026,-0.099,5.942,0.0,0.988,0.317,0.002,1.683,0.499,2.336
2072008,759,1.0,1.0,1.0,1.0,79.268,0.0,50.0,50.0,50.0,1.0,1.0,974.236,314.988,23.506,13.107,0.0,80.0,65.0,1.4,1599.375,1625.622,1919.074,641.267,64.899,48.022,71.527,61.797,62.249,1.356,1.989,0.238,70.151,56.107,15.267,13.847,16.137,19.768,115.264,75.841,113.661,43.854,59.477,43.662,-10.852,110.0,110.0,71.063,150.625,65.5,66.0,0.0,24.469,72.0,70.0,1000.0,500.0,0.027,101.5,71.125,70.25,0.012,69.75,150.625,65.375,75.875,57.031,43.094,72.0,70.0,1000.0,500.0,0.213,505.5,118.188,103.5,0.759,70.188,150.625,65.313,69.875,35.969,41.281,72.0,70.0,1000.0,500.0,0.207,494.75,115.0,85.188,0.222,68.063,150.625,64.75,80.25,100.0,46.094,72.0,70.0,1000.0,500.0,0.206,495.5,117.563,113.125,3.795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,534.0,533.0,303.0,531.5,531.5,526.5,0.956,-0.161,5.447,0.0,0.974,0.315,0.002,1.61,0.957,2.433
2072008,800,1.0,1.0,1.0,1.0,79.195,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,316.159,23.506,12.977,0.0,80.0,65.0,1.4,1597.75,1653.978,1913.519,642.716,64.793,48.022,71.418,61.687,62.249,1.391,2.038,0.257,70.142,56.077,15.267,13.819,16.085,19.768,117.034,74.884,114.547,43.854,59.477,43.517,-10.852,110.0,110.0,71.063,150.625,65.625,66.0,0.0,25.625,72.0,70.0,1000.0,500.0,0.023,95.188,71.25,70.375,0.011,69.75,150.625,65.375,75.875,57.125,43.125,72.0,70.0,1000.0,500.0,0.21,505.25,116.375,102.875,0.761,70.063,150.625,65.438,70.5,39.844,40.469,72.0,70.0,1000.0,500.0,0.212,500.0,116.563,84.813,0.292,68.188,150.625,64.75,80.625,100.0,46.313,72.0,70.0,1000.0,500.0,0.205,493.75,118.563,114.125,3.785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,534.0,533.0,303.0,531.5,531.5,526.5,1.387,-0.28,8.446,0.0,1.005,0.316,0.001,1.485,1.34,2.426
2072008,801,1.0,1.0,1.0,1.0,79.11,0.0,50.0,50.0,50.0,1.0,1.0,999.997,317.33,23.527,13.006,0.0,80.0,65.0,1.4,1601.25,1672.439,1920.926,652.858,64.686,47.915,71.418,61.577,62.141,1.406,2.092,0.238,70.093,56.074,15.35,13.876,16.008,19.768,119.247,74.351,117.279,43.708,59.582,43.444,-10.852,110.0,110.0,71.063,150.625,65.5,66.0,0.0,24.266,72.0,70.0,1000.0,500.0,0.027,104.125,71.125,70.375,0.012,69.875,150.625,65.5,75.5,53.438,43.375,72.0,70.0,1000.0,500.0,0.211,503.5,115.375,101.875,0.748,69.688,150.625,65.313,71.188,45.438,40.031,72.0,70.0,1000.0,500.0,0.213,504.75,117.188,89.313,0.362,68.188,150.625,64.438,80.75,100.0,46.344,72.0,70.0,1000.0,500.0,0.204,494.0,118.25,114.125,3.793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,534.0,533.0,303.0,531.0,532.0,526.5,1.031,-0.216,6.685,0.0,1.0,0.317,0.001,1.46,1.458,2.26
2072008,802,1.0,1.0,1.0,1.0,79.05,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,314.988,23.527,13.006,0.0,80.0,65.0,1.4,1593.0,1659.656,1915.37,642.716,64.686,47.915,71.418,61.577,62.032,1.436,2.124,0.257,70.112,56.074,15.35,13.819,16.059,19.768,119.763,74.351,117.5,43.49,59.477,43.298,-10.852,110.0,110.0,71.063,150.625,65.438,65.938,0.0,25.328,72.0,70.0,1000.0,500.0,0.023,96.125,71.125,70.375,0.012,69.875,150.625,65.375,75.438,53.469,43.75,72.0,70.0,1000.0,500.0,0.208,501.0,116.0,101.25,0.749,69.5,150.625,65.313,72.313,55.813,40.0,72.0,70.0,1000.0,500.0,0.213,506.25,116.313,94.938,0.639,68.375,150.625,64.625,80.625,99.063,46.094,72.0,70.0,1000.0,500.0,0.206,495.5,116.188,111.875,3.783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,534.5,533.0,303.0,531.5,532.0,526.5,1.172,-0.156,7.685,0.0,1.001,0.315,0.001,1.597,1.974,2.358
2072008,803,1.0,1.0,1.0,1.0,78.996,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,317.33,23.475,13.035,0.0,80.0,65.0,1.4,1593.0,1676.703,1913.519,660.106,64.686,47.915,71.418,61.797,62.032,1.425,1.946,0.253,70.09,56.045,15.35,13.819,16.098,19.768,117.403,75.522,115.95,43.418,59.687,43.225,-10.852,110.0,110.0,71.188,150.625,65.5,65.938,0.0,24.688,72.0,70.0,1000.0,500.0,0.026,102.063,71.25,70.375,0.012,69.75,150.625,65.375,75.5,57.313,43.5,72.0,70.0,1000.0,500.0,0.211,501.75,117.813,102.25,0.748,69.438,150.625,65.313,73.625,62.625,40.281,72.0,70.0,1000.0,500.0,0.212,504.25,115.688,99.25,0.769,68.438,150.625,64.625,80.25,99.5,46.156,72.0,70.0,1000.0,500.0,0.206,494.5,115.125,110.875,3.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,534.0,533.0,303.0,531.0,532.0,526.5,0.814,-0.155,4.927,0.0,1.004,0.317,0.002,1.681,1.827,2.316
2072008,804,1.0,1.0,1.0,1.0,78.94,0.0,50.0,50.0,50.0,1.0,1.0,999.997,316.159,23.454,13.02,0.0,80.0,65.0,1.4,1603.188,1665.336,1913.519,652.858,64.686,47.915,71.527,61.906,62.249,1.417,2.077,0.249,70.145,56.093,15.35,13.761,15.982,19.768,116.002,75.948,114.104,43.345,59.372,43.079,-10.867,110.0,110.0,71.063,150.625,65.438,66.0,0.0,24.5,72.0,70.0,1000.0,500.0,0.027,101.25,71.25,70.375,0.012,69.688,150.625,65.375,75.75,60.281,43.344,72.0,70.0,1000.0,500.0,0.21,503.0,118.625,102.938,0.758,69.125,150.625,65.438,74.875,73.313,40.344,72.0,70.0,1000.0,500.0,0.211,503.75,117.5,102.313,1.139,68.563,150.625,64.625,80.125,94.438,46.406,72.0,70.0,1000.0,500.0,0.204,492.5,116.938,112.313,3.754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,534.5,533.0,303.25,531.0,532.0,526.5,1.111,-0.216,6.433,0.0,1.0,0.316,0.002,1.717,2.499,2.508
2072008,805,1.0,1.0,1.0,1.0,78.944,0.0,50.0,50.0,50.0,1.0,1.0,985.945,316.159,23.475,13.035,0.0,80.0,65.0,1.4,1608.313,1632.706,1911.667,620.999,64.793,47.915,71.527,61.797,62.141,1.413,2.049,0.242,70.129,56.108,15.295,13.761,15.982,19.661,114.674,75.629,112.996,43.054,59.582,42.933,-10.852,110.0,110.0,71.063,150.625,65.438,65.938,0.0,25.656,72.0,70.0,1000.0,500.0,0.023,95.125,71.125,70.438,0.012,69.688,150.625,65.375,75.938,57.5,43.969,72.0,70.0,1000.0,500.0,0.208,496.5,117.25,103.5,0.782,69.063,150.625,65.438,76.438,75.438,41.719,72.0,70.0,1000.0,500.0,0.203,491.75,118.813,106.313,1.354,68.563,150.625,64.625,80.375,94.875,46.094,72.0,70.0,1000.0,500.0,0.206,495.25,118.25,113.688,3.727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,534.0,533.0,303.0,531.5,532.5,526.5,1.009,-0.095,5.695,0.0,0.986,0.316,0.001,1.553,2.444,2.455
2072008,806,1.0,1.0,1.0,1.0,78.907,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,318.501,23.465,13.035,0.0,80.0,65.0,1.4,1599.25,1678.124,1919.074,663.006,64.793,47.915,71.744,61.577,62.141,1.433,2.077,0.253,70.222,56.268,15.295,13.703,16.046,19.661,119.247,74.671,116.984,43.054,59.477,42.86,-10.852,110.0,110.0,71.188,150.625,65.438,65.938,0.0,24.313,72.0,70.0,1000.0,500.0,0.027,104.188,71.125,70.375,0.012,69.875,150.625,65.375,75.75,53.813,42.781,72.0,70.0,1000.0,500.0,0.214,506.0,115.938,102.438,0.778,69.063,150.625,65.313,77.5,75.75,40.406,72.0,70.0,1000.0,500.0,0.213,501.25,118.063,108.063,1.462,68.438,150.625,64.625,80.625,98.25,45.781,72.0,70.0,1000.0,500.0,0.208,497.75,119.125,114.5,3.742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,534.0,533.0,303.0,531.0,532.5,526.5,1.191,-0.154,7.666,0.0,1.014,0.319,0.001,1.518,2.111,2.499
2072008,807,1.0,1.0,1.0,1.0,78.809,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,317.33,23.485,13.049,0.0,80.0,65.0,1.4,1597.375,1663.916,1911.667,658.656,64.686,47.915,71.852,61.467,62.032,1.417,2.117,0.253,70.223,56.206,15.378,13.646,16.008,19.661,119.247,74.139,117.057,42.981,59.267,42.715,-10.852,110.0,110.0,71.063,150.625,65.438,65.938,0.0,25.328,72.0,70.0,1000.0,500.0,0.023,96.25,71.125,70.438,0.012,69.875,150.625,65.25,75.5,53.844,42.938,72.0,70.0,1000.0,500.0,0.213,506.0,116.25,101.625,0.758,68.938,150.625,65.313,77.688,80.0,39.906,72.0,70.0,1000.0,500.0,0.213,507.0,116.375,106.938,1.455,68.563,150.625,64.438,80.625,95.875,45.844,72.0,70.0,1000.0,500.0,0.208,497.0,116.313,112.125,3.719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,534.5,533.0,303.0,531.0,532.0,526.0,1.14,-0.213,7.425,0.0,1.006,0.317,0.001,1.602,1.984,2.251
2072008,808,1.0,1.0,1.0,1.0,78.744,0.0,50.0,50.0,50.0,1.0,1.0,985.945,317.33,23.475,13.006,0.0,80.0,65.0,1.4,1576.063,1685.233,1913.519,661.556,64.686,48.022,71.96,61.797,62.032,1.353,2.085,0.227,70.133,56.066,15.295,13.588,15.969,19.661,120.28,75.096,118.46,43.272,59.372,42.86,-10.852,110.0,110.0,71.063,150.625,65.438,65.938,0.0,24.891,72.0,70.0,1000.0,500.0,0.025,101.125,71.125,70.438,0.012,69.875,150.625,65.375,75.5,53.875,43.563,72.0,70.0,1000.0,500.0,0.209,501.75,118.0,102.313,0.758,68.938,150.625,65.188,77.813,80.313,40.75,72.0,70.0,1000.0,500.0,0.209,501.25,116.563,106.75,1.521,68.688,150.625,64.438,80.25,90.625,44.844,72.0,70.0,1000.0,500.0,0.215,505.0,115.313,111.125,3.734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,534.5,533.0,303.0,531.5,532.0,526.5,0.946,-0.333,6.166,0.0,0.986,0.317,0.001,1.717,2.157,2.26
2072008,809,1.0,1.0,1.0,1.0,78.691,0.0,50.0,50.0,50.0,1.0,1.0,996.484,317.33,23.485,13.035,0.0,80.0,65.0,1.4,1596.625,1668.177,1922.778,654.308,64.686,47.915,71.96,61.906,62.141,1.398,2.12,0.242,70.129,56.118,15.35,13.588,16.008,19.661,116.149,75.841,114.399,44.072,59.477,43.662,-10.852,110.0,110.0,71.063,150.625,65.5,65.938,0.0,24.219,72.0,70.0,1000.0,500.0,0.027,104.0,71.25,70.375,0.012,69.875,150.625,65.375,75.875,53.906,43.781,72.0,70.0,1000.0,500.0,0.207,501.25,118.813,103.125,0.761,69.063,150.625,65.313,78.188,76.75,40.906,72.0,70.0,1000.0,500.0,0.207,500.5,118.438,108.563,1.518,68.688,150.625,64.625,80.125,96.75,45.313,72.0,70.0,1000.0,500.0,0.211,500.25,117.25,112.438,3.537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,534.5,533.0,303.25,531.0,532.0,526.5,1.02,-0.347,5.939,0.0,0.996,0.317,0.002,1.724,2.165,2.459
2072008,810,1.0,1.0,1.0,1.0,78.749,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,316.159,23.485,13.035,0.0,80.0,65.0,1.4,1596.625,1685.233,1919.074,665.906,64.899,48.022,71.96,62.016,62.249,1.398,2.067,0.242,70.118,56.142,15.295,13.56,15.982,19.661,115.781,76.267,114.104,44.144,59.267,43.881,-10.852,110.0,110.0,71.063,150.625,65.5,65.938,0.0,25.484,72.0,70.0,1000.0,500.0,0.023,95.375,71.25,70.438,0.012,70.0,150.625,65.375,75.938,50.156,43.969,72.0,70.0,1000.0,500.0,0.207,499.0,118.438,104.0,0.769,69.063,150.625,65.313,78.563,77.063,40.938,72.0,70.0,1000.0,500.0,0.208,499.75,119.25,109.313,1.522,68.563,150.625,64.75,80.375,91.438,44.719,72.0,70.0,1000.0,500.0,0.214,507.75,118.563,113.688,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,534.0,533.0,303.25,531.5,532.0,526.0,0.997,-0.227,5.692,0.0,1.004,0.316,0.001,1.603,2.184,2.538
2072008,811,1.0,1.0,1.0,1.0,78.728,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,319.672,23.465,13.035,0.0,80.0,65.0,1.4,1602.75,1669.598,1926.483,647.062,64.793,48.022,72.069,61.797,62.249,1.402,2.081,0.246,70.125,56.101,15.323,13.56,15.995,19.661,116.666,75.203,114.03,44.217,59.372,44.027,-10.852,110.0,110.0,71.063,150.625,65.438,65.938,0.0,24.484,72.0,70.0,1000.0,500.0,0.027,103.125,71.25,70.438,0.012,70.0,150.625,65.375,75.875,50.156,44.594,72.0,70.0,1000.0,500.0,0.204,494.0,116.375,102.938,0.67,69.063,150.625,65.438,78.813,77.375,41.5,72.0,70.0,1000.0,500.0,0.203,494.75,119.125,109.75,1.528,68.688,150.625,64.75,80.75,91.875,45.0,72.0,70.0,1000.0,500.0,0.212,506.0,119.5,114.688,3.701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,534.0,533.0,303.25,531.0,532.0,526.0,1.492,-0.163,8.937,0.0,1.002,0.32,0.001,1.301,2.068,2.571
2072008,812,1.0,1.0,1.0,1.0,78.649,0.0,50.0,50.0,50.0,1.0,1.0,987.116,316.159,23.475,13.049,0.0,80.0,65.0,1.4,1606.313,1632.706,1907.964,641.267,64.793,48.022,72.177,61.577,62.141,1.387,2.077,0.242,70.208,56.106,15.35,13.473,16.118,19.661,119.468,74.458,117.5,44.217,59.372,44.027,-10.852,110.0,110.0,71.063,150.625,65.438,65.938,0.0,24.703,72.0,70.0,1000.0,500.0,0.026,99.625,71.25,70.438,0.012,70.0,150.625,65.375,75.313,50.188,44.125,72.0,70.0,1000.0,500.0,0.208,496.0,115.313,101.25,0.668,69.125,150.625,65.313,78.563,75.813,41.219,72.0,70.0,1000.0,500.0,0.208,495.25,117.188,108.125,1.518,68.563,150.625,64.625,80.813,98.063,44.969,72.0,70.0,1000.0,500.0,0.212,505.5,117.5,113.188,3.705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,534.5,533.0,303.0,531.0,532.0,526.5,1.026,-0.164,6.669,0.0,0.987,0.316,0.001,1.358,1.987,2.308
2072008,813,1.0,1.0,1.0,1.0,78.563,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,317.33,23.465,13.049,0.0,80.0,65.0,1.4,1592.563,1678.124,1924.631,663.006,64.686,48.129,72.285,61.687,62.141,1.33,2.085,0.246,70.249,56.164,15.35,13.473,16.163,19.768,119.1,74.245,116.91,44.217,59.372,43.954,-10.852,110.0,110.0,71.063,150.625,65.438,66.0,0.0,25.203,72.0,70.0,1000.0,500.0,0.024,98.438,71.25,70.438,0.012,69.875,150.625,65.375,74.938,50.219,42.906,72.0,70.0,1000.0,500.0,0.212,506.0,116.375,100.313,0.663,69.438,150.625,65.313,78.188,65.688,40.031,72.0,70.0,1000.0,500.0,0.213,506.25,116.0,106.5,1.311,68.563,150.625,64.625,80.5,98.5,45.219,72.0,70.0,1000.0,500.0,0.21,503.75,116.125,111.688,3.701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,534.5,533.5,303.0,531.0,531.5,526.5,1.146,-0.226,7.419,0.0,1.008,0.317,0.001,1.539,1.8,2.373
2072008,814,1.0,1.0,1.0,1.0,78.557,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,313.817,23.506,13.064,0.0,80.0,65.0,1.4,1593.5,1679.545,1924.631,648.511,64.793,48.129,72.177,61.906,62.141,1.402,2.067,0.253,70.107,56.047,15.35,13.531,16.15,19.661,118.583,75.629,116.984,44.217,59.477,44.027,-10.852,110.0,110.0,71.188,150.625,65.5,65.938,0.0,24.219,72.0,70.0,1000.0,500.0,0.027,103.688,71.25,70.438,0.012,69.875,150.625,65.25,75.25,54.031,43.563,72.0,70.0,1000.0,500.0,0.21,501.25,118.0,101.313,0.659,69.5,150.625,65.313,77.688,65.875,40.375,72.0,70.0,1000.0,500.0,0.212,503.5,116.688,105.5,1.09,68.563,150.625,64.625,80.125,99.0,45.938,72.0,70.0,1000.0,500.0,0.206,498.5,114.938,110.625,3.727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,534.5,533.5,303.0,532.0,531.5,526.5,0.875,-0.163,5.428,0.0,1.005,0.314,0.001,1.588,1.762,2.324
2072008,815,1.0,1.0,1.0,1.0,78.519,0.0,50.0,50.0,50.0,1.0,1.0,976.578,314.988,23.475,13.064,0.0,80.0,65.0,1.4,1612.5,1622.789,1907.964,631.131,64.793,48.129,72.177,62.016,62.249,1.36,2.053,0.231,70.106,56.161,15.295,13.502,16.137,19.661,115.854,75.841,114.03,44.362,59.267,44.173,-10.852,110.0,110.0,71.188,150.625,65.5,65.938,0.0,25.344,72.0,70.0,1000.0,500.0,0.023,95.875,71.375,70.438,0.012,70.0,150.625,65.25,75.25,50.281,44.5,72.0,70.0,1000.0,500.0,0.204,493.0,118.625,101.938,0.669,69.625,150.625,65.313,77.625,59.344,41.594,72.0,70.0,1000.0,500.0,0.202,493.75,118.438,105.75,0.936,68.688,150.625,64.625,80.25,93.688,46.125,72.0,70.0,1000.0,500.0,0.205,495.5,117.688,113.188,3.738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,534.0,533.0,303.0,532.0,531.5,526.0,1.07,-0.166,6.188,0.0,0.977,0.315,0.002,1.612,1.715,2.43
2072008,816,1.0,1.0,1.0,1.0,78.534,0.0,50.0,50.0,50.0,1.0,1.0,992.971,316.159,23.496,13.035,0.0,80.0,65.0,1.4,1598.75,1651.14,1904.261,632.579,64.899,48.022,72.069,61.906,62.358,1.433,2.099,0.242,70.111,56.116,15.295,13.531,16.332,19.554,114.896,75.948,113.439,44.435,59.267,44.246,-10.852,110.0,110.0,71.188,150.625,65.5,65.938,0.0,24.484,72.0,70.0,1000.0,500.0,0.027,103.063,71.25,70.438,0.012,69.875,150.625,65.375,75.438,54.094,44.219,72.0,70.0,1000.0,500.0,0.207,495.5,117.688,102.438,0.67,70.063,150.625,65.563,77.188,43.563,41.344,72.0,70.0,1000.0,500.0,0.205,493.75,118.813,105.25,0.685,68.813,150.625,64.75,80.625,91.25,46.0,72.0,70.0,1000.0,500.0,0.206,496.25,118.5,113.875,3.742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,534.5,533.0,303.0,531.0,531.5,526.5,0.879,-0.166,4.949,0.0,0.993,0.316,0.001,1.476,1.341,2.499
2072008,817,1.0,1.0,1.0,1.0,78.516,0.0,50.0,50.0,50.0,1.0,1.0,995.313,317.33,23.485,13.035,0.0,80.0,65.0,1.4,1598.75,1659.656,1922.778,654.308,64.899,48.022,72.069,61.797,62.358,1.44,2.102,0.253,70.074,56.076,15.323,13.531,16.28,19.661,119.1,74.671,116.762,44.508,59.267,44.319,-10.852,110.0,110.0,71.188,150.625,65.5,65.938,0.0,25.047,72.0,70.0,1000.0,500.0,0.024,97.688,71.25,70.438,0.012,70.0,150.625,65.375,75.313,50.344,44.281,72.0,70.0,1000.0,500.0,0.206,495.0,116.25,101.563,0.675,70.625,150.625,65.438,75.75,26.391,40.0,72.0,70.0,1000.0,500.0,0.215,504.25,118.813,102.063,0.247,68.813,150.625,64.625,80.75,91.625,45.375,72.0,70.0,1000.0,500.0,0.211,501.25,119.188,114.688,3.762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,534.0,533.0,303.0,531.0,531.5,526.0,1.236,-0.167,7.928,0.0,0.995,0.317,0.001,1.433,0.597,2.444
2072008,818,1.0,1.0,1.0,1.0,78.483,0.0,50.0,50.0,50.0,1.0,1.0,999.997,317.33,23.527,13.049,0.0,80.0,65.0,1.4,1590.25,1679.545,1924.631,674.609,64.899,48.022,72.069,61.687,62.358,1.406,2.113,0.257,70.139,56.075,15.295,13.56,16.176,19.768,119.1,74.139,117.131,44.58,59.267,44.319,-10.852,110.0,110.0,71.188,150.625,65.5,65.938,0.0,25.031,72.0,70.0,1000.0,500.0,0.025,100.0,71.25,70.625,0.012,70.0,150.625,65.375,75.125,54.156,43.625,72.0,70.0,1000.0,500.0,0.21,500.0,115.313,100.625,0.672,70.813,150.625,65.438,73.438,18.469,39.844,72.0,70.0,1000.0,500.0,0.213,507.0,117.938,98.563,0.114,68.813,150.625,64.625,80.75,92.0,45.031,72.0,70.0,1000.0,500.0,0.213,503.5,117.25,112.688,3.512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,534.5,533.0,303.0,532.0,531.5,526.0,1.03,-0.232,6.688,0.0,1.0,0.317,0.001,1.427,0.319,2.315
2072008,819,1.0,1.0,1.0,1.0,78.395,0.0,50.0,50.0,50.0,1.0,1.0,998.826,316.159,23.527,13.093,0.0,80.0,65.0,1.4,1586.625,1679.545,1922.778,660.106,64.793,48.022,71.96,61.906,62.141,1.402,2.106,0.253,70.065,56.059,15.323,13.56,16.189,19.554,120.501,74.99,118.387,44.58,59.267,44.392,-10.867,110.0,110.0,71.063,150.625,65.5,66.0,0.0,24.234,72.0,70.0,1000.0,500.0,0.027,104.0,71.25,70.438,0.012,69.875,150.625,65.375,74.938,54.156,43.906,72.0,70.0,1000.0,500.0,0.209,498.25,116.625,100.438,0.669,70.688,150.625,65.313,71.0,22.125,40.0,72.0,70.0,1000.0,500.0,0.213,507.25,117.188,95.938,0.061,69.063,150.625,64.75,80.375,83.0,45.125,72.0,70.0,1000.0,500.0,0.212,502.25,116.125,111.438,3.498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,534.5,533.0,303.0,531.5,531.5,526.5,1.093,-0.168,7.178,0.0,0.999,0.316,0.001,1.565,0.187,2.369
2072008,820,1.0,1.0,1.0,1.0,78.356,0.0,50.0,50.0,50.0,1.0,1.0,996.484,317.33,23.506,13.078,0.0,80.0,65.0,1.4,1586.063,1689.5,1930.188,661.556,64.793,47.915,71.852,61.906,62.249,1.383,2.063,0.249,70.036,56.02,15.295,13.646,16.228,19.554,116.444,75.841,114.694,44.653,59.162,44.392,-10.852,110.0,110.0,71.188,150.625,65.5,65.938,0.0,25.563,72.0,70.0,1000.0,500.0,0.023,95.0,71.25,70.438,0.012,69.875,150.625,65.375,75.125,50.438,43.0,72.0,70.0,1000.0,500.0,0.212,505.5,118.125,101.313,0.669,70.5,150.625,65.438,69.375,29.484,40.469,72.0,70.0,1000.0,500.0,0.211,503.25,116.313,92.813,0.135,68.938,150.625,64.75,80.063,87.063,44.563,72.0,70.0,1000.0,500.0,0.215,508.0,115.313,110.313,3.051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,534.0,533.0,303.0,531.5,531.5,526.0,1.013,-0.235,5.944,0.0,0.996,0.317,0.001,1.624,0.458,2.205
2072008,821,1.0,1.0,1.0,1.0,78.374,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,317.33,23.517,13.02,0.0,80.0,65.0,1.4,1586.75,1703.733,1922.778,664.456,64.899,47.915,71.635,62.016,62.358,1.402,2.131,0.253,70.095,56.083,15.323,13.703,16.319,19.661,116.297,76.161,114.473,44.653,59.267,44.465,-10.852,110.0,110.0,71.188,150.625,65.5,66.0,0.0,24.406,72.0,70.0,1000.0,500.0,0.027,103.5,71.25,70.625,0.011,69.875,150.625,65.375,75.313,54.219,43.063,72.0,70.0,1000.0,500.0,0.213,504.75,118.75,102.125,0.659,70.063,150.625,65.313,69.25,38.781,40.656,72.0,70.0,1000.0,500.0,0.21,502.25,115.563,85.125,0.244,69.063,150.625,64.75,79.75,83.625,44.906,72.0,70.0,1000.0,500.0,0.213,507.0,115.813,110.313,2.986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,534.0,533.5,303.0,532.0,532.0,526.0,1.069,-0.167,6.198,0.0,1.013,0.317,0.001,1.582,1.073,2.374
2072008,822,1.0,1.0,1.0,1.0,78.313,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,317.33,23.506,13.064,0.0,80.0,65.0,1.4,1601.375,1689.5,1920.926,648.511,64.793,47.915,71.418,61.797,62.358,1.417,2.042,0.242,70.113,56.149,15.295,13.79,16.371,19.661,114.379,75.203,112.701,44.726,59.162,44.537,-10.852,110.0,110.0,71.188,150.625,65.625,66.0,0.0,24.719,72.0,70.0,1000.0,500.0,0.025,99.0,71.25,70.625,0.012,69.75,150.625,65.375,75.438,58.063,43.844,72.0,70.0,1000.0,500.0,0.21,497.5,118.125,102.438,0.669,70.0,150.625,65.563,70.375,45.375,41.156,72.0,70.0,1000.0,500.0,0.206,498.5,116.75,86.375,0.306,68.938,150.625,64.75,79.938,87.688,45.031,72.0,70.0,1000.0,500.0,0.212,505.0,117.938,112.313,2.977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,534.0,533.0,303.0,531.5,531.5,526.0,1.007,-0.171,5.703,0.0,1.005,0.317,0.001,1.516,1.343,2.419
2072008,823,1.0,1.0,1.0,1.0,78.281,0.0,50.0,50.0,50.0,1.0,1.0,997.655,318.501,23.517,13.064,0.0,80.0,65.0,1.4,1601.375,1668.177,1924.631,638.371,64.793,47.808,71.31,61.687,62.249,1.402,2.099,0.253,70.097,56.088,15.378,13.819,16.422,19.661,119.468,74.671,117.205,44.653,59.267,44.465,-10.867,110.0,110.0,71.188,150.625,65.5,65.938,0.0,25.219,72.0,70.0,1000.0,500.0,0.024,98.625,71.25,70.625,0.012,69.875,150.625,65.5,75.25,54.344,43.594,72.0,70.0,1000.0,500.0,0.211,499.0,116.5,101.875,0.669,69.625,150.625,65.438,71.813,62.5,41.469,72.0,70.0,1000.0,500.0,0.206,493.75,118.125,93.25,0.65,69.063,150.625,64.625,80.125,84.25,45.188,72.0,70.0,1000.0,500.0,0.21,504.5,118.5,112.875,2.975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,534.0,533.0,303.0,531.5,531.5,526.0,1.188,-0.168,7.683,0.0,0.998,0.319,0.001,1.414,2.335,2.417
2072008,824,1.0,1.0,1.0,1.0,78.191,0.0,50.0,50.0,50.0,1.0,1.0,998.826,317.33,23.506,13.093,0.0,80.0,65.0,1.4,1593.563,1673.86,1915.37,648.511,64.686,47.808,71.418,61.577,62.141,1.398,2.01,0.242,70.15,56.081,15.434,13.732,16.507,19.661,118.657,74.139,116.54,44.799,59.267,44.61,-10.852,110.0,110.0,71.063,150.625,65.438,66.0,0.0,24.219,72.0,70.0,1000.0,500.0,0.027,104.0,71.25,70.625,0.012,70.0,150.625,65.375,75.125,50.594,43.875,72.0,70.0,1000.0,500.0,0.21,497.25,115.375,100.938,0.675,69.125,150.625,65.313,74.188,75.875,41.156,72.0,70.0,1000.0,500.0,0.208,495.5,117.625,102.0,1.038,68.938,150.625,64.625,80.25,84.563,44.656,72.0,70.0,1000.0,500.0,0.214,507.5,119.125,113.313,2.969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,534.0,533.0,303.0,531.5,532.0,526.0,1.118,-0.171,7.186,0.0,0.999,0.317,0.001,1.409,2.343,2.491
2072008,825,1.0,1.0,1.0,1.0,78.137,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,316.159,23.475,13.093,0.0,80.0,65.0,1.4,1592.75,1693.769,1913.519,655.757,64.686,47.808,71.418,61.687,62.032,1.406,2.028,0.246,70.122,56.069,15.489,13.732,16.675,19.661,118.362,75.203,116.688,44.726,59.372,44.537,-10.867,110.0,110.0,71.188,150.625,65.5,66.0,0.0,25.656,72.0,70.0,1000.0,500.0,0.023,94.625,71.25,70.625,0.012,70.0,150.625,65.375,74.938,54.406,43.281,72.0,70.0,1000.0,500.0,0.211,503.75,117.0,100.438,0.669,68.938,150.625,65.438,76.0,81.938,40.219,72.0,70.0,1000.0,500.0,0.212,504.5,116.375,106.125,1.897,69.063,150.625,64.625,80.125,84.875,44.813,72.0,70.0,1000.0,500.0,0.213,506.5,116.938,111.5,2.947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,534.0,533.0,303.0,531.0,532.0,526.0,0.911,-0.169,5.675,0.0,1.011,0.316,0.001,1.601,2.81,2.315
2072008,826,1.0,1.0,1.0,1.0,78.086,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,318.501,23.454,13.064,0.0,80.0,65.0,1.4,1584.625,1765.09,1932.04,670.257,64.686,47.808,71.635,61.797,62.141,1.425,2.124,0.246,70.32,56.195,15.406,13.675,16.772,19.661,115.338,75.948,113.587,44.726,59.267,44.537,-10.852,110.0,110.0,71.188,150.625,65.438,66.0,0.0,24.313,72.0,70.0,1000.0,500.0,0.027,103.813,71.25,70.75,0.012,69.875,150.625,65.375,75.125,54.438,43.094,72.0,70.0,1000.0,500.0,0.212,505.25,118.0,101.313,0.669,68.938,150.625,65.313,77.313,82.313,40.625,72.0,70.0,1000.0,500.0,0.208,501.75,117.375,108.563,1.954,69.063,150.625,64.75,79.938,85.125,45.031,72.0,70.0,1000.0,500.0,0.213,502.5,115.625,110.313,2.939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,534.5,533.0,303.0,531.0,532.0,526.0,1.043,-0.17,5.936,0.0,1.025,0.319,0.001,1.612,2.487,2.256
2072008,827,1.0,1.0,1.0,1.0,78.038,0.0,50.0,50.0,50.0,1.0,1.0,998.826,317.33,23.444,13.035,0.0,80.0,65.0,1.4,1583.438,1700.885,1919.074,658.656,64.686,47.915,71.852,61.906,62.249,1.406,2.049,0.253,70.217,56.146,15.406,13.617,16.876,19.661,114.674,75.841,112.922,44.799,59.267,44.537,-10.852,110.0,110.0,71.063,150.625,65.438,66.0,0.0,25.313,72.0,70.0,1000.0,500.0,0.023,95.875,71.25,70.625,0.012,69.875,150.625,65.375,75.25,54.469,43.063,72.0,70.0,1000.0,500.0,0.213,505.25,117.438,101.938,0.674,68.938,150.625,65.438,78.563,82.625,40.781,72.0,70.0,1000.0,500.0,0.208,500.75,118.625,110.438,2.059,69.063,150.625,64.75,79.75,82.688,45.281,72.0,70.0,1000.0,500.0,0.211,500.75,117.375,111.5,2.936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,534.0,533.0,302.75,531.5,532.0,526.0,1.058,-0.236,5.938,0.0,0.999,0.317,0.001,1.509,2.434,2.492
2072008,828,1.0,1.0,1.0,1.0,78.047,0.0,50.0,50.0,50.0,1.0,1.0,999.997,317.33,23.465,13.064,0.0,80.0,65.0,1.4,1595.375,1715.129,1907.964,652.858,64.793,47.915,71.96,61.577,62.141,1.36,2.053,0.224,70.18,56.172,15.462,13.588,16.941,19.768,118.583,74.671,116.393,44.871,59.162,44.537,-10.852,110.0,110.0,71.063,150.625,65.438,65.938,0.0,24.766,72.0,70.0,1000.0,500.0,0.026,101.563,71.25,70.75,0.012,69.875,150.625,65.375,75.125,54.5,43.156,72.0,70.0,1000.0,500.0,0.213,503.75,115.688,101.25,0.664,69.063,150.625,65.438,79.063,82.938,41.438,72.0,70.0,1000.0,500.0,0.203,495.5,118.063,110.438,2.059,69.063,150.625,64.75,80.063,85.75,45.281,72.0,70.0,1000.0,500.0,0.212,500.75,118.25,112.625,2.943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,534.0,533.0,303.0,532.5,532.0,526.0,1.17,-0.305,7.421,0.0,1.0,0.317,0.001,1.386,2.267,2.391
2072008,829,1.0,1.0,1.0,1.0,78.005,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,318.501,23.465,13.049,0.0,80.0,65.0,1.4,1610.938,1720.831,1920.926,654.308,64.793,48.022,71.96,61.577,62.141,1.429,2.106,0.242,70.227,56.188,15.517,13.56,16.967,19.876,118.805,74.245,116.762,44.799,59.267,44.537,-10.852,110.0,110.0,71.188,150.625,65.438,66.0,0.0,24.172,72.0,70.0,1000.0,500.0,0.027,104.063,71.25,70.625,0.012,70.0,150.625,65.375,74.813,50.75,42.875,72.0,70.0,1000.0,500.0,0.213,506.5,115.313,100.313,0.669,69.063,150.625,65.313,79.063,79.375,41.156,72.0,70.0,1000.0,500.0,0.205,497.75,116.313,109.125,2.063,69.063,150.625,64.625,80.125,83.313,45.281,72.0,70.0,1000.0,500.0,0.21,501.0,117.25,112.0,2.936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,534.0,533.0,302.75,532.0,532.0,526.0,1.076,-0.236,6.922,0.0,1.009,0.319,0.001,1.451,2.143,2.227
2072008,830,1.0,1.0,1.0,1.0,77.956,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,318.501,23.465,13.078,0.0,80.0,65.0,1.4,1583.563,1736.521,1919.074,660.106,64.793,48.129,72.069,61.906,62.141,1.425,2.092,0.238,70.172,56.157,15.517,13.56,16.993,19.983,120.28,75.203,118.091,44.799,59.267,44.537,-10.852,110.0,110.0,71.188,150.625,65.438,65.938,0.0,25.594,72.0,70.0,1000.0,500.0,0.023,95.0,71.25,70.875,0.012,70.0,150.625,65.375,74.938,50.75,43.031,72.0,70.0,1000.0,500.0,0.212,505.25,117.438,100.625,0.67,69.125,150.625,65.313,78.938,70.25,41.0,72.0,70.0,1000.0,500.0,0.206,499.25,116.0,108.25,1.675,69.188,150.625,64.625,79.938,83.563,44.938,72.0,70.0,1000.0,500.0,0.214,504.0,115.563,109.938,2.768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,533.5,533.0,303.0,531.5,532.0,526.0,1.139,-0.237,7.413,0.0,1.018,0.319,0.001,1.627,1.876,2.25
2072008,831,1.0,1.0,1.0,1.0,77.914,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,318.501,23.444,13.078,0.0,80.0,65.0,1.4,1594.063,1747.941,1917.222,658.656,64.793,48.129,72.069,62.236,62.358,1.394,2.088,0.246,70.159,56.115,15.489,13.56,17.025,19.983,117.329,75.948,115.802,45.017,59.057,44.683,-10.852,110.0,110.0,71.188,150.625,65.5,65.938,0.0,24.422,72.0,70.0,1000.0,500.0,0.027,103.375,71.25,70.75,0.012,70.0,150.625,65.375,75.125,50.781,43.031,72.0,70.0,1000.0,500.0,0.213,505.0,118.125,101.625,0.673,69.313,150.625,65.313,78.563,70.5,41.0,72.0,70.0,1000.0,500.0,0.207,499.25,117.5,107.75,1.405,69.188,150.625,64.75,79.563,81.0,44.875,72.0,70.0,1000.0,500.0,0.213,507.0,115.125,109.438,2.754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,533.5,533.0,303.0,531.0,532.0,526.0,0.865,-0.311,5.171,0.0,1.021,0.319,0.001,1.604,1.979,2.264
2072008,832,1.0,1.0,1.0,1.0,77.939,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,314.988,23.465,13.122,0.0,80.0,65.0,1.4,1600.0,1749.37,1920.926,648.511,64.899,48.129,72.069,62.346,62.576,1.394,2.088,0.249,70.198,56.125,15.489,13.56,17.155,19.983,116.223,76.586,114.399,44.944,59.162,44.683,-10.852,110.0,110.0,71.063,150.625,65.5,66.0,0.0,24.953,72.0,70.0,1000.0,500.0,0.025,98.063,71.25,70.75,0.012,70.125,150.625,65.5,75.313,46.094,42.906,72.0,70.0,1000.0,500.0,0.213,505.75,118.938,102.125,0.664,69.625,150.625,65.438,78.438,61.188,41.0,72.0,70.0,1000.0,500.0,0.206,499.75,118.438,107.5,1.133,69.25,150.625,64.875,79.688,84.063,44.688,72.0,70.0,1000.0,500.0,0.214,507.5,117.5,111.313,2.662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,533.5,533.0,303.0,531.5,531.5,526.0,1.08,-0.241,6.185,0.0,1.008,0.315,0.001,1.612,1.79,2.379
2072008,833,1.0,1.0,1.0,1.0,77.989,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,318.501,23.454,13.049,0.0,80.0,65.0,1.4,1600.0,1735.093,1924.631,657.207,65.006,48.236,72.177,62.346,62.685,1.387,2.099,0.253,70.169,56.126,15.462,13.56,17.207,20.197,114.674,76.054,112.996,44.871,59.372,44.683,-10.852,110.0,110.0,71.188,150.625,65.625,66.0,0.0,25.188,72.0,70.0,1000.0,500.0,0.024,98.75,71.375,70.75,0.012,70.125,150.625,65.5,75.438,46.063,43.281,72.0,70.0,1000.0,500.0,0.211,503.5,118.0,102.563,0.669,69.688,150.625,65.563,77.938,61.313,41.031,72.0,70.0,1000.0,500.0,0.207,499.25,119.0,106.125,0.939,69.188,150.625,64.875,79.938,84.313,44.875,72.0,70.0,1000.0,500.0,0.212,506.0,118.125,112.125,2.686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,533.5,533.0,302.75,532.0,531.5,526.0,1.019,-0.169,5.69,0.0,1.012,0.319,0.001,1.492,1.746,2.328
2072008,834,1.0,1.0,1.0,1.0,78.052,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,318.501,23.506,13.078,0.0,80.0,65.0,1.4,1614.375,1700.885,1917.222,660.106,65.113,48.236,72.177,62.126,62.576,1.413,2.095,0.246,70.17,56.129,15.462,13.617,17.284,20.304,119.247,74.99,117.057,44.871,59.267,44.683,-10.852,110.0,110.0,71.188,150.625,65.625,66.0,0.0,24.281,72.0,70.0,1000.0,500.0,0.027,103.938,71.375,70.875,0.012,70.125,150.625,65.563,75.125,50.719,43.25,72.0,70.0,1000.0,500.0,0.211,503.75,116.5,101.188,0.523,70.188,150.625,65.563,77.125,41.5,41.688,72.0,70.0,1000.0,500.0,0.203,494.0,119.375,104.688,0.532,69.313,150.625,64.875,80.125,79.0,45.094,72.0,70.0,1000.0,500.0,0.211,504.75,118.875,112.688,2.689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,533.5,533.0,303.0,532.0,531.5,526.0,1.163,-0.171,7.432,0.0,1.014,0.319,0.001,1.157,1.128,2.402
2072008,835,1.0,1.0,1.0,1.0,78.01,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,317.33,23.517,13.064,0.0,80.0,65.0,1.4,1615.188,1708.006,1930.188,664.456,65.006,48.343,72.069,62.016,62.576,1.398,2.067,0.249,70.144,56.145,15.489,13.56,17.271,20.304,119.395,74.458,117.205,45.017,59.162,44.683,-10.867,110.0,110.0,71.313,150.625,65.625,66.0,0.0,25.078,72.0,70.0,1000.0,500.0,0.024,96.875,71.25,70.75,0.012,70.25,150.625,65.5,74.5,46.0,43.563,72.0,70.0,1000.0,500.0,0.209,501.5,115.625,99.313,0.523,70.688,150.625,65.563,75.5,20.547,41.719,72.0,70.0,1000.0,500.0,0.201,493.5,118.188,100.75,0.275,69.5,150.625,64.875,79.938,73.438,45.406,72.0,70.0,1000.0,500.0,0.208,502.5,119.188,110.125,1.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,533.5,533.0,302.75,532.0,531.5,526.0,1.146,-0.308,7.435,0.0,1.012,0.317,0.001,1.233,0.693,2.126
2072008,836,1.0,1.0,1.0,1.0,78.011,0.0,50.0,50.0,50.0,1.0,1.0,992.971,317.33,23.506,13.064,0.0,80.0,65.0,1.4,1606.75,1723.682,1917.222,658.656,65.006,48.343,72.069,62.236,62.576,1.379,2.109,0.235,70.08,56.099,15.406,13.617,17.291,20.197,118.878,75.416,117.279,44.944,59.267,44.683,-10.852,110.0,110.0,71.063,150.625,65.625,66.0,0.0,24.672,72.0,70.0,1000.0,500.0,0.026,101.875,71.25,70.75,0.012,70.125,150.625,65.5,74.25,50.656,43.75,72.0,70.0,1000.0,500.0,0.207,500.5,114.938,98.563,0.532,71.063,150.625,65.563,73.063,11.93,41.656,72.0,70.0,1000.0,500.0,0.204,492.5,117.188,99.0,0.061,69.5,150.625,64.75,79.313,73.563,45.25,72.0,70.0,1000.0,500.0,0.21,505.0,118.188,109.563,1.626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,533.5,533.0,303.0,531.0,531.5,526.0,0.865,-0.238,5.427,0.0,0.993,0.317,0.001,1.259,0.16,2.025
2072008,837,1.0,1.0,1.0,1.0,78.068,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,316.159,23.496,13.049,0.0,80.0,65.0,1.4,1605.063,1745.085,1909.816,647.062,65.113,48.236,71.852,62.346,62.576,1.433,2.092,0.235,70.142,56.155,15.406,13.703,17.395,20.197,116.223,76.374,114.399,45.017,59.162,44.756,-10.852,110.0,110.0,71.188,150.625,65.625,66.125,0.0,24.359,72.0,70.0,1000.0,500.0,0.027,101.625,71.25,70.75,0.012,70.125,150.625,65.5,74.0,50.656,44.25,72.0,70.0,1000.0,500.0,0.203,497.5,115.75,98.125,0.533,70.813,150.625,65.563,70.5,19.953,41.156,72.0,70.0,1000.0,500.0,0.208,496.5,116.313,98.063,0.026,69.625,150.625,64.938,78.875,70.063,44.438,72.0,70.0,1000.0,500.0,0.215,509.0,117.0,107.75,1.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,533.5,533.0,302.75,531.5,531.5,526.0,1.075,-0.241,6.193,0.0,1.002,0.316,0.001,1.358,0.069,1.968
2072008,838,1.0,1.0,1.0,1.0,78.088,0.0,50.0,50.0,50.0,1.0,1.0,998.826,317.33,23.538,13.02,0.0,80.0,65.0,1.4,1591.25,1675.281,1917.222,639.819,65.113,48.236,71.635,62.346,62.685,1.429,2.077,0.246,70.122,56.171,15.35,13.79,17.356,20.197,115.707,76.267,114.03,45.017,59.267,44.756,-10.852,110.0,110.0,71.188,150.625,65.875,66.125,0.0,25.641,72.0,70.0,1000.0,500.0,0.023,95.625,71.375,70.75,0.012,70.0,150.625,65.563,74.125,50.656,43.656,72.0,70.0,1000.0,500.0,0.207,500.25,117.125,98.625,0.533,70.5,150.625,65.625,69.0,31.188,41.188,72.0,70.0,1000.0,500.0,0.208,495.75,115.563,97.75,0.065,69.75,150.625,65.0,78.438,63.531,45.031,72.0,70.0,1000.0,500.0,0.21,505.0,116.188,106.75,1.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,533.5,533.0,302.75,531.5,531.5,526.0,1.001,-0.238,5.705,0.0,0.999,0.317,0.001,1.425,0.167,1.795
2072008,839,1.0,1.0,1.0,1.0,78.166,0.0,50.0,50.0,50.0,1.0,1.0,978.92,316.159,23.538,13.02,0.0,80.0,65.0,1.4,1597.875,1680.967,1917.222,632.579,65.219,48.236,71.418,62.236,62.685,1.433,2.013,0.257,70.068,56.076,15.406,13.905,17.207,20.304,116.518,75.309,113.956,44.944,59.267,44.756,-10.852,110.0,110.0,71.188,150.625,65.813,66.188,0.0,24.344,72.0,70.0,1000.0,500.0,0.027,103.375,71.25,70.75,0.012,70.0,150.625,65.563,74.313,50.688,43.719,72.0,70.0,1000.0,500.0,0.208,500.75,117.688,99.313,0.542,70.188,150.625,65.625,68.75,40.469,41.406,72.0,70.0,1000.0,500.0,0.207,494.0,115.125,86.5,0.268,69.813,150.625,65.0,77.813,63.594,46.5,72.0,70.0,1000.0,500.0,0.202,494.0,115.688,105.0,1.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,533.5,533.0,302.75,531.5,531.5,526.0,1.463,-0.171,8.714,0.0,0.979,0.316,0.001,1.439,1.109,1.773
