DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,840,1.0,1.0,1.0,1.0,78.142,0.0,50.0,50.0,50.0,1.0,1.0,987.116,314.988,23.517,13.107,0.0,80.0,65.0,1.4,1594.563,1661.076,1913.519,629.683,65.113,48.129,71.202,62.016,62.576,1.41,1.974,0.246,70.094,56.074,15.406,13.962,17.09,20.304,120.058,74.671,118.091,45.017,59.267,44.756,-10.852,110.0,110.0,71.188,150.625,65.813,66.125,0.0,24.844,72.0,70.0,1000.0,500.0,0.025,98.25,71.375,70.75,0.012,70.0,150.625,65.563,74.5,46.0,43.875,72.0,70.0,1000.0,500.0,0.207,499.75,118.0,99.75,0.531,70.063,150.625,65.625,70.313,40.406,41.594,72.0,70.0,1000.0,500.0,0.206,492.75,115.0,87.125,0.322,70.125,150.625,64.938,77.375,53.344,46.563,72.0,70.0,1000.0,500.0,0.204,492.0,115.563,104.25,1.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.5,533.5,533.0,303.0,531.5,531.5,526.0,1.019,-0.24,6.677,0.0,0.987,0.315,0.001,1.4,1.298,1.663
2072008,841,1.0,1.0,1.0,1.0,78.107,0.0,50.0,50.0,50.0,1.0,1.0,984.774,313.817,23.559,13.064,0.0,80.0,65.0,1.4,1594.563,1651.14,1902.41,620.999,65.006,48.129,71.093,62.016,62.467,1.402,2.081,0.257,70.127,56.066,15.434,14.02,16.993,20.304,115.191,74.777,113.439,45.017,59.162,44.756,-10.852,110.0,110.0,71.188,150.625,65.813,66.188,0.0,25.109,72.0,70.0,1000.0,500.0,0.024,99.0,71.375,70.75,0.012,70.0,150.625,65.5,74.5,50.688,44.25,72.0,70.0,1000.0,500.0,0.204,496.75,117.25,99.875,0.527,70.0,150.625,65.563,71.5,47.031,41.781,72.0,70.0,1000.0,500.0,0.204,491.75,115.063,91.813,0.441,69.938,150.625,64.938,76.563,59.875,46.188,72.0,70.0,1000.0,500.0,0.203,496.25,115.125,102.25,0.866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.0,534.0,533.0,303.0,531.0,532.0,526.0,1.021,-0.241,5.966,0.0,0.985,0.314,0.001,1.323,1.482,1.612
2072008,842,1.0,1.0,1.0,1.0,78.109,0.0,50.0,50.0,50.0,1.0,1.0,981.262,318.501,23.579,13.078,0.0,80.0,65.0,1.4,1586.375,1675.281,1911.667,634.026,65.006,48.129,71.093,62.236,62.576,1.391,2.042,0.257,70.086,56.083,15.434,14.049,16.954,20.412,120.353,76.054,118.534,45.089,59.267,44.756,-10.852,110.0,110.0,71.188,150.625,65.813,66.125,0.0,24.313,72.0,70.0,1000.0,500.0,0.027,103.25,71.25,71.0,0.012,70.125,150.625,65.563,74.313,45.969,44.688,72.0,70.0,1000.0,500.0,0.205,491.75,116.313,99.313,0.538,69.688,150.625,65.563,72.625,58.406,40.844,72.0,70.0,1000.0,500.0,0.21,498.25,116.188,95.438,0.557,69.938,150.625,64.938,76.188,59.906,46.469,72.0,70.0,1000.0,500.0,0.203,494.0,114.625,102.25,0.872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.0,533.5,533.0,302.75,532.0,531.5,526.0,0.968,-0.307,6.19,0.0,0.981,0.319,0.0,1.322,1.67,1.56
2072008,843,1.0,1.0,1.0,1.0,78.172,0.0,50.0,50.0,50.0,1.0,1.0,994.142,318.501,23.527,13.064,0.0,80.0,65.0,1.4,1609.625,1695.192,1913.519,651.409,65.113,48.022,70.985,62.016,62.467,1.387,2.049,0.249,70.128,56.091,15.489,14.02,16.999,20.304,114.674,75.203,113.07,45.017,59.267,44.756,-10.852,110.0,110.0,71.188,150.625,65.813,66.125,0.0,24.344,72.0,70.0,1000.0,500.0,0.027,101.0,71.375,70.75,0.012,70.0,150.625,65.563,74.25,45.938,43.688,72.0,70.0,1000.0,500.0,0.21,499.25,115.625,98.875,0.523,69.5,150.625,65.563,73.938,67.0,40.188,72.0,70.0,1000.0,500.0,0.214,504.0,117.313,100.125,0.834,70.125,150.625,64.875,75.875,53.375,46.375,72.0,70.0,1000.0,500.0,0.204,493.75,114.313,101.438,0.766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.0,533.5,533.0,303.0,532.0,532.0,526.0,0.956,-0.239,5.456,0.0,0.994,0.319,0.001,1.266,2.071,1.426
2072008,844,1.0,1.0,1.0,1.0,78.183,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,317.33,23.569,13.049,0.0,80.0,65.0,1.4,1595.375,1693.769,1915.37,645.613,65.113,48.022,70.985,62.236,62.685,1.421,2.095,0.249,70.186,56.153,15.434,14.077,17.155,20.519,120.353,75.735,118.387,44.944,59.267,44.683,-10.852,110.0,110.0,71.188,150.625,65.813,66.125,0.0,25.438,72.0,70.0,1000.0,500.0,0.022,96.313,71.375,70.75,0.012,70.125,150.625,65.563,74.125,50.625,43.0,72.0,70.0,1000.0,500.0,0.212,506.25,116.313,98.563,0.527,69.438,150.625,65.625,75.375,67.188,40.063,72.0,70.0,1000.0,500.0,0.212,505.75,117.938,103.875,1.029,70.125,150.625,64.938,75.5,53.344,46.469,72.0,70.0,1000.0,500.0,0.203,493.5,114.313,100.438,0.736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.0,533.5,533.0,303.0,531.5,532.0,526.0,1.039,-0.238,6.688,0.0,1.004,0.317,0.001,1.352,2.09,1.477
2072008,845,1.0,1.0,1.0,1.0,78.147,0.0,50.0,50.0,50.0,1.0,1.0,998.826,317.33,23.538,13.035,0.0,80.0,65.0,1.4,1602.875,1730.813,1922.778,651.409,65.006,48.022,71.093,62.016,62.576,1.398,2.095,0.249,70.094,56.059,15.462,14.077,17.343,20.412,114.527,75.203,113.144,45.017,59.267,44.756,-10.867,110.0,110.0,71.188,150.625,65.875,66.125,0.0,24.359,72.0,70.0,1000.0,500.0,0.027,103.063,71.375,70.75,0.012,70.0,150.625,65.563,74.25,50.625,43.375,72.0,70.0,1000.0,500.0,0.21,503.0,116.625,98.875,0.532,69.438,150.625,65.625,76.313,67.438,40.188,72.0,70.0,1000.0,500.0,0.212,505.25,117.313,104.875,1.034,70.125,150.625,64.938,75.375,53.313,46.281,72.0,70.0,1000.0,500.0,0.204,495.75,114.938,100.625,0.765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.0,533.5,533.0,302.75,531.0,532.0,526.0,0.828,-0.239,4.707,0.0,0.999,0.317,0.001,1.364,1.858,1.583
2072008,846,1.0,1.0,1.0,1.0,78.152,0.0,50.0,50.0,50.0,1.0,1.0,990.629,313.817,23.559,13.049,0.0,80.0,65.0,1.4,1602.875,1666.756,1913.519,638.371,65.006,48.022,71.093,62.126,62.467,1.417,2.024,0.249,70.109,56.082,15.434,14.049,17.407,20.412,120.796,75.735,118.608,45.017,59.057,44.829,-10.852,110.0,110.0,71.188,150.625,65.625,66.125,0.0,25.047,72.0,70.0,1000.0,500.0,0.024,97.125,71.25,70.875,0.012,70.0,150.625,65.563,74.25,50.625,44.469,72.0,70.0,1000.0,500.0,0.202,494.25,116.938,98.938,0.527,69.438,150.625,65.563,76.625,67.563,40.688,72.0,70.0,1000.0,500.0,0.209,501.5,116.313,104.375,1.029,69.813,150.625,64.938,75.375,59.844,46.219,72.0,70.0,1000.0,500.0,0.205,494.5,115.563,101.188,0.788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.5,533.5,533.0,303.0,532.5,532.0,526.0,1.144,-0.175,7.439,0.0,0.991,0.314,0.001,1.37,1.775,1.637
2072008,847,1.0,1.0,1.0,1.0,78.156,0.0,50.0,50.0,50.0,1.0,1.0,991.8,313.817,23.538,13.107,0.0,80.0,65.0,1.4,1584.813,1666.756,1907.964,638.371,65.006,48.022,71.202,61.906,62.576,1.444,1.978,0.257,70.082,56.092,15.406,13.991,17.433,20.519,114.527,75.203,113.144,45.089,59.057,44.829,-10.852,110.0,110.0,71.188,150.625,65.625,66.125,0.0,24.906,72.0,70.0,1000.0,500.0,0.025,100.438,71.25,71.0,0.012,70.125,150.625,65.563,74.25,50.625,44.031,72.0,70.0,1000.0,500.0,0.209,496.25,116.5,99.125,0.532,69.5,150.625,65.563,76.625,65.0,41.969,72.0,70.0,1000.0,500.0,0.203,490.75,116.375,103.875,0.981,69.938,150.625,64.875,75.438,59.844,46.188,72.0,70.0,1000.0,500.0,0.206,494.25,116.188,102.063,0.789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,533.5,533.0,302.75,530.5,532.0,526.0,0.828,-0.244,4.707,0.0,0.992,0.314,0.0,1.336,1.772,1.61
2072008,848,1.0,1.0,1.0,1.0,78.16,0.0,50.0,50.0,50.0,1.0,1.0,988.287,317.33,23.569,13.049,0.0,80.0,65.0,1.4,1585.125,1661.076,1904.261,636.922,65.006,48.022,71.202,62.236,62.467,1.44,2.017,0.257,70.099,56.121,15.462,13.991,17.395,20.304,120.28,75.841,118.239,45.017,59.162,44.756,-10.867,110.0,110.0,71.313,150.625,65.625,66.125,0.0,24.281,72.0,70.0,1000.0,500.0,0.027,103.438,71.25,70.875,0.012,70.125,150.625,65.563,74.25,45.938,43.531,72.0,70.0,1000.0,500.0,0.212,500.5,116.938,98.938,0.527,70.063,150.625,65.625,76.75,48.063,41.125,72.0,70.0,1000.0,500.0,0.208,495.75,116.875,104.313,0.697,69.938,150.625,64.938,75.625,59.875,45.906,72.0,70.0,1000.0,500.0,0.208,496.75,116.688,102.625,0.824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,533.5,533.0,302.75,532.0,532.0,526.0,1.082,-0.241,6.943,0.0,0.988,0.317,0.001,1.37,1.265,1.674
2072008,849,1.0,1.0,1.0,1.0,78.163,0.0,50.0,50.0,50.0,1.0,1.0,990.629,317.33,23.559,13.049,0.0,80.0,65.0,1.4,1585.375,1690.923,1919.074,639.819,65.006,48.022,71.202,62.016,62.467,1.387,2.035,0.242,70.093,56.126,15.462,13.991,17.284,20.304,114.306,75.203,112.922,45.017,59.267,44.829,-10.852,110.0,110.0,71.313,150.625,65.625,66.188,0.0,25.078,72.0,70.0,1000.0,500.0,0.024,96.813,71.25,71.0,0.012,70.0,150.625,65.563,74.25,50.625,44.313,72.0,70.0,1000.0,500.0,0.206,496.75,116.25,99.125,0.527,70.5,150.625,65.563,75.5,28.188,40.625,72.0,70.0,1000.0,500.0,0.211,500.0,116.875,100.875,0.404,69.938,150.625,64.938,75.813,59.906,45.813,72.0,70.0,1000.0,500.0,0.208,497.5,116.438,102.625,0.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,533.5,532.5,303.0,532.0,532.0,526.0,0.834,-0.172,4.714,0.0,0.991,0.317,0.0,1.304,0.934,1.657
2072008,850,1.0,1.0,1.0,1.0,78.167,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,316.159,23.59,13.122,0.0,80.0,65.0,1.4,1584.313,1689.5,1902.41,634.026,65.006,48.129,71.31,62.126,62.467,1.444,2.092,0.246,70.082,56.079,15.462,13.962,17.194,20.412,120.943,75.629,118.46,45.017,59.267,44.756,-10.852,110.0,110.0,71.188,150.625,65.813,66.125,0.0,24.828,72.0,70.0,1000.0,500.0,0.025,100.625,71.438,70.875,0.012,70.0,150.625,65.563,74.25,50.625,44.375,72.0,70.0,1000.0,500.0,0.207,497.5,116.625,98.875,0.534,70.813,150.625,65.625,73.563,20.25,40.688,72.0,70.0,1000.0,500.0,0.211,499.5,116.563,97.938,0.147,69.813,150.625,64.875,75.625,59.906,46.063,72.0,70.0,1000.0,500.0,0.206,495.5,115.563,102.25,0.832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,533.5,533.0,303.0,531.0,531.5,526.0,1.293,-0.24,8.452,0.0,1.001,0.316,0.001,1.37,0.396,1.601
2072008,851,1.0,1.0,1.0,1.0,78.17,0.0,50.0,50.0,50.0,1.0,1.0,995.313,317.33,23.538,13.078,0.0,80.0,65.0,1.4,1588.938,1683.811,1900.559,645.613,65.006,48.129,71.202,62.016,62.467,1.375,2.031,0.253,70.115,56.126,15.462,14.02,17.22,20.519,114.674,75.096,113.291,44.944,59.162,44.829,-10.867,110.0,110.0,71.188,150.625,65.813,66.188,0.0,24.266,72.0,70.0,1000.0,500.0,0.027,103.375,71.375,70.875,0.011,70.125,150.625,65.563,74.25,45.938,44.813,72.0,70.0,1000.0,500.0,0.206,496.25,117.0,98.938,0.528,70.813,150.625,65.625,71.438,19.969,40.313,72.0,70.0,1000.0,500.0,0.211,504.75,116.125,94.75,0.077,69.813,150.625,64.938,75.813,63.75,45.875,72.0,70.0,1000.0,500.0,0.208,497.0,115.313,102.625,0.937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,533.5,533.0,303.0,532.5,531.5,526.5,0.823,-0.106,4.706,0.0,0.995,0.317,0.001,1.378,0.238,1.718
2072008,852,1.0,1.0,1.0,1.0,78.22,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,317.33,23.6,13.064,0.0,80.0,65.0,1.4,1593.063,1682.389,1911.667,641.267,65.113,48.129,71.093,62.126,62.467,1.425,2.038,0.253,70.142,56.102,15.489,13.991,17.245,20.626,120.943,75.522,118.608,45.089,59.162,44.829,-10.852,110.0,110.0,71.188,150.625,65.813,66.125,0.0,25.297,72.0,70.0,1000.0,500.0,0.023,95.688,71.375,70.875,0.012,70.125,150.625,65.563,74.125,45.906,44.938,72.0,70.0,1000.0,500.0,0.207,497.25,116.313,99.125,0.526,70.625,150.625,65.625,69.688,27.422,40.25,72.0,70.0,1000.0,500.0,0.212,505.0,115.563,91.75,0.065,69.813,150.625,64.938,76.063,63.813,45.906,72.0,70.0,1000.0,500.0,0.207,496.5,115.813,103.188,0.931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,533.5,533.0,303.0,530.5,531.5,526.0,1.213,-0.241,7.952,0.0,1.011,0.317,0.001,1.306,0.224,1.699
2072008,853,1.0,1.0,1.0,1.0,78.177,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,317.33,23.59,13.078,0.0,80.0,65.0,1.4,1588.0,1696.615,1919.074,642.716,65.006,48.129,70.985,62.126,62.576,1.421,2.092,0.231,70.136,56.117,15.517,14.049,17.258,20.626,115.338,75.416,113.882,45.089,58.953,44.829,-10.852,110.0,110.0,71.063,150.625,65.813,66.125,0.0,24.688,72.0,70.0,1000.0,500.0,0.026,101.688,71.375,70.875,0.012,70.125,150.625,65.563,74.125,45.875,45.125,72.0,70.0,1000.0,500.0,0.206,497.0,116.375,98.75,0.524,70.5,150.625,65.625,69.063,37.594,40.219,72.0,70.0,1000.0,500.0,0.212,505.0,115.125,85.625,0.227,69.813,150.625,64.875,76.125,63.875,45.969,72.0,70.0,1000.0,500.0,0.206,496.0,116.188,103.5,0.94,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,533.5,533.0,303.0,532.5,531.5,526.0,0.86,-0.245,4.965,0.0,1.014,0.317,0.001,1.335,0.968,1.724
2072008,854,1.0,1.0,1.0,1.0,78.183,0.0,50.0,50.0,50.0,1.0,1.0,989.458,316.159,23.569,13.006,0.0,80.0,65.0,1.4,1598.875,1685.233,1909.816,654.308,65.006,48.129,70.768,62.236,62.685,1.364,2.102,0.238,70.152,56.107,15.517,14.106,17.284,20.84,120.501,75.735,117.796,45.162,59.057,44.902,-10.867,110.0,110.0,71.063,150.625,65.813,66.188,0.0,24.234,72.0,70.0,1000.0,500.0,0.027,103.375,71.375,71.0,0.012,70.0,150.625,65.563,74.125,45.844,45.344,72.0,70.0,1000.0,500.0,0.206,496.75,116.5,98.875,0.525,70.188,150.625,65.625,70.313,40.344,40.375,72.0,70.0,1000.0,500.0,0.21,504.5,115.688,85.438,0.281,69.813,150.625,64.938,76.375,60.125,46.344,72.0,70.0,1000.0,500.0,0.204,493.75,116.125,103.625,0.949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,533.5,533.0,302.75,531.5,532.0,526.0,1.424,-0.243,9.201,0.0,0.989,0.316,0.001,1.337,1.229,1.714
2072008,855,1.0,1.0,1.0,1.0,78.248,0.0,50.0,50.0,50.0,1.0,1.0,998.826,318.501,23.579,13.093,0.0,80.0,65.0,1.4,1591.375,1693.769,1913.519,645.613,65.113,48.129,70.768,62.016,62.576,1.398,2.07,0.238,70.133,56.105,15.517,14.164,17.304,20.733,115.412,75.309,114.178,45.089,59.057,44.829,-10.867,110.0,110.0,71.188,150.625,65.813,66.188,0.0,25.422,72.0,70.0,1000.0,500.0,0.023,94.938,71.375,71.0,0.012,70.125,150.625,65.563,74.125,41.094,44.281,72.0,70.0,1000.0,500.0,0.213,506.25,116.313,98.875,0.496,70.188,150.625,65.625,71.063,40.313,40.594,72.0,70.0,1000.0,500.0,0.209,502.75,115.688,89.313,0.321,69.938,150.625,64.938,76.125,53.625,46.531,72.0,70.0,1000.0,500.0,0.203,493.25,115.813,103.125,0.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,533.5,533.0,303.0,532.5,532.0,526.0,0.726,-0.244,4.206,0.0,0.999,0.319,0.001,1.25,1.224,1.601
2072008,856,1.0,1.0,1.0,1.0,78.257,0.0,50.0,50.0,50.0,1.0,1.0,997.655,317.33,23.559,13.035,0.0,80.0,65.0,1.4,1589.125,1665.336,1902.41,644.165,65.113,48.022,70.768,62.016,62.576,1.36,1.918,0.246,70.046,56.043,15.573,14.192,17.382,20.626,119.837,75.416,117.205,45.162,59.162,44.902,-10.852,110.0,110.0,71.188,150.625,65.625,66.188,0.0,24.563,72.0,70.0,1000.0,500.0,0.026,102.188,71.375,71.0,0.012,70.125,150.625,65.563,73.938,45.75,45.813,72.0,70.0,1000.0,500.0,0.204,493.75,116.313,98.25,0.492,69.938,150.625,65.625,71.75,46.938,41.594,72.0,70.0,1000.0,500.0,0.203,495.0,116.125,91.75,0.403,69.938,150.625,64.875,76.063,53.594,46.406,72.0,70.0,1000.0,500.0,0.205,493.25,115.938,102.5,0.854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,533.5,533.0,303.0,531.5,532.0,526.0,1.396,-0.242,8.951,0.0,0.998,0.317,0.001,1.284,1.42,1.659
2072008,857,1.0,1.0,1.0,1.0,78.214,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,318.501,23.579,13.078,0.0,80.0,65.0,1.4,1589.125,1688.078,1911.667,657.207,65.006,47.915,70.768,61.906,62.467,1.417,2.063,0.253,70.101,56.082,15.601,14.164,17.446,20.626,115.338,75.203,114.03,45.162,59.267,44.902,-10.852,110.0,110.0,71.188,150.625,65.625,66.125,0.0,24.172,72.0,70.0,1000.0,500.0,0.027,103.188,71.375,71.0,0.012,70.25,150.625,65.563,73.938,45.688,44.969,72.0,70.0,1000.0,500.0,0.208,498.75,116.5,98.0,0.487,69.688,150.625,65.563,72.625,58.313,40.375,72.0,70.0,1000.0,500.0,0.213,501.75,116.125,95.063,0.65,69.938,150.625,64.938,75.875,60.094,46.25,72.0,70.0,1000.0,500.0,0.205,494.5,115.938,102.5,0.854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,533.5,533.0,303.0,532.5,532.0,526.0,0.768,-0.241,4.458,0.0,1.002,0.319,0.001,1.302,1.978,1.659
2072008,858,1.0,1.0,1.0,1.0,78.217,0.0,50.0,50.0,50.0,1.0,1.0,997.655,317.33,23.611,13.006,0.0,80.0,65.0,1.4,1584.938,1702.309,1913.519,663.006,65.006,48.022,70.768,62.016,62.467,1.36,2.12,0.238,70.086,56.079,15.573,14.164,17.42,20.626,119.985,75.522,117.205,45.162,59.162,44.902,-10.852,110.0,110.0,71.188,150.625,65.813,66.125,0.0,25.656,72.0,70.0,1000.0,500.0,0.022,95.438,71.438,70.875,0.012,70.125,150.625,65.563,73.688,40.938,44.156,72.0,70.0,1000.0,500.0,0.216,504.5,116.375,98.125,0.489,69.625,150.625,65.563,73.813,60.219,39.969,72.0,70.0,1000.0,500.0,0.213,506.25,116.313,99.125,0.712,70.125,150.625,64.938,75.875,60.094,46.219,72.0,70.0,1000.0,500.0,0.205,494.5,115.625,102.438,0.857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,533.5,533.0,302.75,532.0,532.0,526.0,1.476,-0.242,9.474,0.0,0.998,0.317,0.001,1.29,1.768,1.633
2072008,859,1.0,1.0,1.0,1.0,78.218,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,318.501,23.569,13.064,0.0,80.0,65.0,1.4,1593.75,1703.733,1917.222,664.456,65.006,47.915,70.877,61.906,62.685,1.425,2.085,0.257,70.142,56.146,15.573,14.135,17.485,20.733,115.854,75.096,114.694,45.162,59.267,44.902,-10.852,110.0,110.0,71.188,150.625,65.625,66.125,0.0,24.406,72.0,70.0,1000.0,500.0,0.027,103.063,71.375,71.0,0.012,70.25,150.625,65.563,73.625,45.594,43.969,72.0,70.0,1000.0,500.0,0.214,506.75,116.5,98.0,0.477,69.688,150.625,65.563,74.688,60.344,40.031,72.0,70.0,1000.0,500.0,0.213,506.0,116.375,101.313,0.797,70.125,150.625,64.938,75.625,60.063,46.313,72.0,70.0,1000.0,500.0,0.205,494.0,115.563,101.25,0.767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,533.5,533.0,302.75,532.0,532.0,526.0,0.671,-0.241,3.951,0.0,1.027,0.319,0.001,1.275,1.735,1.587
2072008,900,1.0,1.0,1.0,1.0,78.159,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,320.843,23.548,13.093,0.0,80.0,65.0,1.4,1604.0,1700.885,1915.37,663.006,64.899,48.022,70.985,62.016,62.467,1.421,2.081,0.253,70.237,56.241,15.601,14.106,17.576,20.733,120.28,75.416,117.5,45.089,59.372,44.902,-10.852,110.0,110.0,71.188,150.625,65.625,66.188,0.0,24.766,72.0,70.0,1000.0,500.0,0.025,98.875,71.375,71.0,0.012,70.125,150.625,65.563,73.625,45.531,44.813,72.0,70.0,1000.0,500.0,0.209,502.5,116.25,97.688,0.469,70.0,150.625,65.563,75.188,47.219,40.219,72.0,70.0,1000.0,500.0,0.213,504.75,116.375,101.375,0.578,69.938,150.625,64.875,75.438,53.531,46.438,72.0,70.0,1000.0,500.0,0.204,492.75,115.625,101.438,0.766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,533.5,533.0,302.75,532.0,532.0,526.0,1.459,-0.171,9.448,0.0,1.019,0.321,0.001,1.258,1.253,1.571
2072008,901,1.0,1.0,1.0,1.0,78.159,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,319.672,23.569,13.035,0.0,80.0,65.0,1.4,1613.375,1685.233,1913.519,636.922,65.006,48.022,70.985,62.016,62.467,1.387,2.113,0.249,70.204,56.198,15.656,14.077,17.537,20.733,115.854,75.203,114.621,45.089,59.162,44.902,-10.852,110.0,110.0,71.313,150.625,65.625,66.125,0.0,25.0,72.0,70.0,1000.0,500.0,0.025,99.688,71.375,71.0,0.012,70.125,150.625,65.563,73.625,45.5,45.344,72.0,70.0,1000.0,500.0,0.206,495.75,116.375,97.625,0.482,70.313,150.625,65.563,74.688,40.563,40.969,72.0,70.0,1000.0,500.0,0.206,498.75,116.375,99.563,0.417,69.938,150.625,64.875,75.438,53.5,46.156,72.0,70.0,1000.0,500.0,0.206,495.0,115.625,101.438,0.784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,533.0,532.5,303.0,531.0,532.0,526.0,0.715,-0.173,4.2,0.0,1.001,0.32,0.001,1.306,1.013,1.608
2072008,902,1.0,1.0,1.0,1.0,78.202,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,316.159,23.579,13.035,0.0,80.0,65.0,1.4,1611.75,1658.236,1904.261,636.922,64.899,48.022,70.985,62.016,62.467,1.413,2.013,0.253,70.251,56.21,15.628,14.077,17.537,20.733,119.911,75.629,117.131,45.162,59.057,44.902,-10.852,110.0,110.0,71.313,150.625,65.813,66.125,0.0,24.266,72.0,70.0,1000.0,500.0,0.027,103.375,71.438,71.0,0.012,70.0,150.625,65.563,73.625,45.5,44.594,72.0,70.0,1000.0,500.0,0.212,501.25,116.0,97.625,0.461,70.625,150.625,65.563,73.625,27.25,41.781,72.0,70.0,1000.0,500.0,0.202,493.0,116.188,97.125,0.281,70.125,150.625,64.938,75.375,53.469,46.438,72.0,70.0,1000.0,500.0,0.205,493.0,115.563,101.25,0.773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,533.5,533.0,303.0,531.5,532.0,526.0,1.48,-0.244,9.462,0.0,1.002,0.316,0.001,1.224,0.774,1.599
2072008,903,1.0,1.0,1.0,1.0,78.256,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,317.33,23.538,13.049,0.0,80.0,65.0,1.4,1592.0,1682.389,1893.155,632.579,65.113,48.129,70.985,62.016,62.467,1.444,2.127,0.246,70.166,56.146,15.712,14.106,17.511,20.84,116.371,75.629,115.211,45.089,59.057,44.829,-10.852,110.0,110.0,71.313,150.625,65.625,66.125,0.0,25.344,72.0,70.0,1000.0,500.0,0.023,95.625,71.375,71.0,0.012,70.0,150.625,65.563,73.625,45.5,43.938,72.0,70.0,1000.0,500.0,0.214,507.5,116.375,97.5,0.491,70.813,150.625,65.563,72.313,19.328,41.406,72.0,70.0,1000.0,500.0,0.203,496.0,116.0,93.438,0.096,69.938,150.625,64.875,75.375,53.438,46.219,72.0,70.0,1000.0,500.0,0.205,494.5,115.563,101.313,0.746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,533.0,533.0,303.0,532.0,532.0,526.0,0.67,-0.243,3.945,0.0,1.005,0.317,0.001,1.339,0.313,1.536
2072008,904,1.0,1.0,1.0,1.0,78.211,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,319.672,23.527,13.064,0.0,80.0,65.0,1.4,1592.875,1692.346,1915.37,636.922,65.006,48.236,70.877,62.236,62.576,1.429,2.085,0.257,70.25,56.205,15.712,14.164,17.433,20.947,119.395,75.522,116.467,45.162,59.162,44.975,-10.852,110.0,110.0,71.188,150.625,65.625,66.188,0.0,24.672,72.0,70.0,1000.0,500.0,0.026,101.875,71.375,71.0,0.012,70.0,150.625,65.563,73.938,50.188,44.125,72.0,70.0,1000.0,500.0,0.212,507.0,116.625,97.688,0.481,70.688,150.625,65.563,70.5,22.969,41.219,72.0,70.0,1000.0,500.0,0.205,497.25,115.5,91.75,0.066,70.125,150.625,64.875,75.375,53.406,46.156,72.0,70.0,1000.0,500.0,0.206,495.5,115.563,101.313,0.756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,533.5,533.0,303.0,531.5,532.0,526.0,1.57,-0.174,9.945,0.0,1.014,0.32,0.001,1.316,0.227,1.557
2072008,905,1.0,1.0,1.0,1.0,78.275,0.0,50.0,50.0,50.0,1.0,1.0,997.655,318.501,23.538,13.02,0.0,80.0,65.0,1.4,1592.875,1678.124,1898.708,639.819,65.113,48.236,70.768,62.126,62.576,1.433,1.992,0.26,70.176,56.193,15.684,14.164,17.433,21.055,116.223,75.522,114.99,45.162,59.057,44.975,-10.852,110.0,110.0,71.313,150.625,65.813,66.125,0.0,24.188,72.0,70.0,1000.0,500.0,0.027,103.688,71.375,71.0,0.012,70.0,150.625,65.563,73.688,50.188,45.531,72.0,70.0,1000.0,500.0,0.205,495.75,116.25,97.938,0.493,70.5,150.625,65.563,69.188,30.313,41.719,72.0,70.0,1000.0,500.0,0.204,492.0,115.0,90.5,0.071,70.125,150.625,64.938,75.375,53.375,45.719,72.0,70.0,1000.0,500.0,0.208,498.0,115.563,101.25,0.768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,533.5,532.5,302.75,531.5,532.0,526.0,0.713,-0.175,4.194,0.0,0.998,0.319,0.001,1.305,0.251,1.589
2072008,906,1.0,1.0,1.0,1.0,78.295,0.0,50.0,50.0,50.0,1.0,1.0,976.578,319.672,23.559,13.093,0.0,80.0,65.0,1.4,1596.813,1656.817,1902.41,629.683,65.113,48.236,70.768,62.126,62.685,1.372,2.109,0.238,70.208,56.142,15.684,14.221,17.407,21.162,119.395,75.309,116.54,45.017,59.162,44.902,-10.852,110.0,110.0,71.313,150.625,65.813,66.125,0.0,25.609,72.0,70.0,1000.0,500.0,0.023,94.5,71.375,71.0,0.012,70.125,150.625,65.563,73.688,45.469,45.188,72.0,70.0,1000.0,500.0,0.207,496.75,116.5,97.938,0.486,70.188,150.625,65.625,68.75,39.594,41.375,72.0,70.0,1000.0,500.0,0.206,494.75,114.813,84.438,0.267,70.125,150.625,64.938,75.375,59.875,45.563,72.0,70.0,1000.0,500.0,0.209,499.0,115.625,101.313,0.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,533.0,533.0,302.75,531.5,532.0,526.0,1.526,-0.106,9.71,0.0,0.977,0.32,0.001,1.304,1.172,1.613
2072008,907,1.0,1.0,1.0,1.0,78.315,0.0,50.0,50.0,50.0,1.0,1.0,988.287,317.33,23.611,13.035,0.0,80.0,65.0,1.4,1583.75,1669.598,1917.222,639.819,65.113,48.236,70.66,62.126,62.576,1.391,2.042,0.246,70.2,56.165,15.628,14.307,17.459,21.162,116.739,75.629,115.507,45.089,59.162,44.829,-10.852,110.0,110.0,71.313,150.625,65.813,66.188,0.0,24.438,72.0,70.0,1000.0,500.0,0.027,103.125,71.375,71.0,0.012,70.0,150.625,65.563,73.938,50.125,44.469,72.0,70.0,1000.0,500.0,0.212,502.0,116.5,98.0,0.486,70.188,150.625,65.625,70.25,39.5,41.188,72.0,70.0,1000.0,500.0,0.207,495.75,115.438,85.313,0.318,70.125,150.625,65.0,75.375,53.344,45.313,72.0,70.0,1000.0,500.0,0.211,501.0,115.625,101.313,0.767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,533.0,533.0,303.0,531.5,532.0,526.5,0.708,-0.241,4.203,0.0,0.988,0.317,0.001,1.299,1.385,1.587
2072008,908,1.0,1.0,1.0,1.0,78.337,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,316.159,23.527,13.151,0.0,80.0,65.0,1.4,1593.188,1700.885,1920.926,660.106,65.113,48.236,70.552,62.236,62.576,1.398,2.106,0.249,70.177,56.126,15.712,14.279,17.608,21.162,118.657,75.629,115.654,45.162,59.162,44.975,-10.852,110.0,110.0,71.313,150.625,65.813,66.188,0.0,24.219,72.0,70.0,1000.0,500.0,0.027,103.0,71.375,71.0,0.012,70.25,150.625,65.625,73.938,45.406,44.156,72.0,70.0,1000.0,500.0,0.213,506.25,116.375,98.125,0.486,70.188,150.625,65.625,71.188,39.438,40.0,72.0,70.0,1000.0,500.0,0.213,505.75,115.5,90.0,0.334,70.125,150.625,64.938,75.375,53.281,45.438,72.0,70.0,1000.0,500.0,0.21,500.5,115.625,101.25,0.739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,533.0,533.0,303.0,531.5,532.0,526.0,1.642,-0.176,10.202,0.0,1.018,0.316,0.001,1.282,1.231,1.535
2072008,909,1.0,1.0,1.0,1.0,78.408,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,318.501,23.569,13.122,0.0,80.0,65.0,1.4,1598.0,1708.006,1919.074,664.456,65.219,48.129,70.66,62.126,62.576,1.421,2.131,0.257,70.288,56.211,15.684,14.279,17.719,21.269,117.034,75.629,115.802,45.235,59.162,44.975,-10.852,110.0,110.0,71.313,150.625,65.813,66.125,0.0,25.609,72.0,70.0,1000.0,500.0,0.022,94.188,71.375,71.0,0.012,70.125,150.625,65.563,73.938,40.688,44.406,72.0,70.0,1000.0,500.0,0.21,504.5,116.375,98.0,0.479,70.0,150.625,65.625,71.75,46.031,40.0,72.0,70.0,1000.0,500.0,0.213,506.0,115.563,92.0,0.388,70.125,150.625,64.938,75.188,53.25,45.438,72.0,70.0,1000.0,500.0,0.21,499.75,115.563,101.063,0.746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,533.5,533.0,303.0,531.0,532.0,526.0,0.701,-0.245,4.195,0.0,1.014,0.319,0.001,1.272,1.321,1.563
2072008,910,1.0,1.0,1.0,1.0,78.382,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,318.501,23.517,13.093,0.0,80.0,65.0,1.4,1598.0,1716.554,1928.335,667.356,65.113,48.236,70.66,62.126,62.576,1.413,2.109,0.235,70.289,56.179,15.656,14.307,17.744,21.269,118.067,75.096,115.064,45.235,59.267,44.975,-10.852,110.0,110.0,71.313,150.625,65.813,66.188,0.0,24.422,72.0,70.0,1000.0,500.0,0.027,102.75,71.438,71.0,0.012,70.125,150.625,65.563,73.688,40.656,44.813,72.0,70.0,1000.0,500.0,0.208,500.75,116.375,98.0,0.481,70.0,150.625,65.625,72.25,46.063,40.0,72.0,70.0,1000.0,500.0,0.213,505.75,116.0,93.75,0.398,70.125,150.625,64.938,75.188,53.25,45.281,72.0,70.0,1000.0,500.0,0.212,500.25,115.188,101.188,0.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,533.5,532.5,302.75,532.0,532.0,526.0,1.643,-0.243,10.2,0.0,1.013,0.319,0.001,1.277,1.28,1.518
2072008,911,1.0,1.0,1.0,1.0,78.403,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,318.501,23.6,13.064,0.0,80.0,65.0,1.4,1608.875,1733.667,1913.519,660.106,65.113,48.236,70.66,62.126,62.576,1.413,2.106,0.242,70.257,56.2,15.656,14.307,17.874,21.162,117.772,75.629,116.54,45.235,59.162,44.975,-10.852,110.0,110.0,71.188,150.625,65.813,66.188,0.0,24.406,72.0,70.0,1000.0,500.0,0.027,101.125,71.438,71.0,0.012,70.125,150.625,65.563,73.688,40.594,44.781,72.0,70.0,1000.0,500.0,0.207,501.25,116.313,98.125,0.476,70.0,150.625,65.625,72.75,46.063,40.0,72.0,70.0,1000.0,500.0,0.213,507.5,116.0,95.25,0.479,70.125,150.625,64.938,75.375,53.219,45.281,72.0,70.0,1000.0,500.0,0.212,502.0,115.188,101.188,0.759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,533.0,533.0,303.0,530.5,532.0,526.0,0.69,-0.244,4.2,0.0,1.019,0.319,0.001,1.251,1.436,1.536
2072008,912,1.0,1.0,1.0,1.0,78.422,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,316.159,23.569,13.078,0.0,80.0,65.0,1.4,1608.625,1675.281,1909.816,639.819,65.113,48.236,70.768,62.126,62.576,1.417,2.077,0.26,70.22,56.123,15.628,14.307,17.971,21.162,118.878,75.203,116.024,45.162,59.267,44.902,-10.852,110.0,110.0,71.188,150.625,65.813,66.188,0.0,25.5,72.0,70.0,1000.0,500.0,0.022,96.063,71.375,71.0,0.012,70.25,150.625,65.625,73.688,40.531,45.5,72.0,70.0,1000.0,500.0,0.205,494.25,116.5,97.938,0.483,70.063,150.625,65.625,73.188,43.313,39.938,72.0,70.0,1000.0,500.0,0.214,506.25,116.125,96.75,0.487,70.25,150.625,64.938,75.188,53.156,45.719,72.0,70.0,1000.0,500.0,0.208,497.75,115.188,100.875,0.756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,533.0,533.0,302.75,532.0,532.0,526.0,1.54,-0.241,9.712,0.0,1.006,0.316,0.001,1.295,1.364,1.564
2072008,913,1.0,1.0,1.0,1.0,78.492,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,318.501,23.559,13.107,0.0,80.0,65.0,1.4,1591.313,1692.346,1911.667,652.858,65.113,48.343,70.877,62.126,62.576,1.417,2.06,0.242,70.19,56.162,15.656,14.307,18.023,21.162,118.067,75.735,116.91,45.162,59.162,44.902,-10.852,110.0,110.0,71.313,150.625,65.813,66.125,0.0,24.422,72.0,70.0,1000.0,500.0,0.027,102.688,71.438,71.0,0.012,70.25,150.625,65.625,73.688,40.5,44.719,72.0,70.0,1000.0,500.0,0.213,500.75,116.313,98.0,0.492,70.313,150.625,65.688,73.313,36.469,40.313,72.0,70.0,1000.0,500.0,0.212,503.75,116.125,96.875,0.364,70.125,150.625,65.0,75.375,53.125,45.563,72.0,70.0,1000.0,500.0,0.21,499.0,115.188,100.875,0.755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,533.5,533.0,303.0,532.0,532.0,526.0,0.644,-0.243,3.937,0.0,1.006,0.319,0.001,1.302,1.013,1.562
2072008,914,1.0,1.0,1.0,1.0,78.47,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,320.843,23.579,13.093,0.0,80.0,65.0,1.4,1602.063,1709.43,1909.816,658.656,65.113,48.129,70.877,62.236,62.576,1.41,2.117,0.242,70.168,56.128,15.684,14.221,18.036,21.162,117.034,75.203,114.178,45.307,59.057,44.975,-10.852,110.0,110.0,71.313,150.625,65.875,66.188,0.0,24.406,72.0,70.0,1000.0,500.0,0.027,100.875,71.375,71.0,0.012,70.25,150.625,65.625,73.688,40.406,44.219,72.0,70.0,1000.0,500.0,0.215,503.75,116.375,97.688,0.474,70.688,150.625,65.625,72.375,22.203,40.219,72.0,70.0,1000.0,500.0,0.21,505.0,115.813,94.813,0.179,70.125,150.625,64.938,75.188,53.094,45.781,72.0,70.0,1000.0,500.0,0.208,497.5,115.188,101.063,0.745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,533.0,533.0,303.25,531.5,532.5,526.0,1.61,-0.316,9.729,0.0,1.013,0.321,0.001,1.28,0.543,1.521
2072008,915,1.0,1.0,1.0,1.0,78.54,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,318.501,23.548,13.006,0.0,80.0,65.0,1.4,1594.875,1695.192,1909.816,657.207,65.113,48.236,70.768,62.346,62.685,1.398,2.092,0.242,70.209,56.135,15.656,14.25,17.894,21.162,118.288,76.054,116.984,45.162,59.057,44.975,-10.852,110.0,110.0,71.313,150.625,65.813,66.188,0.0,25.281,72.0,70.0,1000.0,500.0,0.023,97.375,71.375,71.0,0.012,70.25,150.625,65.563,73.625,40.344,43.969,72.0,70.0,1000.0,500.0,0.215,506.25,115.938,97.5,0.449,70.688,150.625,65.625,71.063,18.047,40.563,72.0,70.0,1000.0,500.0,0.21,502.25,115.563,91.813,0.113,70.25,150.625,65.0,75.188,53.031,46.063,72.0,70.0,1000.0,500.0,0.206,495.5,115.313,100.875,0.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,533.0,532.5,302.75,531.5,532.0,526.0,0.727,-0.175,4.435,0.0,1.007,0.319,0.001,1.196,0.388,1.521
2072008,916,1.0,1.0,1.0,1.0,78.568,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,319.672,23.538,13.064,0.0,80.0,65.0,1.4,1601.875,1698.039,1920.926,663.006,65.219,48.236,70.768,62.346,62.794,1.406,2.042,0.249,70.176,56.141,15.684,14.25,17.822,21.376,117.329,75.309,114.399,45.162,59.162,44.975,-10.867,110.0,110.0,71.313,150.625,65.813,66.313,0.0,24.391,72.0,70.0,1000.0,500.0,0.027,102.813,71.375,71.0,0.012,70.25,150.625,65.625,73.5,40.25,44.469,72.0,70.0,1000.0,500.0,0.209,503.75,116.313,97.125,0.452,70.625,150.625,65.625,69.875,25.5,40.688,72.0,70.0,1000.0,500.0,0.208,501.25,115.063,88.688,0.096,69.938,150.625,65.0,75.188,59.531,46.219,72.0,70.0,1000.0,500.0,0.205,494.5,115.563,100.875,0.755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,533.5,532.5,303.0,531.0,532.0,526.0,1.641,-0.174,9.963,0.0,1.013,0.32,0.001,1.253,0.366,1.603
2072008,917,1.0,1.0,1.0,1.0,78.606,0.0,50.0,50.0,50.0,1.0,1.0,997.655,314.988,23.579,13.107,0.0,80.0,65.0,1.4,1616.688,1665.336,1902.41,628.235,65.219,48.129,70.768,62.236,62.685,1.425,1.971,0.231,70.151,56.164,15.601,14.307,17.835,21.376,117.993,75.735,116.688,45.235,59.162,44.975,-10.867,110.0,110.0,71.313,150.625,65.813,66.188,0.0,24.734,72.0,70.0,1000.0,500.0,0.025,98.813,71.375,71.0,0.012,70.125,150.625,65.625,73.5,44.906,45.219,72.0,70.0,1000.0,500.0,0.204,499.25,116.313,97.125,0.461,70.5,150.625,65.688,69.0,35.625,41.844,72.0,70.0,1000.0,500.0,0.204,491.25,114.875,85.625,0.144,69.813,150.625,65.0,75.188,63.344,46.125,72.0,70.0,1000.0,500.0,0.206,494.75,115.563,101.688,0.823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,533.0,533.0,303.0,532.0,532.0,526.0,0.728,-0.245,4.444,0.0,0.998,0.315,0.001,1.278,0.609,1.65
2072008,918,1.0,1.0,1.0,1.0,78.582,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,319.672,23.59,13.093,0.0,80.0,65.0,1.4,1608.438,1658.236,1913.519,623.893,65.113,48.236,70.66,62.346,62.576,1.444,2.131,0.242,70.146,56.154,15.656,14.307,17.809,21.269,116.961,75.096,114.104,45.235,59.057,45.048,-10.852,110.0,110.0,71.313,150.625,65.875,66.125,0.0,25.031,72.0,70.0,1000.0,500.0,0.024,99.313,71.375,71.0,0.012,70.125,150.625,65.625,73.5,44.844,45.219,72.0,70.0,1000.0,500.0,0.207,496.25,116.313,97.125,0.448,70.188,150.625,65.625,69.375,38.406,41.063,72.0,70.0,1000.0,500.0,0.208,496.5,115.0,83.313,0.24,69.75,150.625,65.0,75.625,65.375,45.969,72.0,70.0,1000.0,500.0,0.207,496.75,115.563,102.938,0.909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,533.0,532.5,303.0,531.0,532.0,526.0,1.61,-0.177,9.737,0.0,1.005,0.32,0.001,1.242,1.099,1.659
2072008,919,1.0,1.0,1.0,1.0,78.651,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,319.672,23.559,13.02,0.0,80.0,65.0,1.4,1601.25,1683.811,1917.222,652.858,65.113,48.236,70.66,62.236,62.685,1.41,2.07,0.246,70.225,56.189,15.74,14.307,17.894,21.376,118.952,75.948,117.5,45.235,59.162,45.048,-10.852,110.0,110.0,71.375,150.625,65.813,66.188,0.0,24.359,72.0,70.0,1000.0,500.0,0.027,102.813,71.375,71.0,0.012,70.25,150.625,65.625,73.5,40.094,44.625,72.0,70.0,1000.0,500.0,0.211,500.75,116.625,97.125,0.452,70.188,150.625,65.625,70.313,38.344,39.969,72.0,70.0,1000.0,500.0,0.213,506.0,115.125,85.438,0.248,69.75,150.625,65.0,76.063,65.438,45.938,72.0,70.0,1000.0,500.0,0.208,496.0,115.625,103.438,0.999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,533.5,532.5,303.0,532.0,532.0,526.0,0.795,-0.175,4.939,0.0,1.009,0.32,0.001,1.274,1.064,1.76
2072008,920,1.0,1.0,1.0,1.0,78.628,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,319.672,23.527,13.122,0.0,80.0,65.0,1.4,1598.438,1699.462,1909.816,661.556,65.113,48.236,70.66,62.236,62.576,1.406,2.134,0.242,70.236,56.195,15.656,14.307,18.01,21.483,116.518,75.096,113.734,45.235,59.057,45.048,-10.852,110.0,110.0,71.188,150.625,65.875,66.188,0.0,24.203,72.0,70.0,1000.0,500.0,0.027,102.125,71.438,71.0,0.012,70.25,150.625,65.625,73.5,44.719,43.906,72.0,70.0,1000.0,500.0,0.213,508.0,116.5,97.313,0.452,70.188,150.625,65.688,71.0,35.406,40.313,72.0,70.0,1000.0,500.0,0.212,504.5,115.5,88.625,0.3,69.75,150.625,65.0,76.125,65.563,46.0,72.0,70.0,1000.0,500.0,0.206,496.25,115.625,103.813,1.089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,533.0,532.5,302.75,532.0,532.5,526.5,1.581,-0.178,9.464,0.0,1.018,0.32,0.001,1.253,1.165,1.859
2072008,921,1.0,1.0,1.0,1.0,78.653,0.0,50.0,50.0,50.0,1.0,1.0,997.655,318.501,23.559,13.035,0.0,80.0,65.0,1.4,1593.625,1675.281,1907.964,649.96,65.113,48.343,70.66,62.236,62.685,1.425,2.074,0.242,70.137,56.152,15.628,14.279,18.075,21.483,119.69,75.948,118.239,45.307,59.057,45.048,-10.867,110.0,110.0,71.313,150.625,65.875,66.188,0.0,25.656,72.0,70.0,1000.0,500.0,0.022,94.063,71.438,71.0,0.012,70.25,150.625,65.625,73.438,39.938,45.563,72.0,70.0,1000.0,500.0,0.205,495.5,116.375,97.313,0.439,70.0,150.625,65.625,71.438,44.875,40.313,72.0,70.0,1000.0,500.0,0.212,504.5,115.5,89.813,0.297,69.625,150.625,65.0,76.438,70.375,45.781,72.0,70.0,1000.0,500.0,0.208,497.25,115.625,104.375,1.102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,533.5,532.5,303.0,531.0,532.0,526.0,0.781,-0.246,4.935,0.0,0.998,0.319,0.001,1.209,1.103,1.792
2072008,922,1.0,1.0,1.0,1.0,78.731,0.0,50.0,50.0,50.0,1.0,1.0,999.997,316.159,23.569,13.078,0.0,80.0,65.0,1.4,1593.625,1682.389,1911.667,658.656,65.219,48.45,70.877,62.236,62.685,1.417,2.077,0.246,70.175,56.133,15.628,14.25,18.023,21.59,115.633,75.203,112.996,45.235,59.267,45.048,-10.852,110.0,110.0,71.375,150.625,65.813,66.188,0.0,24.406,72.0,70.0,1000.0,500.0,0.027,102.875,71.375,71.0,0.012,70.25,150.625,65.625,73.5,39.875,45.281,72.0,70.0,1000.0,500.0,0.207,496.0,116.375,97.0,0.435,70.063,150.625,65.688,71.813,42.125,40.438,72.0,70.0,1000.0,500.0,0.21,503.5,115.688,91.813,0.352,69.625,150.625,65.0,76.688,70.5,45.844,72.0,70.0,1000.0,500.0,0.208,497.5,115.563,104.875,1.196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,533.0,532.5,302.75,531.0,532.0,526.0,1.537,-0.174,8.983,0.0,1.0,0.316,0.001,1.218,1.215,1.848
2072008,923,1.0,1.0,1.0,1.0,78.718,0.0,50.0,50.0,50.0,1.0,1.0,998.826,316.159,23.548,13.078,0.0,80.0,65.0,1.4,1598.125,1675.281,1902.41,649.96,65.113,48.343,70.768,62.346,62.685,1.417,2.077,0.253,70.185,56.15,15.656,14.279,17.958,21.483,119.542,76.267,118.091,45.235,59.162,45.048,-10.852,110.0,110.0,71.313,150.625,65.875,66.313,0.0,24.375,72.0,70.0,1000.0,500.0,0.027,101.25,71.375,71.25,0.012,70.25,150.625,65.625,73.5,39.781,45.219,72.0,70.0,1000.0,500.0,0.208,497.0,116.313,96.875,0.439,70.063,150.625,65.688,72.25,38.188,40.531,72.0,70.0,1000.0,500.0,0.21,502.5,116.0,93.25,0.334,69.625,150.625,65.0,77.0,70.625,45.906,72.0,70.0,1000.0,500.0,0.207,496.25,115.625,104.875,1.192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,533.5,532.5,303.0,532.5,532.0,526.5,0.79,-0.176,4.933,0.0,0.999,0.316,0.0,1.233,1.098,1.852
2072008,924,1.0,1.0,1.0,1.0,78.803,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,316.159,23.548,13.078,0.0,80.0,65.0,1.4,1594.563,1680.967,1913.519,651.409,65.219,48.557,70.985,62.346,62.902,1.379,2.102,0.249,70.293,56.249,15.684,14.221,17.932,21.698,114.01,75.309,112.11,45.235,59.162,45.048,-10.852,110.0,110.0,71.313,150.625,65.875,66.188,0.0,25.266,72.0,70.0,1000.0,500.0,0.023,97.625,71.375,71.0,0.012,70.25,150.625,65.625,73.5,39.688,44.375,72.0,70.0,1000.0,500.0,0.213,503.25,116.375,96.875,0.445,70.5,150.625,65.625,72.375,28.719,40.344,72.0,70.0,1000.0,500.0,0.21,505.25,116.125,93.75,0.347,69.625,150.625,65.0,77.063,70.75,45.844,72.0,70.0,1000.0,500.0,0.207,497.0,115.688,105.188,1.192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,533.0,533.0,303.0,531.0,532.5,526.5,1.156,-0.176,6.47,0.0,1.005,0.316,0.001,1.254,1.122,1.809
2072008,925,1.0,1.0,1.0,1.0,78.842,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,318.501,23.569,13.064,0.0,80.0,65.0,1.4,1598.625,1690.923,1924.631,661.556,65.326,48.45,70.985,62.455,62.902,1.368,2.045,0.246,70.266,56.196,15.628,14.192,18.049,21.805,120.943,76.161,118.903,45.307,59.162,45.048,-10.852,110.0,110.0,71.375,150.625,65.875,66.313,0.0,24.391,72.0,70.0,1000.0,500.0,0.027,102.813,71.375,71.25,0.012,70.25,150.625,65.625,73.5,39.625,44.406,72.0,70.0,1000.0,500.0,0.213,502.5,116.375,97.0,0.442,70.625,150.625,65.688,72.125,24.766,40.625,72.0,70.0,1000.0,500.0,0.209,502.25,116.0,92.625,0.185,69.625,150.625,65.25,77.063,66.125,45.75,72.0,70.0,1000.0,500.0,0.207,497.75,115.938,105.188,1.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,533.0,532.5,302.75,531.5,532.0,526.0,1.074,-0.244,6.938,0.0,1.005,0.319,0.0,1.237,0.625,1.846
2072008,926,1.0,1.0,1.0,1.0,78.939,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,317.33,23.559,13.078,0.0,80.0,65.0,1.4,1597.0,1705.157,1920.926,677.51,65.219,48.45,70.985,62.346,62.794,1.398,2.099,0.246,70.249,56.212,15.628,14.192,18.127,21.698,114.158,75.203,112.258,45.235,59.162,44.975,-10.852,110.0,110.0,71.313,150.625,65.875,66.188,0.0,24.172,72.0,70.0,1000.0,500.0,0.027,103.063,71.375,71.0,0.012,70.25,150.625,65.875,73.5,39.531,44.063,72.0,70.0,1000.0,500.0,0.213,507.0,116.625,96.875,0.435,70.688,150.625,65.688,71.063,20.781,40.5,72.0,70.0,1000.0,500.0,0.209,503.0,115.563,89.938,0.113,69.75,150.625,65.25,77.063,70.938,45.313,72.0,70.0,1000.0,500.0,0.211,501.25,116.125,105.25,1.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,533.0,532.5,303.0,532.0,532.5,526.0,1.149,-0.244,6.472,0.0,1.008,0.317,0.001,1.241,0.419,1.87
2072008,927,1.0,1.0,1.0,1.0,78.986,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,314.988,23.579,13.049,0.0,80.0,65.0,1.4,1592.625,1688.078,1919.074,648.511,65.326,48.557,70.985,62.455,62.794,1.417,2.092,0.253,70.241,56.191,15.601,14.221,18.062,21.698,120.87,76.054,118.903,45.307,59.162,45.121,-10.867,110.0,110.0,71.313,150.625,65.875,66.313,0.0,25.609,72.0,70.0,1000.0,500.0,0.022,94.063,71.438,71.0,0.012,70.25,150.625,65.875,73.5,39.469,45.031,72.0,70.0,1000.0,500.0,0.207,500.25,116.5,97.0,0.436,70.625,150.625,65.688,69.938,24.344,40.781,72.0,70.0,1000.0,500.0,0.208,501.0,115.063,88.125,0.061,69.625,150.625,65.0,77.313,71.063,45.219,72.0,70.0,1000.0,500.0,0.212,501.5,116.125,105.375,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,533.0,532.5,302.75,531.5,532.0,526.0,1.035,-0.175,6.693,0.0,1.009,0.315,0.001,1.228,0.238,1.864
2072008,928,1.0,1.0,1.0,1.0,79.048,0.0,50.0,50.0,50.0,1.0,1.0,999.997,317.33,23.527,13.078,0.0,80.0,65.0,1.4,1609.813,1671.018,1906.113,642.716,65.326,48.557,70.985,62.455,62.794,1.413,2.067,0.249,70.196,56.175,15.628,14.221,17.997,21.805,114.084,75.203,112.553,45.307,59.162,45.121,-10.852,110.0,110.0,71.375,150.625,65.875,66.188,0.0,24.438,72.0,70.0,1000.0,500.0,0.027,102.75,71.375,71.0,0.012,70.25,150.625,65.875,73.438,39.375,45.563,72.0,70.0,1000.0,500.0,0.205,494.5,116.875,96.75,0.398,70.313,150.625,65.688,69.0,37.344,40.844,72.0,70.0,1000.0,500.0,0.207,501.0,114.563,86.063,0.2,69.75,150.625,65.25,77.188,66.438,45.594,72.0,70.0,1000.0,500.0,0.209,498.75,116.125,105.25,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,533.0,532.5,303.0,531.5,532.5,526.0,0.926,-0.176,5.208,0.0,1.0,0.317,0.001,1.157,0.824,1.886
2072008,929,1.0,1.0,1.0,1.0,79.101,0.0,50.0,50.0,50.0,1.0,1.0,999.997,317.33,23.569,13.078,0.0,80.0,65.0,1.4,1608.375,1682.389,1926.483,654.308,65.326,48.664,70.985,62.675,62.794,1.417,1.978,0.216,70.292,56.245,15.573,14.25,17.945,21.805,121.017,76.054,118.903,45.307,59.057,45.121,-10.852,110.0,110.0,71.313,150.625,65.875,66.313,0.0,24.359,72.0,70.0,1000.0,500.0,0.027,101.438,71.375,71.0,0.012,70.25,150.625,65.875,73.313,39.313,45.375,72.0,70.0,1000.0,500.0,0.206,495.75,116.25,96.125,0.396,70.188,150.625,65.688,69.563,37.281,40.594,72.0,70.0,1000.0,500.0,0.209,502.75,115.0,82.938,0.229,69.75,150.625,65.25,77.313,66.563,45.5,72.0,70.0,1000.0,500.0,0.21,499.75,115.813,105.25,1.205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.5,533.0,532.5,303.0,532.0,532.0,526.0,1.108,-0.177,7.19,0.0,1.0,0.317,0.001,1.152,1.061,1.84
