DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,930,1.0,1.0,1.0,1.0,79.162,0.0,50.0,50.0,50.0,1.0,1.0,997.655,318.501,23.559,13.107,0.0,80.0,65.0,1.4,1588.0,1706.581,1924.631,670.257,65.433,48.664,70.877,62.455,63.011,1.387,2.092,0.253,70.284,56.232,15.601,14.221,17.907,21.912,114.158,75.416,112.775,45.307,59.162,45.121,-10.852,110.0,110.0,71.313,150.625,66.0,66.313,0.0,25.203,72.0,70.0,1000.0,500.0,0.023,97.938,71.438,71.0,0.012,70.25,150.625,65.875,73.125,43.906,44.438,72.0,70.0,1000.0,500.0,0.213,502.25,116.375,95.625,0.39,70.313,150.625,65.938,70.5,37.219,40.375,72.0,70.0,1000.0,500.0,0.21,504.5,115.563,85.813,0.264,69.75,150.625,65.0,77.313,71.313,45.125,72.0,70.0,1000.0,500.0,0.212,502.75,115.938,105.25,1.207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,533.0,532.5,303.0,531.5,532.0,526.0,0.841,-0.176,4.711,0.0,0.998,0.319,0.001,1.169,1.135,1.864
2072008,931,1.0,1.0,1.0,1.0,79.277,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,317.33,23.559,13.064,0.0,80.0,65.0,1.4,1587.313,1700.885,1924.631,677.51,65.433,48.664,70.877,62.565,63.011,1.402,2.113,0.253,70.256,56.218,15.545,14.221,17.958,21.912,120.501,76.161,118.313,45.38,59.267,45.048,-10.852,110.0,110.0,71.375,150.625,66.0,66.5,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,102.375,71.438,71.0,0.012,70.25,150.625,65.875,73.125,39.156,44.25,72.0,70.0,1000.0,500.0,0.212,506.25,116.25,95.625,0.385,70.313,150.625,65.938,71.063,34.25,40.719,72.0,70.0,1000.0,500.0,0.208,501.5,115.688,88.313,0.258,69.813,150.625,65.313,77.313,64.75,44.594,72.0,70.0,1000.0,500.0,0.215,507.25,115.938,105.25,1.192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,533.0,532.5,303.25,530.0,532.5,526.0,1.163,-0.312,7.439,0.0,1.026,0.317,0.001,1.147,1.021,1.841
2072008,932,1.0,1.0,1.0,1.0,79.297,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,320.843,23.548,13.122,0.0,80.0,65.0,1.4,1595.375,1669.598,1917.222,658.656,65.326,48.45,70.985,62.346,62.902,1.406,2.102,0.253,70.257,56.182,15.489,14.221,18.075,21.805,114.379,75.203,112.922,45.453,59.162,45.194,-10.852,110.0,110.0,71.375,150.625,66.0,66.313,0.0,24.984,72.0,70.0,1000.0,500.0,0.024,97.438,71.438,71.0,0.012,70.25,150.625,65.625,73.125,39.063,45.594,72.0,70.0,1000.0,500.0,0.204,496.75,116.5,95.625,0.386,70.313,150.625,65.938,71.5,34.125,40.938,72.0,70.0,1000.0,500.0,0.207,500.0,116.0,89.313,0.229,69.75,150.625,65.25,77.375,66.813,45.094,72.0,70.0,1000.0,500.0,0.211,505.5,116.188,105.375,1.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,533.0,532.5,303.0,531.0,532.0,526.0,0.876,-0.248,4.961,0.0,1.018,0.321,0.001,1.164,0.883,1.859
2072008,933,1.0,1.0,1.0,1.0,79.352,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,319.672,23.569,13.078,0.0,80.0,65.0,1.4,1586.25,1656.817,1920.926,642.716,65.326,48.45,70.985,62.455,62.794,1.41,2.117,0.246,70.234,56.187,15.489,14.192,18.25,21.698,121.238,75.948,118.756,45.307,59.162,45.121,-10.852,110.0,110.0,71.313,150.625,66.063,66.5,0.0,24.953,72.0,70.0,1000.0,500.0,0.025,99.875,71.438,71.0,0.012,70.125,150.625,65.875,73.125,43.688,45.531,72.0,70.0,1000.0,500.0,0.203,497.0,116.313,95.625,0.394,70.5,150.625,65.688,71.188,27.469,41.219,72.0,70.0,1000.0,500.0,0.204,497.5,115.688,88.625,0.223,69.813,150.625,65.313,77.313,64.938,44.875,72.0,70.0,1000.0,500.0,0.213,506.25,116.188,105.375,1.199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,533.0,532.5,303.0,531.5,532.0,526.0,1.292,-0.176,8.44,0.0,1.007,0.32,0.001,1.178,0.872,1.874
2072008,934,1.0,1.0,1.0,1.0,79.414,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,316.159,23.538,13.02,0.0,80.0,65.0,1.4,1601.125,1668.177,1911.667,652.858,65.326,48.45,70.985,62.346,62.794,1.421,2.106,0.238,70.263,56.223,15.601,14.192,18.457,21.698,114.748,75.416,113.513,45.235,59.267,45.048,-10.852,110.0,110.0,71.313,150.625,66.0,66.5,0.0,24.406,72.0,70.0,1000.0,500.0,0.027,102.75,71.375,71.0,0.012,70.25,150.625,65.875,73.125,38.906,45.375,72.0,70.0,1000.0,500.0,0.206,495.0,116.5,95.5,0.381,70.5,150.625,65.688,71.0,23.516,41.594,72.0,70.0,1000.0,500.0,0.202,494.5,115.5,87.5,0.148,69.813,150.625,65.25,77.313,65.0,44.531,72.0,70.0,1000.0,500.0,0.215,506.5,116.313,105.375,1.191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,533.0,532.5,303.0,532.0,532.0,526.0,0.739,-0.174,4.203,0.0,1.007,0.316,0.001,1.156,0.599,1.882
2072008,935,1.0,1.0,1.0,1.0,79.469,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,317.33,23.579,13.035,0.0,80.0,65.0,1.4,1601.125,1649.721,1911.667,642.716,65.326,48.557,70.985,62.455,62.794,1.436,2.085,0.257,70.345,56.201,15.601,14.164,18.367,21.698,120.427,76.054,118.239,45.38,59.267,45.121,-10.867,110.0,110.0,71.375,150.625,65.875,66.313,0.0,24.5,72.0,70.0,1000.0,500.0,0.026,100.375,71.375,71.0,0.012,70.25,150.625,65.938,73.125,38.844,44.906,72.0,70.0,1000.0,500.0,0.208,498.75,116.25,95.625,0.396,70.625,150.625,65.938,70.375,23.328,41.375,72.0,70.0,1000.0,500.0,0.203,496.75,115.125,86.375,0.145,69.813,150.625,65.25,77.313,65.0,44.5,72.0,70.0,1000.0,500.0,0.216,506.75,116.125,105.25,1.177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,533.0,532.5,303.0,530.0,532.0,526.0,1.163,-0.243,7.446,0.0,1.007,0.317,0.001,1.18,0.603,1.85
2072008,936,1.0,1.0,1.0,1.0,79.535,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,320.843,23.548,13.078,0.0,80.0,65.0,1.4,1599.0,1692.346,1926.483,664.456,65.326,48.557,70.985,62.455,62.902,1.413,2.117,0.246,70.294,56.267,15.601,14.221,18.25,21.805,114.748,75.522,113.439,45.38,59.267,45.194,-10.852,110.0,110.0,71.375,150.625,66.063,66.313,0.0,25.078,72.0,70.0,1000.0,500.0,0.024,98.875,71.438,71.0,0.012,70.25,150.625,65.875,73.063,38.75,44.469,72.0,70.0,1000.0,500.0,0.213,501.75,116.25,95.5,0.397,70.5,150.625,65.938,69.938,26.938,41.156,72.0,70.0,1000.0,500.0,0.205,498.25,115.063,84.625,0.145,69.813,150.625,65.25,77.313,65.063,44.5,72.0,70.0,1000.0,500.0,0.215,507.5,115.813,105.0,1.177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,533.0,532.5,303.25,531.0,532.5,526.0,0.786,-0.175,4.456,0.0,1.015,0.321,0.001,1.19,0.638,1.839
2072008,937,1.0,1.0,1.0,1.0,79.648,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,319.672,23.611,13.049,0.0,80.0,65.0,1.4,1597.375,1705.157,1937.598,660.106,65.433,48.771,70.985,62.565,62.902,1.417,2.035,0.249,70.375,56.276,15.601,14.221,18.153,21.912,120.575,76.054,118.165,45.38,59.267,45.194,-10.852,110.0,110.0,71.375,150.625,66.0,66.313,0.0,24.406,72.0,70.0,1000.0,500.0,0.027,102.563,71.438,71.25,0.012,70.313,150.625,65.938,73.125,38.656,44.125,72.0,70.0,1000.0,500.0,0.214,504.0,116.25,95.5,0.381,70.5,150.625,65.938,69.875,33.313,41.281,72.0,70.0,1000.0,500.0,0.203,497.25,115.0,83.5,0.167,69.813,150.625,65.25,77.313,61.344,44.813,72.0,70.0,1000.0,500.0,0.213,506.5,116.125,105.188,1.177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,533.0,532.5,303.0,530.5,532.5,526.0,1.278,-0.175,8.212,0.0,1.028,0.32,0.0,1.142,0.76,1.86
2072008,938,1.0,1.0,1.0,1.0,79.665,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,320.843,23.548,13.049,0.0,80.0,65.0,1.4,1590.313,1688.078,1920.926,663.006,65.326,48.664,70.877,62.455,62.902,1.33,2.138,0.246,70.399,56.24,15.628,14.25,18.166,21.912,114.969,75.203,113.734,45.307,59.162,45.121,-10.867,110.0,110.0,71.313,150.625,66.0,66.313,0.0,24.234,72.0,70.0,1000.0,500.0,0.026,102.438,71.438,71.0,0.012,70.25,150.625,65.875,73.125,38.594,44.656,72.0,70.0,1000.0,500.0,0.209,503.0,116.25,95.5,0.385,70.313,150.625,65.938,69.938,33.188,41.313,72.0,70.0,1000.0,500.0,0.204,497.25,115.125,83.188,0.18,69.813,150.625,65.313,77.313,65.188,45.063,72.0,70.0,1000.0,500.0,0.211,504.75,116.125,105.188,1.175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,533.0,532.5,303.0,532.0,532.0,526.0,0.731,-0.175,4.204,0.0,1.02,0.321,0.001,1.154,0.831,1.857
2072008,939,1.0,1.0,1.0,1.0,79.772,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,320.843,23.59,13.035,0.0,80.0,65.0,1.4,1590.0,1676.703,1932.04,658.656,65.433,48.664,70.877,62.565,62.902,1.436,2.106,0.249,70.363,56.284,15.656,14.25,18.101,21.912,120.87,75.629,118.239,45.525,59.057,45.194,-10.867,110.0,110.0,71.375,150.625,66.063,66.5,0.0,25.547,72.0,70.0,1000.0,500.0,0.022,94.063,71.438,71.0,0.012,70.25,150.625,65.938,73.125,38.5,44.375,72.0,70.0,1000.0,500.0,0.211,504.25,116.313,95.5,0.383,70.313,150.625,65.938,70.313,33.094,41.125,72.0,70.0,1000.0,500.0,0.208,495.5,115.438,83.625,0.203,69.813,150.625,65.313,77.313,65.188,44.719,72.0,70.0,1000.0,500.0,0.213,507.0,116.125,104.688,1.072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,533.0,532.5,303.0,530.5,532.0,526.0,1.372,-0.319,8.956,0.0,1.021,0.321,0.001,1.152,0.933,1.772
2072008,940,1.0,1.0,1.0,1.0,79.789,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,324.356,23.559,13.064,0.0,80.0,65.0,1.4,1595.813,1680.967,1926.483,649.96,65.433,48.771,70.985,62.455,62.902,1.425,2.028,0.253,70.391,56.265,15.656,14.25,18.023,22.019,115.633,75.522,114.251,45.38,59.162,45.194,-10.852,110.0,110.0,71.313,150.625,66.0,66.313,0.0,24.5,72.0,70.0,1000.0,500.0,0.026,102.313,71.438,71.0,0.012,70.25,150.625,65.875,73.125,38.406,44.625,72.0,70.0,1000.0,500.0,0.208,503.5,116.313,95.5,0.391,70.313,150.625,65.688,70.5,26.469,41.719,72.0,70.0,1000.0,500.0,0.204,491.75,115.5,84.625,0.211,69.813,150.625,65.313,77.188,65.25,44.938,72.0,70.0,1000.0,500.0,0.211,505.75,115.938,104.563,1.081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,533.0,532.5,303.0,531.0,532.0,525.5,0.812,-0.176,4.706,0.0,1.019,0.324,0.001,1.176,0.942,1.777
2072008,941,1.0,1.0,1.0,1.0,79.867,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,317.33,23.621,13.107,0.0,80.0,65.0,1.4,1595.813,1672.439,1913.519,652.858,65.326,48.664,70.877,62.565,62.902,1.356,2.085,0.238,70.39,56.252,15.601,14.307,18.049,22.019,120.648,76.054,118.017,45.453,59.057,45.194,-10.852,110.0,110.0,71.375,150.625,66.0,66.5,0.0,24.234,72.0,70.0,1000.0,500.0,0.027,102.75,71.438,71.0,0.012,70.313,150.625,65.938,73.125,38.313,45.156,72.0,70.0,1000.0,500.0,0.204,499.25,116.313,95.5,0.373,70.5,150.625,65.938,70.813,26.313,41.156,72.0,70.0,1000.0,500.0,0.207,496.25,115.438,85.625,0.2,69.938,150.625,65.313,77.063,61.5,45.063,72.0,70.0,1000.0,500.0,0.211,504.75,116.125,104.563,1.077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,533.0,532.5,303.0,531.0,532.0,526.0,1.394,-0.25,8.969,0.0,1.002,0.317,0.001,1.122,0.862,1.799
2072008,942,1.0,1.0,1.0,1.0,79.985,0.0,50.0,50.0,50.0,1.0,1.0,990.629,312.646,23.632,13.093,0.0,80.0,65.0,1.4,1605.938,1663.916,1909.816,651.409,65.539,48.664,70.877,62.455,62.902,1.379,2.031,0.246,70.324,56.258,15.573,14.307,18.088,22.019,115.486,75.629,114.325,45.525,59.162,45.194,-10.852,110.0,110.0,71.563,150.625,66.063,66.313,0.0,25.469,72.0,70.0,1000.0,500.0,0.023,94.5,71.438,71.0,0.012,70.25,150.625,65.938,73.125,35.219,45.563,72.0,70.0,1000.0,500.0,0.204,494.0,116.0,95.125,0.361,70.5,150.625,65.938,70.625,26.156,41.656,72.0,70.0,1000.0,500.0,0.205,492.25,115.125,85.625,0.178,70.125,150.625,65.25,77.0,55.0,45.031,72.0,70.0,1000.0,500.0,0.211,505.0,115.813,103.438,0.895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,533.0,532.5,303.0,530.5,532.0,526.0,0.688,-0.318,3.966,0.0,0.991,0.313,0.001,1.089,0.759,1.601
2072008,943,1.0,1.0,1.0,1.0,80.012,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,317.33,23.621,13.122,0.0,80.0,65.0,1.4,1600.813,1649.721,1920.926,642.716,65.326,48.771,70.985,62.565,62.902,1.436,2.113,0.242,70.534,56.315,15.601,14.25,18.198,21.912,120.132,75.735,117.353,45.38,59.162,45.121,-10.867,110.0,110.0,71.313,150.625,66.063,66.5,0.0,24.438,72.0,70.0,1000.0,500.0,0.026,102.688,71.438,71.0,0.012,70.313,150.625,65.938,73.063,38.156,45.156,72.0,70.0,1000.0,500.0,0.207,496.25,116.0,94.688,0.364,70.313,150.625,65.938,70.375,26.0,41.563,72.0,70.0,1000.0,500.0,0.204,493.25,115.125,84.813,0.176,69.938,150.625,65.25,76.563,61.469,45.25,72.0,70.0,1000.0,500.0,0.209,504.0,115.625,103.063,0.895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,533.0,532.5,303.25,532.0,532.5,526.0,1.479,-0.247,9.475,0.0,1.019,0.317,0.001,1.121,0.771,1.625
2072008,944,1.0,1.0,1.0,1.0,80.076,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,323.185,23.621,13.006,0.0,80.0,65.0,1.4,1602.125,1692.346,1926.483,671.707,65.326,48.557,70.877,62.236,62.902,1.391,2.152,0.235,70.48,56.42,15.656,14.307,18.431,22.019,115.928,75.416,114.694,45.525,59.162,45.267,-10.852,110.0,110.0,71.313,150.625,66.0,66.313,0.0,24.234,72.0,70.0,1000.0,500.0,0.027,102.563,71.375,71.0,0.012,70.25,150.625,65.938,73.063,38.031,44.031,72.0,70.0,1000.0,500.0,0.215,506.25,115.75,94.875,0.376,70.5,150.625,65.938,70.25,25.828,40.375,72.0,70.0,1000.0,500.0,0.213,500.75,115.125,84.188,0.139,70.125,150.625,65.313,76.438,54.969,45.25,72.0,70.0,1000.0,500.0,0.209,503.25,115.688,103.063,0.888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,533.0,532.5,303.0,531.0,532.0,526.0,0.719,-0.246,4.212,0.0,1.027,0.323,0.001,1.134,0.622,1.62
2072008,945,1.0,1.0,1.0,1.0,80.144,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,318.501,23.611,13.093,0.0,80.0,65.0,1.4,1591.188,1634.123,1911.667,644.165,65.326,48.664,70.877,62.346,62.685,1.41,2.07,0.246,70.501,56.379,15.628,14.279,18.457,21.912,120.575,75.629,117.87,45.453,58.953,45.267,-10.852,110.0,110.0,71.313,150.625,66.0,66.5,0.0,25.516,72.0,70.0,1000.0,500.0,0.022,94.313,71.438,71.25,0.012,70.313,150.625,65.938,73.063,34.969,45.094,72.0,70.0,1000.0,500.0,0.204,499.5,116.313,94.625,0.37,70.313,150.625,65.938,69.813,25.672,40.906,72.0,70.0,1000.0,500.0,0.208,497.25,115.0,83.813,0.139,70.125,150.625,65.25,76.188,54.938,46.469,72.0,70.0,1000.0,500.0,0.204,493.5,115.625,102.25,0.794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,532.5,533.0,303.25,531.0,532.0,525.5,1.421,-0.18,9.217,0.0,1.007,0.319,0.0,1.16,0.627,1.535
2072008,946,1.0,1.0,1.0,1.0,80.197,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,319.672,23.579,13.064,0.0,80.0,65.0,1.4,1591.188,1653.978,1924.631,642.716,65.326,48.557,70.768,62.346,62.794,1.44,2.07,0.264,70.481,56.376,15.684,14.336,18.457,21.912,116.002,75.522,114.768,45.38,59.267,45.194,-10.852,110.0,110.0,71.313,150.625,66.0,66.5,0.0,24.422,72.0,70.0,1000.0,500.0,0.026,102.75,71.438,71.0,0.012,70.313,150.625,65.875,73.063,34.844,45.063,72.0,70.0,1000.0,500.0,0.207,498.0,116.25,94.688,0.368,70.5,150.625,65.938,69.563,32.063,41.125,72.0,70.0,1000.0,500.0,0.207,496.5,114.875,82.938,0.168,70.25,150.625,65.25,75.875,51.094,46.281,72.0,70.0,1000.0,500.0,0.204,494.5,115.625,101.813,0.797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,532.5,532.5,303.0,531.5,532.0,525.5,0.719,-0.175,4.205,0.0,1.001,0.32,0.001,1.147,0.776,1.591
2072008,947,1.0,1.0,1.0,1.0,80.261,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,318.501,23.694,13.064,0.0,80.0,65.0,1.4,1590.0,1653.978,1911.667,654.308,65.326,48.557,70.877,62.346,62.685,1.44,1.996,0.257,70.405,56.359,15.656,14.336,18.464,21.912,119.026,75.629,116.245,45.453,59.267,45.267,-10.867,110.0,110.0,71.313,150.625,66.0,66.5,0.0,24.547,72.0,70.0,1000.0,500.0,0.026,100.0,71.438,71.0,0.012,70.313,150.625,65.938,72.938,34.75,44.688,72.0,70.0,1000.0,500.0,0.212,500.75,116.0,94.688,0.324,70.5,150.625,66.063,69.813,25.406,40.688,72.0,70.0,1000.0,500.0,0.211,499.75,115.0,82.813,0.168,70.125,150.625,65.25,75.813,54.844,46.25,72.0,70.0,1000.0,500.0,0.205,494.25,115.688,101.75,0.787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,533.0,532.5,303.25,530.5,532.0,525.5,1.518,-0.176,9.514,0.0,1.004,0.319,0.001,0.998,0.782,1.585
2072008,948,1.0,1.0,1.0,1.0,80.265,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,320.843,23.673,13.064,0.0,80.0,65.0,1.4,1591.75,1690.923,1924.631,663.006,65.219,48.664,70.768,62.236,62.685,1.421,2.117,0.227,70.433,56.332,15.74,14.307,18.503,22.019,116.666,75.416,115.359,45.453,59.267,45.267,-10.852,110.0,110.0,71.375,150.625,66.0,66.5,0.0,25.188,72.0,70.0,1000.0,500.0,0.024,98.25,71.438,71.25,0.012,70.313,150.625,65.875,72.813,34.625,44.156,72.0,70.0,1000.0,500.0,0.215,504.75,116.0,94.375,0.343,70.313,150.625,65.938,69.875,31.813,39.938,72.0,70.0,1000.0,500.0,0.214,505.25,115.0,83.0,0.166,70.313,150.625,65.25,75.625,51.0,46.375,72.0,70.0,1000.0,500.0,0.204,493.75,115.625,101.313,0.698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,532.5,532.5,303.0,530.0,532.0,525.5,0.75,-0.176,4.471,0.0,1.023,0.321,0.0,1.072,0.768,1.444
2072008,949,1.0,1.0,1.0,1.0,80.306,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,319.672,23.705,13.064,0.0,80.0,65.0,1.4,1593.563,1693.769,1924.631,647.062,65.219,48.771,70.877,62.126,62.576,1.398,2.163,0.238,70.406,56.34,15.712,14.307,18.593,22.126,117.993,75.096,115.064,45.525,59.267,45.194,-10.852,110.0,110.0,71.375,150.625,66.0,66.313,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,102.5,71.438,71.25,0.011,70.313,150.625,65.875,72.813,34.531,43.844,72.0,70.0,1000.0,500.0,0.214,507.5,115.938,93.938,0.344,70.313,150.625,65.688,69.875,34.563,39.906,72.0,70.0,1000.0,500.0,0.213,506.5,114.875,83.188,0.166,70.125,150.625,65.25,75.438,50.906,46.281,72.0,70.0,1000.0,500.0,0.204,495.75,115.625,100.813,0.716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,532.5,532.5,303.25,531.5,532.0,526.0,1.619,-0.315,10.028,0.0,1.014,0.32,0.0,1.094,0.76,1.533
2072008,950,1.0,1.0,1.0,1.0,80.35,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,318.501,23.653,13.006,0.0,80.0,65.0,1.4,1605.063,1693.769,1928.335,660.106,65.219,48.664,70.768,62.016,62.685,1.421,2.085,0.253,70.363,56.305,15.74,14.336,18.768,22.234,117.182,75.203,115.95,45.525,59.162,45.267,-10.852,110.0,110.0,71.375,150.625,65.875,66.313,0.0,24.594,72.0,70.0,1000.0,500.0,0.026,99.938,71.438,71.25,0.012,70.313,150.625,65.875,72.75,37.406,44.156,72.0,70.0,1000.0,500.0,0.212,505.75,116.0,93.813,0.315,70.313,150.625,65.688,69.875,25.078,40.25,72.0,70.0,1000.0,500.0,0.212,504.75,114.875,83.188,0.166,70.25,150.625,65.25,75.375,50.844,46.531,72.0,70.0,1000.0,500.0,0.203,492.75,115.625,100.875,0.706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,532.5,532.5,303.0,531.0,532.0,525.5,0.694,-0.246,4.21,0.0,1.022,0.319,0.0,1.01,0.76,1.505
2072008,951,1.0,1.0,1.0,1.0,80.332,0.0,50.0,50.0,50.0,1.0,1.0,996.484,319.672,23.694,13.093,0.0,80.0,65.0,1.4,1604.25,1678.124,1919.074,655.757,65.113,48.771,70.768,62.126,62.576,1.341,2.056,0.249,70.328,56.265,15.74,14.394,18.885,22.126,118.731,74.99,115.802,45.453,59.162,45.267,-10.852,110.0,110.0,71.375,150.625,66.0,66.313,0.0,25.094,72.0,70.0,1000.0,500.0,0.024,98.688,71.438,71.0,0.012,70.313,150.625,65.875,72.563,34.313,45.031,72.0,70.0,1000.0,500.0,0.207,499.0,115.938,93.188,0.323,70.313,150.625,65.625,69.875,31.484,40.219,72.0,70.0,1000.0,500.0,0.212,504.5,114.563,83.0,0.166,70.25,150.625,65.0,75.188,50.75,46.281,72.0,70.0,1000.0,500.0,0.205,493.75,115.313,100.813,0.716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.5,532.5,303.0,531.0,532.0,525.5,1.587,-0.178,10.021,0.0,0.996,0.32,0.001,1.062,0.758,1.501
2072008,952,1.0,1.0,1.0,1.0,80.356,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,318.501,23.673,13.064,0.0,80.0,65.0,1.4,1604.063,1675.281,1911.667,658.656,65.113,48.664,70.66,62.126,62.467,1.429,2.12,0.242,70.288,56.263,15.767,14.365,18.963,22.234,117.993,75.629,116.762,45.525,59.267,45.267,-10.867,110.0,110.0,71.375,150.625,65.875,66.313,0.0,24.344,72.0,70.0,1000.0,500.0,0.027,103.0,71.438,71.0,0.012,70.313,150.625,65.875,72.438,34.188,45.375,72.0,70.0,1000.0,500.0,0.206,495.5,116.0,92.813,0.323,70.313,150.625,65.688,69.875,31.391,40.0,72.0,70.0,1000.0,500.0,0.213,506.0,114.813,83.0,0.183,70.313,150.625,65.0,75.063,47.938,45.719,72.0,70.0,1000.0,500.0,0.208,497.75,115.188,100.563,0.707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,533.0,532.5,303.25,530.5,532.0,525.5,0.688,-0.245,4.209,0.0,1.011,0.319,0.001,1.082,0.842,1.495
2072008,953,1.0,1.0,1.0,1.0,80.378,0.0,50.0,50.0,50.0,1.0,1.0,991.8,317.33,23.673,13.093,0.0,80.0,65.0,1.4,1617.938,1685.233,1917.222,652.858,65.113,48.664,70.66,62.126,62.467,1.318,2.056,0.246,70.37,56.291,15.795,14.423,18.937,22.341,116.371,74.99,113.513,45.525,59.162,45.267,-10.852,110.0,110.0,71.375,150.625,65.875,66.313,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,100.313,71.563,71.0,0.012,70.25,150.625,65.875,72.438,34.094,45.313,72.0,70.0,1000.0,500.0,0.207,495.75,115.938,92.813,0.327,70.313,150.625,65.688,69.938,31.281,40.125,72.0,70.0,1000.0,500.0,0.212,505.0,114.875,83.313,0.179,70.313,150.625,65.0,75.063,47.875,45.625,72.0,70.0,1000.0,500.0,0.209,498.0,115.125,100.438,0.709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,532.5,532.5,303.0,531.5,532.0,525.5,1.635,-0.248,9.776,0.0,0.992,0.317,0.001,1.093,0.817,1.505
2072008,954,1.0,1.0,1.0,1.0,80.453,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,318.501,23.684,13.078,0.0,80.0,65.0,1.4,1594.313,1696.615,1920.926,661.556,65.219,48.771,70.66,62.236,62.576,1.364,2.102,0.246,70.391,56.285,15.795,14.423,18.872,22.448,118.952,75.841,117.648,45.598,59.267,45.34,-10.867,110.0,110.0,71.375,150.625,65.875,66.313,0.0,25.266,72.0,70.0,1000.0,500.0,0.023,97.5,71.563,71.0,0.012,70.313,150.625,65.875,72.438,36.969,44.156,72.0,70.0,1000.0,500.0,0.212,506.5,115.688,92.75,0.314,70.313,150.625,65.688,69.938,31.188,40.75,72.0,70.0,1000.0,500.0,0.208,500.75,115.0,83.5,0.179,70.313,150.625,65.25,75.063,50.531,44.813,72.0,70.0,1000.0,500.0,0.213,506.25,115.125,100.438,0.714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,533.0,532.5,303.0,530.5,532.0,526.0,0.716,-0.247,4.459,0.0,1.018,0.319,0.001,1.041,0.815,1.516
2072008,955,1.0,1.0,1.0,1.0,80.489,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,316.159,23.632,13.035,0.0,80.0,65.0,1.4,1586.125,1655.398,1913.519,657.207,65.219,48.771,70.66,62.236,62.576,1.387,2.117,0.249,70.365,56.318,15.851,14.423,18.743,22.448,115.412,74.884,112.701,45.525,59.162,45.267,-10.852,110.0,110.0,71.375,150.625,65.875,66.313,0.0,24.391,72.0,70.0,1000.0,500.0,0.027,102.75,71.438,71.25,0.012,70.25,150.625,65.875,72.438,36.906,45.656,72.0,70.0,1000.0,500.0,0.204,494.25,115.625,92.75,0.305,70.5,150.625,65.688,70.25,31.094,40.844,72.0,70.0,1000.0,500.0,0.207,500.75,115.0,83.625,0.179,70.25,150.625,65.0,75.188,50.438,46.406,72.0,70.0,1000.0,500.0,0.204,493.0,115.125,100.563,0.701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,533.0,532.5,303.25,530.5,532.0,526.0,1.581,-0.247,9.26,0.0,1.007,0.316,0.0,1.008,0.812,1.476
2072008,956,1.0,1.0,1.0,1.0,80.528,0.0,50.0,50.0,50.0,1.0,1.0,998.826,318.501,23.705,13.064,0.0,80.0,65.0,1.4,1586.125,1652.559,1907.964,639.819,65.219,48.771,70.66,62.236,62.685,1.402,2.017,0.253,70.347,56.296,15.795,14.48,18.606,22.448,118.731,76.054,117.279,45.598,59.267,45.34,-10.852,110.0,110.0,71.313,150.625,65.875,66.313,0.0,24.172,72.0,70.0,1000.0,500.0,0.027,103.063,71.438,71.25,0.012,70.25,150.625,65.875,72.313,36.813,45.25,72.0,70.0,1000.0,500.0,0.206,496.5,115.375,92.75,0.312,70.313,150.625,65.625,69.938,30.969,41.813,72.0,70.0,1000.0,500.0,0.202,492.25,115.0,83.813,0.179,70.313,150.625,65.25,75.063,47.625,46.031,72.0,70.0,1000.0,500.0,0.206,496.0,115.188,100.563,0.702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,533.0,532.5,303.0,531.5,532.0,526.0,0.807,-0.247,4.97,0.0,0.999,0.319,0.0,1.02,0.807,1.484
2072008,957,1.0,1.0,1.0,1.0,80.569,0.0,50.0,50.0,50.0,1.0,1.0,990.629,319.672,23.673,13.049,0.0,80.0,65.0,1.4,1588.875,1679.545,1924.631,639.819,65.219,48.771,70.66,62.236,62.576,1.413,1.989,0.246,70.383,56.299,15.851,14.423,18.529,22.555,115.707,74.99,113.07,45.525,59.162,45.267,-10.852,110.0,110.0,71.313,150.625,65.875,66.5,0.0,25.688,72.0,70.0,1000.0,500.0,0.022,94.063,71.438,71.0,0.012,70.25,150.625,65.875,72.313,41.438,44.594,72.0,70.0,1000.0,500.0,0.211,501.0,115.625,92.5,0.325,70.313,150.625,65.938,69.938,30.859,41.063,72.0,70.0,1000.0,500.0,0.208,496.25,114.875,83.813,0.178,70.25,150.625,65.0,75.063,50.281,45.469,72.0,70.0,1000.0,500.0,0.21,500.25,115.188,100.563,0.713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,533.0,532.5,303.0,531.0,532.0,525.5,1.533,-0.247,9.022,0.0,0.991,0.32,0.001,1.086,0.799,1.507
2072008,958,1.0,1.0,1.0,1.0,80.657,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,318.501,23.694,13.093,0.0,80.0,65.0,1.4,1583.438,1686.656,1915.37,645.613,65.219,48.771,70.66,62.236,62.576,1.444,2.117,0.253,70.44,56.363,15.906,14.48,18.568,22.555,121.091,75.629,119.42,45.671,59.267,45.34,-10.867,110.0,110.0,71.375,150.625,65.875,66.313,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,102.438,71.438,71.0,0.012,70.25,150.625,65.875,72.313,36.688,44.313,72.0,70.0,1000.0,500.0,0.213,503.0,115.375,92.5,0.323,70.313,150.625,65.688,69.938,30.734,41.344,72.0,70.0,1000.0,500.0,0.206,494.5,114.813,83.5,0.176,70.313,150.625,65.0,75.063,53.969,45.188,72.0,70.0,1000.0,500.0,0.211,502.25,115.188,100.438,0.719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,533.0,532.5,303.25,531.5,532.5,525.5,0.871,-0.319,5.713,0.0,1.007,0.319,0.001,1.068,0.797,1.533
2072008,959,1.0,1.0,1.0,1.0,80.653,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,318.501,23.705,13.107,0.0,80.0,65.0,1.4,1594.063,1699.462,1926.483,670.257,65.113,48.878,70.66,62.126,62.576,1.413,2.085,0.242,70.434,56.283,15.851,14.48,18.581,22.555,114.453,74.884,112.701,45.598,59.267,45.34,-10.852,110.0,110.0,71.375,150.625,66.0,66.313,0.0,24.313,72.0,70.0,1000.0,500.0,0.027,102.625,71.563,71.0,0.012,70.25,150.625,65.875,72.313,36.594,43.906,72.0,70.0,1000.0,500.0,0.213,507.0,115.688,92.5,0.32,70.5,150.625,65.688,69.938,30.609,41.125,72.0,70.0,1000.0,500.0,0.208,496.0,114.875,83.375,0.169,70.25,150.625,65.0,74.938,47.375,44.625,72.0,70.0,1000.0,500.0,0.214,508.25,115.188,100.188,0.676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,532.5,532.5,303.0,531.0,532.0,525.5,1.05,-0.247,6.005,0.0,1.021,0.319,0.001,1.072,0.77,1.466
2072008,1000,1.0,1.0,1.0,1.0,80.694,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,318.501,23.746,13.078,0.0,80.0,65.0,1.4,1599.563,1665.336,1911.667,645.613,65.219,48.878,70.552,62.346,62.576,1.391,2.099,0.249,70.325,56.303,15.851,14.451,18.645,22.555,119.837,76.054,118.239,45.598,59.267,45.34,-10.852,110.0,110.0,71.375,150.625,65.875,66.313,0.0,25.266,72.0,70.0,1000.0,500.0,0.023,95.375,71.438,71.25,0.012,70.25,150.625,65.875,72.438,36.5,45.313,72.0,70.0,1000.0,500.0,0.204,497.75,115.688,92.5,0.313,70.313,150.625,65.688,69.875,30.484,41.25,72.0,70.0,1000.0,500.0,0.208,495.25,114.563,83.375,0.166,70.313,150.625,65.25,74.938,47.281,45.031,72.0,70.0,1000.0,500.0,0.212,505.5,115.125,100.188,0.666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,532.5,532.5,303.25,531.5,532.0,525.5,0.867,-0.247,5.477,0.0,1.001,0.319,0.0,1.049,0.749,1.438
2072008,1001,1.0,1.0,1.0,1.0,80.741,0.0,50.0,50.0,50.0,1.0,1.0,977.749,319.672,23.736,13.049,0.0,80.0,65.0,1.4,1601.25,1656.817,1911.667,634.026,65.219,48.878,70.552,62.236,62.576,1.333,2.028,0.246,70.316,56.285,15.851,14.509,18.807,22.662,114.01,74.99,112.479,45.671,59.267,45.34,-10.867,110.0,110.0,71.375,150.625,66.0,66.313,0.0,24.688,72.0,70.0,1000.0,500.0,0.026,101.188,71.438,71.0,0.012,70.25,150.625,65.875,72.313,36.438,45.406,72.0,70.0,1000.0,500.0,0.206,495.25,115.75,92.5,0.314,70.313,150.625,65.688,69.875,30.391,41.5,72.0,70.0,1000.0,500.0,0.206,493.25,114.563,83.188,0.17,70.313,150.625,65.0,74.875,47.188,46.281,72.0,70.0,1000.0,500.0,0.205,494.0,115.125,100.0,0.629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,532.5,532.5,303.25,530.5,532.5,525.5,0.931,-0.318,5.255,0.0,0.978,0.32,0.001,1.055,0.771,1.375
2072008,1002,1.0,1.0,1.0,1.0,80.83,0.0,50.0,50.0,50.0,1.0,1.0,998.826,314.988,23.726,13.049,0.0,80.0,65.0,1.4,1616.563,1656.817,1917.222,639.819,65.326,48.878,70.66,62.236,62.576,1.429,1.996,0.249,70.29,56.308,15.879,14.538,18.963,22.662,120.132,75.735,118.387,45.598,59.372,45.34,-10.867,110.0,110.0,71.563,150.625,65.875,66.313,0.0,24.266,72.0,70.0,1000.0,500.0,0.027,103.125,71.438,71.0,0.012,70.25,150.625,65.625,72.313,36.344,45.0,72.0,70.0,1000.0,500.0,0.208,498.0,115.375,92.5,0.319,70.313,150.625,65.688,69.875,30.297,40.844,72.0,70.0,1000.0,500.0,0.209,498.25,114.5,83.0,0.179,70.313,150.625,65.0,74.75,47.094,45.844,72.0,70.0,1000.0,500.0,0.207,497.0,115.0,99.5,0.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,532.5,532.5,303.0,531.0,532.0,526.0,0.933,-0.244,5.976,0.0,0.999,0.315,0.001,1.055,0.815,1.378
2072008,1003,1.0,1.0,1.0,1.0,80.822,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,317.33,23.663,13.035,0.0,80.0,65.0,1.4,1621.25,1706.581,1919.074,657.207,65.219,48.878,70.552,62.016,62.685,1.394,2.102,0.257,70.337,56.195,15.906,14.538,18.924,22.769,114.453,74.884,113.07,45.598,59.267,45.34,-10.852,110.0,110.0,71.375,150.625,66.0,66.313,0.0,24.625,72.0,70.0,1000.0,500.0,0.025,99.0,71.563,71.0,0.012,70.25,150.625,65.625,72.313,33.25,43.938,72.0,70.0,1000.0,500.0,0.215,506.75,115.625,92.5,0.326,70.5,150.625,65.688,69.875,30.188,40.125,72.0,70.0,1000.0,500.0,0.214,503.75,114.563,83.313,0.183,70.313,150.625,65.25,74.438,46.969,45.125,72.0,70.0,1000.0,500.0,0.212,503.0,115.0,98.875,0.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.5,532.5,303.0,531.0,532.5,526.0,0.827,-0.246,4.732,0.0,1.012,0.317,0.001,1.09,0.827,1.352
2072008,1004,1.0,1.0,1.0,1.0,80.802,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,320.843,23.736,13.078,0.0,80.0,65.0,1.4,1621.25,1715.129,1915.37,671.707,65.113,48.878,70.552,62.236,62.576,1.402,2.124,0.253,70.298,56.185,15.962,14.538,18.911,22.769,120.87,75.203,118.756,45.598,59.162,45.413,-10.852,110.0,110.0,71.375,150.625,66.0,66.313,0.0,25.109,72.0,70.0,1000.0,500.0,0.024,98.375,71.563,71.0,0.012,70.25,150.625,65.875,72.313,36.188,44.406,72.0,70.0,1000.0,500.0,0.21,504.5,115.313,92.5,0.324,70.313,150.625,65.625,69.938,30.078,39.875,72.0,70.0,1000.0,500.0,0.213,506.75,114.375,83.5,0.183,70.313,150.625,65.0,74.25,44.0,44.875,72.0,70.0,1000.0,500.0,0.215,504.75,115.0,98.813,0.582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.5,532.5,303.25,531.0,532.0,525.5,1.099,-0.178,7.241,0.0,1.022,0.321,0.001,1.068,0.817,1.362
2072008,1005,1.0,1.0,1.0,1.0,80.824,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,323.185,23.673,13.02,0.0,80.0,65.0,1.4,1602.625,1730.813,1919.074,664.456,65.113,48.878,70.552,62.126,62.685,1.398,2.106,0.242,70.272,56.212,15.851,14.595,18.924,22.769,114.748,74.884,113.439,45.671,59.057,45.413,-10.852,110.0,110.0,71.563,150.625,65.875,66.313,0.0,24.422,72.0,70.0,1000.0,500.0,0.026,102.25,71.563,71.0,0.012,70.25,150.625,65.625,72.313,36.094,44.375,72.0,70.0,1000.0,500.0,0.211,503.75,115.688,92.5,0.319,70.5,150.625,65.688,69.938,23.453,40.344,72.0,70.0,1000.0,500.0,0.211,502.5,114.375,83.625,0.166,70.313,150.625,65.0,74.25,46.75,44.688,72.0,70.0,1000.0,500.0,0.214,507.25,114.938,98.813,0.597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,532.5,532.5,303.0,531.5,532.5,525.5,0.777,-0.251,4.48,0.0,1.025,0.323,0.001,1.069,0.738,1.392
2072008,1006,1.0,1.0,1.0,1.0,80.849,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,319.672,23.726,13.078,0.0,80.0,65.0,1.4,1608.0,1736.521,1930.188,670.257,65.113,48.878,70.552,62.126,62.576,1.391,2.134,0.238,70.274,56.222,15.962,14.538,18.924,22.877,120.353,75.522,118.239,45.671,59.162,45.34,-10.852,110.0,110.0,71.375,150.625,65.875,66.313,0.0,24.25,72.0,70.0,1000.0,500.0,0.026,102.438,71.438,71.25,0.012,70.25,150.625,65.875,72.313,33.0,44.906,72.0,70.0,1000.0,500.0,0.207,500.25,115.75,92.313,0.306,70.313,150.625,65.625,69.875,29.844,40.875,72.0,70.0,1000.0,500.0,0.208,500.25,114.375,83.375,0.161,70.313,150.625,65.0,74.25,46.656,44.969,72.0,70.0,1000.0,500.0,0.214,504.0,114.75,98.813,0.581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.5,532.5,303.0,531.5,532.0,526.0,1.119,-0.321,7.239,0.0,1.018,0.32,0.0,1.037,0.722,1.339
2072008,1007,1.0,1.0,1.0,1.0,80.923,0.0,50.0,50.0,50.0,1.0,1.0,983.603,318.501,23.694,13.107,0.0,80.0,65.0,1.4,1602.875,1692.346,1915.37,634.026,65.219,48.986,70.443,62.016,62.576,1.417,2.06,0.249,70.229,56.217,15.962,14.538,18.846,22.984,114.748,75.096,113.439,45.598,59.057,45.34,-10.852,110.0,110.0,71.375,150.625,65.813,66.313,0.0,25.391,72.0,70.0,1000.0,500.0,0.023,94.563,71.438,71.0,0.012,70.25,150.625,65.875,72.313,35.906,45.563,72.0,70.0,1000.0,500.0,0.206,494.25,115.75,92.5,0.319,70.313,150.625,65.688,69.813,29.75,41.875,72.0,70.0,1000.0,500.0,0.202,491.0,114.375,83.0,0.174,70.375,150.625,65.0,74.125,43.656,45.406,72.0,70.0,1000.0,500.0,0.21,500.0,114.625,98.688,0.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,533.0,532.5,303.0,530.5,532.0,526.0,0.782,-0.251,4.484,0.0,0.984,0.319,0.001,1.072,0.789,1.392
2072008,1008,1.0,1.0,1.0,1.0,80.959,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,317.33,23.736,13.035,0.0,80.0,65.0,1.4,1607.625,1725.108,1919.074,657.207,65.219,48.878,70.552,62.126,62.576,1.375,2.117,0.257,70.302,56.211,15.906,14.566,18.807,22.877,120.87,75.629,118.682,45.671,59.162,45.34,-10.852,110.0,110.0,71.375,150.625,65.813,66.313,0.0,24.719,72.0,70.0,1000.0,500.0,0.026,101.125,71.438,71.25,0.012,70.313,150.625,65.625,72.313,32.813,45.563,72.0,70.0,1000.0,500.0,0.205,494.5,115.75,92.625,0.312,70.313,150.625,65.688,69.813,29.656,39.969,72.0,70.0,1000.0,500.0,0.213,505.5,114.375,82.813,0.179,70.313,150.625,65.0,74.125,46.406,44.781,72.0,70.0,1000.0,500.0,0.216,505.25,114.563,98.375,0.574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.5,532.5,303.0,531.0,532.0,526.0,1.148,-0.32,7.494,0.0,1.005,0.317,0.0,1.043,0.817,1.343
2072008,1009,1.0,1.0,1.0,1.0,80.988,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,317.33,23.767,13.137,0.0,80.0,65.0,1.4,1606.625,1716.554,1919.074,660.106,65.219,48.986,70.552,62.016,62.576,1.425,2.109,0.253,70.297,56.235,15.934,14.595,18.807,22.984,114.969,74.99,113.882,45.598,59.267,45.34,-10.852,110.0,110.0,71.313,150.625,65.875,66.313,0.0,24.297,72.0,70.0,1000.0,500.0,0.027,102.813,71.438,71.25,0.012,70.25,150.625,65.625,72.313,35.719,45.313,72.0,70.0,1000.0,500.0,0.207,496.0,115.625,92.625,0.321,70.313,150.625,65.625,69.875,29.547,39.781,72.0,70.0,1000.0,500.0,0.214,507.0,114.375,82.938,0.163,70.375,150.625,65.0,74.063,46.313,44.875,72.0,70.0,1000.0,500.0,0.214,504.25,114.563,98.188,0.575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.5,532.5,303.0,530.5,532.0,526.0,0.646,-0.248,3.735,0.0,1.015,0.317,0.0,1.067,0.741,1.361
2072008,1010,1.0,1.0,1.0,1.0,80.968,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,319.672,23.757,13.064,0.0,80.0,65.0,1.4,1617.0,1712.28,1930.188,665.906,65.113,48.986,70.552,62.236,62.467,1.394,2.12,0.246,70.267,56.206,15.934,14.566,18.898,22.877,119.985,75.096,117.427,45.671,59.162,45.413,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,24.828,72.0,70.0,1000.0,500.0,0.025,97.813,71.563,71.0,0.012,70.25,150.625,65.563,72.313,32.625,45.0,72.0,70.0,1000.0,500.0,0.208,498.25,115.375,92.5,0.322,70.313,150.625,65.625,69.688,22.906,40.063,72.0,70.0,1000.0,500.0,0.212,506.0,114.375,82.813,0.148,70.375,150.625,65.0,74.063,43.344,44.656,72.0,70.0,1000.0,500.0,0.216,506.25,114.5,98.188,0.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.5,532.5,303.0,530.5,532.0,525.5,1.354,-0.25,8.772,0.0,1.014,0.32,0.001,1.065,0.675,1.344
2072008,1011,1.0,1.0,1.0,1.0,80.993,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,317.33,23.705,13.078,0.0,80.0,65.0,1.4,1617.0,1742.23,1913.519,668.806,65.113,48.986,70.66,62.016,62.576,1.394,2.088,0.249,70.253,56.228,15.934,14.538,18.937,22.984,115.486,74.99,114.325,45.598,59.162,45.413,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,24.984,72.0,70.0,1000.0,500.0,0.024,99.25,71.563,71.25,0.012,70.313,150.625,65.875,72.313,32.5,44.063,72.0,70.0,1000.0,500.0,0.213,506.75,115.625,92.5,0.319,70.313,150.625,65.688,69.563,29.281,40.594,72.0,70.0,1000.0,500.0,0.21,502.25,114.25,82.688,0.148,70.313,150.625,65.0,74.063,43.219,44.938,72.0,70.0,1000.0,500.0,0.212,506.0,114.5,98.313,0.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.5,532.5,303.0,531.0,532.0,526.0,0.68,-0.178,3.978,0.0,1.019,0.317,0.001,1.066,0.675,1.325
2072008,1012,1.0,1.0,1.0,1.0,81.072,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,317.33,23.736,13.078,0.0,80.0,65.0,1.4,1617.25,1726.534,1907.964,660.106,65.219,48.986,70.552,62.236,62.576,1.413,2.124,0.253,70.238,56.192,15.99,14.566,18.924,22.984,119.985,75.096,117.427,45.671,59.267,45.413,-10.852,110.0,110.0,71.375,150.625,65.875,66.188,0.0,24.422,72.0,70.0,1000.0,500.0,0.026,102.375,71.563,71.0,0.012,70.438,150.625,65.875,72.25,28.609,44.313,72.0,70.0,1000.0,500.0,0.212,504.75,115.375,92.188,0.266,70.313,150.625,65.625,69.563,29.172,41.188,72.0,70.0,1000.0,500.0,0.205,498.25,114.188,82.25,0.148,70.375,150.625,65.0,74.063,43.094,45.281,72.0,70.0,1000.0,500.0,0.21,504.0,114.5,98.188,0.577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,532.5,532.5,303.0,531.0,532.0,526.0,1.353,-0.248,8.764,0.0,1.023,0.317,0.001,0.892,0.683,1.361
2072008,1013,1.0,1.0,1.0,1.0,81.049,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,317.33,23.788,13.107,0.0,80.0,65.0,1.4,1614.188,1679.545,1917.222,647.062,65.113,48.878,70.443,62.016,62.467,1.387,2.006,0.246,70.156,56.205,15.99,14.566,19.073,22.877,115.928,75.096,114.768,45.671,59.162,45.485,-10.852,110.0,110.0,71.375,150.625,65.813,66.313,0.0,24.266,72.0,70.0,1000.0,500.0,0.027,102.125,71.438,71.0,0.012,70.313,150.625,65.875,71.813,32.281,45.688,72.0,70.0,1000.0,500.0,0.203,494.5,115.188,90.813,0.25,70.5,150.625,65.625,69.375,29.078,42.063,72.0,70.0,1000.0,500.0,0.201,490.75,114.188,82.125,0.148,70.313,150.625,64.938,73.875,45.813,45.438,72.0,70.0,1000.0,500.0,0.209,502.0,114.5,97.813,0.558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,532.5,532.5,303.0,531.0,532.0,525.5,0.676,-0.181,3.988,0.0,1.002,0.317,0.001,0.881,0.686,1.346
2072008,1014,1.0,1.0,1.0,1.0,81.074,0.0,50.0,50.0,50.0,1.0,1.0,996.484,317.33,23.83,13.064,0.0,80.0,65.0,1.4,1611.938,1653.978,1909.816,641.267,65.006,48.878,70.443,62.016,62.467,1.383,2.092,0.246,70.226,56.204,15.99,14.595,19.138,22.984,119.616,74.99,116.984,45.671,59.162,45.34,-10.867,110.0,110.0,71.313,150.625,65.875,66.313,0.0,25.344,72.0,70.0,1000.0,500.0,0.023,94.688,71.563,71.0,0.012,70.313,150.625,65.625,71.625,32.156,45.375,72.0,70.0,1000.0,500.0,0.206,495.5,115.188,89.313,0.239,70.313,150.625,65.625,69.375,28.969,41.0,72.0,70.0,1000.0,500.0,0.21,496.75,114.25,82.125,0.148,70.313,150.625,64.938,73.75,42.844,45.813,72.0,70.0,1000.0,500.0,0.206,499.75,114.5,97.813,0.545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,532.5,532.0,303.25,531.0,532.0,525.5,1.405,-0.321,9.054,0.0,0.996,0.317,0.001,0.894,0.687,1.315
2072008,1015,1.0,1.0,1.0,1.0,81.132,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,318.501,23.82,13.093,0.0,80.0,65.0,1.4,1603.25,1690.923,1926.483,652.858,65.219,49.093,70.552,62.126,62.576,1.364,2.063,0.249,70.255,56.172,16.045,14.624,19.138,23.091,116.297,75.309,115.137,45.743,59.267,45.485,-10.852,110.0,110.0,71.375,150.625,65.875,66.313,0.0,24.75,72.0,70.0,1000.0,500.0,0.025,100.75,71.563,71.0,0.012,70.438,150.625,65.625,71.563,32.031,45.344,72.0,70.0,1000.0,500.0,0.207,495.5,115.188,88.688,0.235,70.313,150.625,65.625,69.25,22.359,40.125,72.0,70.0,1000.0,500.0,0.213,505.25,114.25,82.0,0.148,70.375,150.625,65.0,73.625,45.594,45.469,72.0,70.0,1000.0,500.0,0.208,501.75,114.5,97.75,0.556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,532.5,532.5,303.0,530.5,532.0,526.0,0.674,-0.25,3.993,0.0,1.008,0.319,0.001,0.9,0.69,1.346
2072008,1016,1.0,1.0,1.0,1.0,81.052,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,319.672,23.82,13.122,0.0,80.0,65.0,1.4,1599.813,1686.656,1909.816,645.613,65.006,49.093,70.443,62.126,62.467,1.425,2.077,0.253,70.283,56.315,16.073,14.624,19.164,23.091,118.362,74.884,115.507,45.671,59.267,45.413,-10.852,110.0,110.0,71.375,150.625,65.813,66.188,0.0,24.375,72.0,70.0,1000.0,500.0,0.027,102.313,71.438,71.0,0.012,70.25,150.625,65.625,71.313,31.922,45.0,72.0,70.0,1000.0,500.0,0.209,498.25,114.938,88.625,0.231,70.313,150.625,65.625,69.375,28.781,40.594,72.0,70.0,1000.0,500.0,0.209,503.0,114.188,82.125,0.148,70.313,150.625,65.0,73.625,42.625,46.031,72.0,70.0,1000.0,500.0,0.205,497.5,114.5,97.75,0.537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,532.5,532.5,303.0,531.0,531.5,525.5,1.564,-0.249,9.821,0.0,1.012,0.32,0.001,0.879,0.686,1.3
2072008,1017,1.0,1.0,1.0,1.0,81.117,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,320.843,23.799,13.078,0.0,80.0,65.0,1.4,1596.438,1699.462,1915.37,645.613,65.113,49.093,70.552,62.126,62.467,1.364,2.127,0.246,70.318,56.278,16.045,14.653,19.112,23.198,116.666,75.309,115.507,45.743,59.162,45.485,-10.852,110.0,110.0,71.313,150.625,65.813,66.313,0.0,24.203,72.0,70.0,1000.0,500.0,0.027,101.5,71.438,71.0,0.012,70.313,150.625,65.625,71.563,31.813,45.094,72.0,70.0,1000.0,500.0,0.208,497.5,114.75,88.5,0.248,70.313,150.625,65.625,69.375,28.688,40.5,72.0,70.0,1000.0,500.0,0.209,503.25,114.188,82.0,0.148,70.313,150.625,64.938,73.625,42.5,45.344,72.0,70.0,1000.0,500.0,0.209,503.0,114.313,97.625,0.549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,532.5,532.5,303.0,531.0,532.0,525.5,0.667,-0.251,3.985,0.0,1.007,0.321,0.001,0.941,0.689,1.325
2072008,1018,1.0,1.0,1.0,1.0,81.082,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,317.33,23.778,13.064,0.0,80.0,65.0,1.4,1596.438,1696.615,1915.37,667.356,65.006,49.093,70.335,62.126,62.358,1.364,2.077,0.242,70.277,56.245,16.101,14.71,19.151,23.198,118.731,74.884,116.097,45.671,59.267,45.485,-10.852,110.0,110.0,71.375,150.625,65.813,66.313,0.0,25.281,72.0,70.0,1000.0,500.0,0.023,97.313,71.438,71.25,0.012,70.313,150.625,65.625,71.313,34.719,44.906,72.0,70.0,1000.0,500.0,0.21,498.0,115.063,88.438,0.239,70.188,150.625,65.625,69.25,28.578,40.875,72.0,70.0,1000.0,500.0,0.207,501.25,114.25,81.813,0.161,70.375,150.625,64.938,73.625,42.375,45.313,72.0,70.0,1000.0,500.0,0.21,502.5,114.5,97.625,0.505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,532.5,532.5,303.0,530.5,531.5,525.5,1.428,-0.179,9.044,0.0,1.011,0.317,0.0,0.92,0.755,1.232
2072008,1019,1.0,1.0,1.0,1.0,81.09,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,318.501,23.788,13.107,0.0,80.0,65.0,1.4,1602.813,1702.309,1922.778,663.006,65.006,49.093,70.335,62.126,62.358,1.394,2.081,0.249,70.343,56.28,16.073,14.681,19.267,23.305,117.551,75.309,116.393,45.671,59.267,45.413,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,24.438,72.0,70.0,1000.0,500.0,0.026,102.313,71.438,71.0,0.012,70.25,150.625,65.625,71.313,34.625,44.625,72.0,70.0,1000.0,500.0,0.212,500.5,114.75,88.313,0.238,70.313,150.625,65.625,69.375,28.5,40.75,72.0,70.0,1000.0,500.0,0.208,501.5,114.188,82.0,0.161,70.375,150.625,64.938,73.563,42.219,45.5,72.0,70.0,1000.0,500.0,0.208,501.5,114.5,97.313,0.521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,532.0,532.5,303.0,530.5,531.5,526.0,0.652,-0.249,3.979,0.0,1.022,0.319,0.001,0.91,0.749,1.295
