DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,1020,1.0,1.0,1.0,1.0,81.147,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,322.014,23.809,13.035,0.0,80.0,65.0,1.4,1607.188,1696.615,1920.926,644.165,65.113,49.2,70.443,62.126,62.576,1.398,2.102,0.246,70.329,56.268,16.073,14.71,19.229,23.412,118.067,74.99,115.285,45.671,59.162,45.485,-10.852,110.0,110.0,71.375,150.625,65.813,66.313,0.0,24.313,72.0,70.0,1000.0,500.0,0.026,102.0,71.563,71.0,0.012,70.25,150.625,65.625,71.313,34.563,44.875,72.0,70.0,1000.0,500.0,0.21,498.75,114.75,88.313,0.235,70.313,150.625,65.625,69.375,28.391,40.969,72.0,70.0,1000.0,500.0,0.206,499.25,113.938,82.125,0.161,70.375,150.625,64.938,73.438,42.094,45.625,72.0,70.0,1000.0,500.0,0.207,501.25,114.313,96.625,0.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,532.5,532.5,303.0,531.5,532.0,526.0,1.538,-0.18,9.566,0.0,1.014,0.322,0.001,0.898,0.741,1.184
2072008,1021,1.0,1.0,1.0,1.0,81.216,0.0,50.0,50.0,50.0,1.0,1.0,991.8,316.159,23.788,13.049,0.0,80.0,65.0,1.4,1607.75,1649.721,1902.41,647.062,65.113,49.093,70.335,62.236,62.467,1.398,1.982,0.242,70.336,56.261,16.073,14.739,19.255,23.412,118.362,75.629,117.131,45.743,59.267,45.485,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,25.188,72.0,70.0,1000.0,500.0,0.023,95.25,71.438,71.0,0.012,70.25,150.625,65.625,71.313,34.469,44.875,72.0,70.0,1000.0,500.0,0.209,498.25,115.063,88.438,0.276,70.313,150.625,65.625,69.563,28.297,41.219,72.0,70.0,1000.0,500.0,0.204,498.0,114.188,82.25,0.161,70.688,150.625,65.0,73.25,39.094,46.25,72.0,70.0,1000.0,500.0,0.203,496.5,114.313,96.625,0.468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.5,532.5,303.0,531.5,532.0,525.5,0.685,-0.249,4.229,0.0,0.992,0.316,0.001,1.062,0.744,1.197
2072008,1022,1.0,1.0,1.0,1.0,81.19,0.0,50.0,50.0,50.0,1.0,1.0,994.142,319.672,23.82,12.991,0.0,80.0,65.0,1.4,1598.938,1659.656,1911.667,635.474,65.113,49.2,70.443,62.236,62.576,1.375,2.042,0.26,70.296,56.263,16.129,14.71,19.384,23.412,116.223,74.99,113.587,45.743,59.162,45.485,-10.852,110.0,110.0,71.563,150.625,65.875,66.313,0.0,24.734,72.0,70.0,1000.0,500.0,0.025,100.75,71.563,71.25,0.012,70.313,150.625,65.625,71.563,34.375,44.625,72.0,70.0,1000.0,500.0,0.212,500.0,115.063,89.0,0.244,70.313,150.625,65.625,69.563,28.203,41.469,72.0,70.0,1000.0,500.0,0.203,495.75,113.938,82.25,0.161,70.375,150.625,65.0,73.0,41.813,46.313,72.0,70.0,1000.0,500.0,0.205,494.0,114.313,95.25,0.433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,532.5,532.5,303.0,531.0,532.0,525.5,1.523,-0.25,9.073,0.0,0.994,0.32,0.001,0.919,0.738,1.193
2072008,1023,1.0,1.0,1.0,1.0,81.217,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,318.501,23.83,13.064,0.0,80.0,65.0,1.4,1600.813,1655.398,1913.519,638.371,65.113,49.093,70.443,62.236,62.685,1.433,2.021,0.249,70.347,56.293,16.018,14.71,19.566,23.412,118.952,75.948,117.722,45.743,59.162,45.485,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,24.344,72.0,70.0,1000.0,500.0,0.027,102.438,71.563,71.0,0.012,70.25,150.625,65.625,71.563,39.0,44.813,72.0,70.0,1000.0,500.0,0.21,499.0,114.938,89.25,0.249,70.313,150.625,65.625,69.375,30.969,41.594,72.0,70.0,1000.0,500.0,0.203,494.25,113.938,82.25,0.148,70.375,150.625,65.0,72.938,41.656,46.031,72.0,70.0,1000.0,500.0,0.206,495.75,114.125,95.0,0.425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,532.5,532.5,303.0,530.5,532.0,526.0,0.682,-0.251,4.232,0.0,1.009,0.319,0.001,0.925,0.678,1.175
2072008,1024,1.0,1.0,1.0,1.0,81.289,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,316.159,23.767,13.093,0.0,80.0,65.0,1.4,1602.875,1682.389,1911.667,651.409,65.219,48.986,70.335,62.126,62.576,1.379,2.006,0.246,70.334,56.269,16.018,14.71,19.702,23.305,114.01,74.884,112.332,45.743,59.162,45.558,-10.867,110.0,110.0,71.375,150.625,65.875,66.188,0.0,25.484,72.0,70.0,1000.0,500.0,0.023,94.25,71.563,71.0,0.012,70.25,150.625,65.625,71.625,34.219,44.625,72.0,70.0,1000.0,500.0,0.212,500.75,115.063,89.25,0.262,70.313,150.625,65.625,69.375,28.0,41.063,72.0,70.0,1000.0,500.0,0.206,498.75,113.938,82.125,0.15,70.375,150.625,64.938,72.625,41.531,46.094,72.0,70.0,1000.0,500.0,0.208,495.25,114.0,95.125,0.427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,532.5,532.5,303.25,531.0,531.5,526.0,1.019,-0.181,5.767,0.0,1.007,0.316,0.001,0.978,0.69,1.165
2072008,1025,1.0,1.0,1.0,1.0,81.276,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,319.672,23.84,13.078,0.0,80.0,65.0,1.4,1601.125,1666.756,1915.37,639.819,65.113,48.986,70.226,62.126,62.467,1.391,2.12,0.253,70.384,56.319,16.045,14.739,19.779,23.198,120.132,75.629,118.46,45.743,59.162,45.485,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,24.547,72.0,70.0,1000.0,500.0,0.026,101.938,71.438,71.0,0.012,70.313,150.625,65.625,71.625,31.125,44.813,72.0,70.0,1000.0,500.0,0.21,499.25,114.938,89.25,0.264,70.313,150.625,65.625,69.25,27.906,40.938,72.0,70.0,1000.0,500.0,0.206,500.0,113.938,82.0,0.148,70.375,150.625,65.0,72.625,41.406,45.906,72.0,70.0,1000.0,500.0,0.207,496.5,114.125,94.875,0.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,532.0,532.5,303.25,531.0,532.0,525.5,0.896,-0.251,5.753,0.0,1.013,0.32,0.001,0.98,0.684,1.147
2072008,1026,1.0,1.0,1.0,1.0,81.302,0.0,50.0,50.0,50.0,1.0,1.0,997.655,318.501,23.809,13.049,0.0,80.0,65.0,1.4,1607.063,1683.811,1922.778,652.858,65.113,48.986,70.226,62.016,62.576,1.391,2.088,0.26,70.312,56.29,15.99,14.71,19.741,23.305,114.084,74.671,112.553,45.743,59.267,45.485,-10.852,110.0,110.0,71.375,150.625,65.813,66.313,0.0,24.313,72.0,70.0,1000.0,500.0,0.027,102.375,71.563,71.0,0.012,70.25,150.625,65.625,71.563,34.031,44.5,72.0,70.0,1000.0,500.0,0.213,501.5,114.75,89.25,0.257,70.313,150.625,65.625,69.25,27.797,40.719,72.0,70.0,1000.0,500.0,0.209,501.25,113.875,82.0,0.148,70.375,150.625,65.0,72.563,41.25,46.0,72.0,70.0,1000.0,500.0,0.207,496.0,113.938,94.875,0.399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,532.5,532.5,303.0,531.0,532.0,525.5,0.925,-0.249,5.271,0.0,0.998,0.319,0.001,0.947,0.682,1.1
2072008,1027,1.0,1.0,1.0,1.0,81.273,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,317.33,23.788,13.049,0.0,80.0,65.0,1.4,1600.813,1682.389,1907.964,657.207,65.006,48.986,70.226,62.126,62.467,1.413,2.021,0.246,70.298,56.223,16.073,14.739,19.754,23.305,121.017,75.309,119.051,45.743,59.372,45.558,-10.852,110.0,110.0,71.375,150.625,65.813,66.188,0.0,25.344,72.0,70.0,1000.0,500.0,0.023,95.0,71.438,71.0,0.012,70.25,150.625,65.625,71.563,33.938,44.406,72.0,70.0,1000.0,500.0,0.213,502.25,114.75,89.25,0.26,70.313,150.625,65.625,69.25,27.719,40.625,72.0,70.0,1000.0,500.0,0.209,502.25,113.875,81.813,0.148,70.375,150.625,64.938,72.563,38.25,46.094,72.0,70.0,1000.0,500.0,0.206,495.0,113.938,94.75,0.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,532.0,532.5,303.0,531.0,532.0,526.0,1.023,-0.177,6.748,0.0,1.009,0.317,0.001,0.959,0.686,1.154
2072008,1028,1.0,1.0,1.0,1.0,81.287,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,317.33,23.82,13.078,0.0,80.0,65.0,1.4,1583.063,1692.346,1922.778,658.656,65.113,49.093,70.335,62.126,62.467,1.375,2.113,0.246,70.325,56.27,16.101,14.768,19.579,23.412,114.306,74.777,112.922,45.816,59.162,45.558,-10.852,110.0,110.0,71.375,150.625,65.813,66.188,0.0,24.797,72.0,70.0,1000.0,500.0,0.025,100.875,71.438,71.25,0.012,70.313,150.625,65.625,71.625,30.844,43.875,72.0,70.0,1000.0,500.0,0.214,506.75,114.75,89.25,0.262,70.313,150.625,65.625,69.25,27.625,40.781,72.0,70.0,1000.0,500.0,0.208,502.0,113.813,81.813,0.148,70.375,150.625,64.938,72.563,40.969,45.031,72.0,70.0,1000.0,500.0,0.213,503.5,113.875,94.875,0.415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,532.5,532.5,303.0,530.5,532.0,526.0,0.834,-0.253,4.767,0.0,1.013,0.317,0.0,0.966,0.685,1.14
2072008,1029,1.0,1.0,1.0,1.0,81.4,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,322.014,23.788,12.991,0.0,80.0,65.0,1.4,1588.563,1673.86,1906.113,632.579,65.219,49.093,70.226,62.236,62.576,1.413,2.127,0.246,70.321,56.258,16.129,14.796,19.514,23.52,120.943,75.522,118.83,45.743,59.162,45.558,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,24.438,72.0,70.0,1000.0,500.0,0.026,102.125,71.563,71.0,0.012,70.25,150.625,65.625,71.563,33.75,44.875,72.0,70.0,1000.0,500.0,0.208,501.25,114.938,89.25,0.26,70.313,150.625,65.625,69.188,27.531,41.438,72.0,70.0,1000.0,500.0,0.204,495.75,113.813,81.75,0.148,70.313,150.625,64.938,72.563,43.719,45.906,72.0,70.0,1000.0,500.0,0.207,499.5,113.875,94.875,0.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,532.0,532.5,303.0,530.5,531.5,526.0,1.107,-0.179,7.253,0.0,1.007,0.322,0.001,0.966,0.686,1.127
2072008,1030,1.0,1.0,1.0,1.0,81.33,0.0,50.0,50.0,50.0,1.0,1.0,983.603,319.672,23.83,13.107,0.0,80.0,65.0,1.4,1594.5,1655.398,1915.37,647.062,65.006,49.093,70.226,62.126,62.467,1.345,2.074,0.242,70.287,56.275,16.045,14.739,19.449,23.52,114.969,74.884,113.808,45.743,59.267,45.485,-10.852,110.0,110.0,71.375,150.625,65.813,66.188,0.0,24.219,72.0,70.0,1000.0,500.0,0.027,102.438,71.438,71.0,0.011,70.25,150.625,65.625,71.625,33.656,45.469,72.0,70.0,1000.0,500.0,0.205,495.0,114.938,89.25,0.267,70.188,150.625,65.625,69.25,27.438,41.656,72.0,70.0,1000.0,500.0,0.204,492.75,113.625,81.75,0.148,70.313,150.625,64.938,72.563,43.594,46.563,72.0,70.0,1000.0,500.0,0.203,494.5,113.75,94.75,0.417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,532.0,532.5,303.0,531.0,531.5,526.0,0.69,-0.25,4.0,0.0,0.984,0.32,0.001,0.992,0.682,1.146
2072008,1031,1.0,1.0,1.0,1.0,81.349,0.0,50.0,50.0,50.0,1.0,1.0,987.116,316.159,23.82,13.078,0.0,80.0,65.0,1.4,1594.5,1653.978,1926.483,638.371,65.006,49.2,70.335,62.236,62.467,1.421,2.038,0.249,70.281,56.248,16.073,14.768,19.501,23.52,120.353,75.416,117.944,45.743,59.267,45.558,-10.852,110.0,110.0,71.375,150.625,65.813,66.313,0.0,25.297,72.0,70.0,1000.0,500.0,0.023,94.938,71.438,71.0,0.012,70.313,150.625,65.625,71.625,33.563,44.438,72.0,70.0,1000.0,500.0,0.211,502.0,114.938,89.063,0.265,70.188,150.625,65.625,69.25,27.344,41.25,72.0,70.0,1000.0,500.0,0.207,495.25,113.625,81.75,0.148,70.375,150.625,64.938,72.563,40.625,46.313,72.0,70.0,1000.0,500.0,0.205,495.0,113.75,94.75,0.437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,532.0,532.5,303.0,531.0,532.0,526.0,1.277,-0.179,8.282,0.0,0.987,0.316,0.001,0.991,0.682,1.201
2072008,1032,1.0,1.0,1.0,1.0,81.467,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,319.672,23.82,13.064,0.0,80.0,65.0,1.4,1582.063,1668.177,1919.074,651.409,65.219,49.093,70.226,62.126,62.467,1.433,2.038,0.257,70.344,56.284,16.018,14.796,19.605,23.412,115.412,75.096,114.104,45.889,59.372,45.558,-10.852,110.0,110.0,71.375,150.625,65.875,66.188,0.0,24.656,72.0,70.0,1000.0,500.0,0.026,101.125,71.563,71.0,0.012,70.313,150.625,65.625,71.563,33.469,43.844,72.0,70.0,1000.0,500.0,0.214,507.0,114.938,89.25,0.263,70.313,150.625,65.625,69.25,30.125,41.344,72.0,70.0,1000.0,500.0,0.208,494.25,113.625,81.625,0.148,70.375,150.625,64.938,72.563,40.5,46.188,72.0,70.0,1000.0,500.0,0.206,495.25,113.75,94.688,0.419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,532.0,532.5,303.0,531.0,532.0,526.0,0.773,-0.321,4.503,0.0,1.012,0.32,0.001,0.977,0.685,1.155
2072008,1033,1.0,1.0,1.0,1.0,81.392,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,314.988,23.861,13.093,0.0,80.0,65.0,1.4,1606.813,1673.86,1891.304,658.656,65.006,48.986,70.226,62.016,62.467,1.467,2.081,0.257,70.227,56.263,15.962,14.796,19.617,23.305,119.837,75.096,117.131,45.816,59.162,45.558,-10.852,110.0,110.0,71.375,150.625,65.813,66.188,0.0,24.297,72.0,70.0,1000.0,500.0,0.027,102.688,71.438,71.0,0.012,70.313,150.625,65.625,71.563,30.391,43.938,72.0,70.0,1000.0,500.0,0.215,505.75,115.063,89.25,0.268,70.188,150.625,65.563,69.25,30.031,41.313,72.0,70.0,1000.0,500.0,0.207,495.0,113.625,81.75,0.148,70.375,150.625,64.938,72.563,43.219,45.875,72.0,70.0,1000.0,500.0,0.208,497.75,113.5,94.688,0.409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,532.5,532.5,303.0,532.0,531.5,526.0,1.443,-0.253,9.32,0.0,1.014,0.315,0.001,1.0,0.682,1.113
2072008,1034,1.0,1.0,1.0,1.0,81.454,0.0,50.0,50.0,50.0,1.0,1.0,995.313,317.33,23.84,13.049,0.0,80.0,65.0,1.4,1599.0,1683.811,1896.857,649.96,65.113,48.771,70.226,61.797,62.467,1.406,2.045,0.246,70.152,56.189,15.879,14.768,19.65,23.198,116.444,74.99,115.359,45.816,59.162,45.631,-10.867,110.0,110.0,71.563,150.625,65.813,66.188,0.0,24.141,72.0,70.0,1000.0,500.0,0.026,102.5,71.438,71.25,0.012,70.25,150.625,65.625,71.563,33.281,44.156,72.0,70.0,1000.0,500.0,0.214,504.75,114.938,89.25,0.265,70.188,150.625,65.625,69.25,27.078,41.156,72.0,70.0,1000.0,500.0,0.207,496.5,113.813,81.625,0.148,70.375,150.625,64.938,72.438,37.375,45.719,72.0,70.0,1000.0,500.0,0.208,499.0,113.5,94.688,0.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.5,532.5,303.0,530.0,532.0,526.0,0.624,-0.181,3.738,0.0,0.995,0.317,0.0,0.984,0.689,1.083
2072008,1035,1.0,1.0,1.0,1.0,81.364,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,314.988,23.861,13.064,0.0,80.0,65.0,1.4,1590.375,1662.496,1900.559,658.656,64.899,48.771,70.226,61.906,62.249,1.398,2.092,0.249,70.301,56.17,16.045,14.796,19.702,22.984,117.846,74.458,114.99,45.743,59.372,45.558,-10.852,110.0,110.0,71.375,150.625,65.813,66.188,0.0,25.469,72.0,70.0,1000.0,500.0,0.022,95.563,71.563,71.25,0.012,70.313,150.625,65.563,71.563,30.188,44.188,72.0,70.0,1000.0,500.0,0.211,506.0,114.75,89.063,0.26,70.313,150.625,65.625,69.188,27.0,40.156,72.0,70.0,1000.0,500.0,0.214,503.75,113.625,81.625,0.148,70.5,150.625,64.938,72.438,37.219,45.531,72.0,70.0,1000.0,500.0,0.21,500.0,113.5,94.688,0.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,532.5,532.5,303.0,531.0,532.0,526.0,1.571,-0.177,9.843,0.0,1.012,0.315,0.001,0.966,0.685,1.175
2072008,1036,1.0,1.0,1.0,1.0,81.401,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,317.33,23.893,13.035,0.0,80.0,65.0,1.4,1597.25,1690.923,1920.926,663.006,64.899,48.771,70.118,61.687,62.358,1.413,2.127,0.242,70.2,56.146,16.101,14.739,19.663,23.198,116.444,75.203,115.285,45.816,59.372,45.558,-10.852,110.0,110.0,71.375,150.625,65.813,66.188,0.0,24.469,72.0,70.0,1000.0,500.0,0.026,102.125,71.563,71.0,0.012,70.25,150.625,65.563,71.563,33.094,44.313,72.0,70.0,1000.0,500.0,0.211,505.5,114.75,89.063,0.252,70.313,150.625,65.563,69.188,26.922,40.094,72.0,70.0,1000.0,500.0,0.214,504.25,113.563,81.625,0.148,70.375,150.625,64.938,72.438,39.969,45.531,72.0,70.0,1000.0,500.0,0.21,499.75,113.438,94.688,0.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,532.5,532.5,303.0,530.0,532.0,526.0,0.671,-0.248,4.001,0.0,1.005,0.317,0.001,0.936,0.684,1.134
2072008,1037,1.0,1.0,1.0,1.0,81.395,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,318.501,23.893,13.064,0.0,80.0,65.0,1.4,1597.75,1702.309,1913.519,665.906,65.006,49.093,70.226,61.906,62.141,1.406,2.12,0.253,70.256,56.183,16.212,14.768,19.637,23.305,117.92,74.458,115.064,45.889,59.267,45.631,-10.852,110.0,110.0,71.375,150.625,65.625,66.188,0.0,24.313,72.0,70.0,1000.0,500.0,0.026,102.063,71.438,71.0,0.012,70.313,150.625,65.563,71.563,29.984,44.594,72.0,70.0,1000.0,500.0,0.209,503.75,114.75,89.063,0.262,70.188,150.625,65.563,69.188,29.703,40.094,72.0,70.0,1000.0,500.0,0.212,505.5,113.625,81.625,0.148,70.375,150.625,64.938,72.438,39.813,44.75,72.0,70.0,1000.0,500.0,0.215,505.75,113.438,94.563,0.409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.5,532.5,303.0,531.0,532.0,526.0,1.57,-0.252,9.856,0.0,1.033,0.319,0.001,0.973,0.685,1.117
2072008,1038,1.0,1.0,1.0,1.0,81.339,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,319.672,23.851,13.093,0.0,80.0,65.0,1.4,1605.688,1676.703,1915.37,657.207,64.899,48.986,70.118,61.906,62.249,1.406,2.106,0.238,70.22,56.175,16.24,14.796,19.579,23.412,118.878,74.99,117.648,45.816,59.162,45.558,-10.867,110.0,110.0,71.375,150.625,65.625,66.188,0.0,24.5,72.0,70.0,1000.0,500.0,0.026,99.5,71.563,71.25,0.012,70.313,150.625,65.563,71.313,29.875,44.969,72.0,70.0,1000.0,500.0,0.207,500.25,114.75,89.063,0.252,70.188,150.625,65.563,69.188,29.625,40.063,72.0,70.0,1000.0,500.0,0.212,505.0,113.625,81.563,0.148,70.375,150.625,64.938,72.375,39.688,45.594,72.0,70.0,1000.0,500.0,0.21,498.75,113.438,94.563,0.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,532.5,532.5,302.75,532.0,532.0,526.0,0.668,-0.253,4.236,0.0,1.005,0.32,0.001,0.936,0.686,1.215
2072008,1039,1.0,1.0,1.0,1.0,81.381,0.0,50.0,50.0,50.0,1.0,1.0,998.826,318.501,23.861,13.064,0.0,80.0,65.0,1.4,1605.688,1679.545,1909.816,647.062,65.006,49.093,70.226,62.016,62.358,1.375,2.117,0.235,70.249,56.18,16.212,14.825,19.579,23.52,115.707,74.671,113.07,45.816,59.267,45.558,-10.867,110.0,110.0,71.375,150.625,65.625,66.125,0.0,25.016,72.0,70.0,1000.0,500.0,0.024,98.625,71.563,71.25,0.012,70.25,150.625,65.563,71.313,29.766,45.563,72.0,70.0,1000.0,500.0,0.204,494.5,114.938,89.0,0.265,70.188,150.625,65.563,69.188,26.688,40.219,72.0,70.0,1000.0,500.0,0.211,504.5,113.563,81.625,0.148,70.313,150.625,64.875,72.375,42.438,45.938,72.0,70.0,1000.0,500.0,0.207,496.25,113.375,94.563,0.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,532.5,532.5,303.0,531.5,532.0,526.0,1.533,-0.251,9.094,0.0,0.999,0.319,0.001,0.994,0.684,1.175
2072008,1040,1.0,1.0,1.0,1.0,81.376,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,319.672,23.851,13.078,0.0,80.0,65.0,1.4,1592.125,1675.281,1919.074,635.474,65.006,48.986,70.118,62.016,62.358,1.413,2.095,0.242,70.238,56.187,16.212,14.825,19.579,23.305,119.763,75.735,118.387,45.816,59.267,45.558,-10.852,110.0,110.0,71.375,150.625,65.813,66.188,0.0,24.375,72.0,70.0,1000.0,500.0,0.026,102.375,71.563,71.25,0.012,70.313,150.625,65.563,71.563,29.672,45.656,72.0,70.0,1000.0,500.0,0.205,493.5,114.75,89.063,0.263,70.313,150.625,65.563,69.188,26.609,40.156,72.0,70.0,1000.0,500.0,0.212,504.75,113.313,81.563,0.161,70.313,150.625,64.938,72.375,42.344,46.0,72.0,70.0,1000.0,500.0,0.206,495.75,113.375,94.563,0.405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,532.5,532.5,303.0,531.0,532.0,526.0,0.745,-0.251,4.737,0.0,1.016,0.32,0.001,0.977,0.739,1.102
2072008,1041,1.0,1.0,1.0,1.0,81.382,0.0,50.0,50.0,50.0,1.0,1.0,997.655,317.33,23.851,13.078,0.0,80.0,65.0,1.4,1597.688,1672.439,1915.37,651.409,65.006,49.093,70.118,62.016,62.358,1.368,2.042,0.235,70.276,56.235,16.24,14.825,19.579,23.412,114.748,74.777,112.627,45.816,59.162,45.631,-10.852,110.0,110.0,71.375,150.625,65.625,66.125,0.0,24.172,72.0,70.0,1000.0,500.0,0.027,102.5,71.563,71.0,0.012,70.25,150.625,65.563,71.563,37.25,45.344,72.0,70.0,1000.0,500.0,0.207,494.75,114.938,89.063,0.259,70.313,150.625,65.563,69.188,26.531,40.156,72.0,70.0,1000.0,500.0,0.212,505.25,113.563,81.625,0.154,70.313,150.625,64.938,72.375,42.25,46.063,72.0,70.0,1000.0,500.0,0.206,495.25,113.375,94.438,0.425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,532.5,532.5,303.0,531.0,532.0,526.0,1.266,-0.181,7.314,0.0,0.998,0.317,0.001,0.969,0.711,1.164
2072008,1042,1.0,1.0,1.0,1.0,81.43,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,317.33,23.872,13.064,0.0,80.0,65.0,1.4,1590.875,1662.496,1906.113,649.96,65.113,49.093,70.226,62.016,62.576,1.444,1.985,0.26,70.308,56.216,16.212,14.854,19.592,23.627,119.763,75.629,118.239,45.889,59.267,45.631,-10.852,110.0,110.0,71.313,150.625,65.625,66.188,0.0,25.719,72.0,70.0,1000.0,500.0,0.022,93.438,71.563,71.25,0.012,70.313,150.625,65.625,71.563,32.5,45.219,72.0,70.0,1000.0,500.0,0.208,496.25,114.75,89.063,0.246,70.313,150.625,65.563,69.25,26.438,40.406,72.0,70.0,1000.0,500.0,0.214,502.0,113.563,81.625,0.161,70.313,150.625,64.938,72.438,42.125,45.938,72.0,70.0,1000.0,500.0,0.207,496.25,113.375,94.438,0.442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,532.5,532.5,303.0,532.0,532.0,526.0,0.824,-0.252,5.252,0.0,1.008,0.317,0.001,0.914,0.744,1.211
2072008,1043,1.0,1.0,1.0,1.0,81.39,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,317.33,23.84,13.064,0.0,80.0,65.0,1.4,1585.25,1699.462,1907.964,664.456,65.006,49.093,70.226,61.906,62.358,1.383,2.131,0.242,70.251,56.218,16.212,14.825,19.728,23.412,114.084,74.777,112.553,45.889,59.267,45.631,-10.867,110.0,110.0,71.563,150.625,65.813,66.125,0.0,24.578,72.0,70.0,1000.0,500.0,0.026,101.813,71.813,71.0,0.012,70.25,150.625,65.563,71.563,29.406,45.656,72.0,70.0,1000.0,500.0,0.205,493.0,114.938,89.0,0.255,70.313,150.625,65.563,69.25,26.328,40.031,72.0,70.0,1000.0,500.0,0.213,505.75,113.563,81.75,0.148,70.313,150.625,64.938,72.375,39.156,45.031,72.0,70.0,1000.0,500.0,0.214,503.25,113.375,94.438,0.419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.5,532.5,303.0,532.0,532.0,526.0,0.929,-0.252,5.278,0.0,1.001,0.317,0.001,0.956,0.681,1.148
2072008,1044,1.0,1.0,1.0,1.0,81.393,0.0,50.0,50.0,50.0,1.0,1.0,997.655,317.33,23.882,13.064,0.0,80.0,65.0,1.4,1592.75,1675.281,1909.816,661.556,65.006,48.986,70.118,62.016,62.358,1.391,2.102,0.26,70.293,56.242,16.24,14.825,19.702,23.412,119.985,75.309,118.387,45.961,59.162,45.631,-10.852,110.0,110.0,71.375,150.625,65.813,66.188,0.0,24.375,72.0,70.0,1000.0,500.0,0.026,102.188,71.563,71.0,0.012,70.313,150.625,65.563,71.313,29.313,45.688,72.0,70.0,1000.0,500.0,0.204,493.75,114.75,89.0,0.251,70.313,150.625,65.563,69.188,26.234,39.719,72.0,70.0,1000.0,500.0,0.214,507.5,113.313,81.75,0.135,70.375,150.625,64.938,72.375,41.906,45.281,72.0,70.0,1000.0,500.0,0.211,500.75,113.25,94.438,0.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,532.5,532.5,303.0,531.5,532.0,526.5,0.854,-0.327,5.509,0.0,0.998,0.317,0.001,0.934,0.616,1.17
2072008,1045,1.0,1.0,1.0,1.0,81.44,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,318.501,23.851,13.107,0.0,80.0,65.0,1.4,1596.563,1693.769,1915.37,649.96,65.113,48.986,70.118,61.797,62.249,1.429,2.081,0.242,70.286,56.212,16.212,14.854,19.702,23.412,114.158,74.458,112.775,45.961,59.267,45.704,-10.852,110.0,110.0,71.375,150.625,65.625,66.188,0.0,24.234,72.0,70.0,1000.0,500.0,0.026,102.125,71.563,71.0,0.012,70.25,150.625,65.563,71.563,32.219,45.375,72.0,70.0,1000.0,500.0,0.203,496.75,114.688,88.938,0.254,70.188,150.625,65.563,69.063,26.156,40.0,72.0,70.0,1000.0,500.0,0.214,506.0,113.563,81.625,0.135,70.313,150.625,64.875,72.375,41.813,44.781,72.0,70.0,1000.0,500.0,0.215,505.25,113.125,94.438,0.431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,532.0,532.5,303.0,531.0,532.0,526.0,0.831,-0.253,4.77,0.0,1.021,0.319,0.001,0.946,0.624,1.165
2072008,1046,1.0,1.0,1.0,1.0,81.392,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,319.672,23.882,13.049,0.0,80.0,65.0,1.4,1593.75,1688.078,1913.519,665.906,65.006,49.093,70.226,61.906,62.358,1.406,2.124,0.249,70.239,56.209,16.24,14.854,19.831,23.412,121.091,75.309,119.051,45.961,59.372,45.631,-10.852,110.0,110.0,71.375,150.625,65.813,66.125,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,100.125,71.563,71.0,0.012,70.313,150.625,65.563,71.313,29.156,45.406,72.0,70.0,1000.0,500.0,0.203,496.25,114.688,89.0,0.257,70.313,150.625,65.438,69.0,26.063,40.188,72.0,70.0,1000.0,500.0,0.212,505.25,113.25,81.438,0.135,70.375,150.625,64.938,72.375,38.844,44.656,72.0,70.0,1000.0,500.0,0.215,506.5,113.25,94.438,0.429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,532.5,532.5,303.0,530.5,531.5,526.0,1.064,-0.321,7.03,0.0,1.02,0.32,0.001,0.954,0.621,1.167
2072008,1047,1.0,1.0,1.0,1.0,81.341,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,318.501,23.851,13.122,0.0,80.0,65.0,1.4,1583.063,1680.967,1907.964,644.165,64.899,49.093,70.226,61.906,62.249,1.368,2.088,0.238,70.28,56.171,16.212,14.825,20.045,23.305,114.674,74.777,113.365,45.961,59.267,45.704,-10.852,110.0,110.0,71.375,150.625,65.813,66.188,0.0,25.531,72.0,70.0,1000.0,500.0,0.022,94.938,71.438,71.0,0.012,70.313,150.625,65.563,71.313,32.031,45.594,72.0,70.0,1000.0,500.0,0.202,495.25,114.688,88.938,0.252,70.188,150.625,65.625,69.0,28.828,40.656,72.0,70.0,1000.0,500.0,0.209,502.0,113.25,81.125,0.135,70.313,150.625,64.875,72.375,41.594,44.531,72.0,70.0,1000.0,500.0,0.214,508.25,113.125,94.438,0.415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.0,532.5,303.25,532.5,532.0,526.0,0.783,-0.253,4.514,0.0,1.005,0.319,0.001,0.938,0.627,1.122
2072008,1048,1.0,1.0,1.0,1.0,81.377,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,319.672,23.882,13.137,0.0,80.0,65.0,1.4,1601.563,1679.545,1913.519,657.207,65.006,48.986,70.118,62.016,62.249,1.383,2.053,0.26,70.315,56.257,16.351,14.883,19.98,23.412,120.353,75.522,118.239,45.961,59.267,45.704,-10.852,110.0,110.0,71.563,150.625,65.625,66.125,0.0,24.5,72.0,70.0,1000.0,500.0,0.026,102.0,71.563,71.25,0.012,70.313,150.625,65.563,71.313,28.953,45.469,72.0,70.0,1000.0,500.0,0.205,494.25,114.75,89.0,0.251,70.188,150.625,65.563,68.75,28.75,41.344,72.0,70.0,1000.0,500.0,0.204,496.75,113.25,81.0,0.135,70.313,150.625,64.875,72.375,41.5,44.844,72.0,70.0,1000.0,500.0,0.212,506.5,113.125,94.438,0.396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,532.5,532.5,303.25,529.5,531.5,526.0,1.126,-0.254,7.286,0.0,1.019,0.32,0.001,0.934,0.63,1.07
2072008,1049,1.0,1.0,1.0,1.0,81.381,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,318.501,23.882,13.064,0.0,80.0,65.0,1.4,1597.25,1685.233,1917.222,667.356,65.006,49.093,70.118,61.906,62.358,1.421,2.063,0.253,70.292,56.246,16.24,14.854,20.006,23.52,114.748,74.99,113.513,45.889,59.267,45.704,-10.852,110.0,110.0,71.375,150.625,65.625,66.125,0.0,24.266,72.0,70.0,1000.0,500.0,0.027,102.438,71.563,71.0,0.012,70.313,150.625,65.563,71.563,28.844,45.25,72.0,70.0,1000.0,500.0,0.207,495.75,114.75,89.0,0.261,70.188,150.625,65.563,68.75,25.813,41.5,72.0,70.0,1000.0,500.0,0.203,495.0,113.188,81.0,0.135,70.375,150.625,64.938,72.375,38.5,44.75,72.0,70.0,1000.0,500.0,0.213,507.0,113.125,94.438,0.399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.5,532.5,303.0,532.0,532.0,526.5,0.742,-0.181,4.264,0.0,1.018,0.319,0.001,0.972,0.629,1.078
2072008,1050,1.0,1.0,1.0,1.0,81.325,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,319.672,23.851,13.093,0.0,80.0,65.0,1.4,1597.25,1685.233,1911.667,660.106,64.899,48.986,70.118,61.906,62.358,1.413,2.045,0.249,70.444,56.267,16.351,14.854,20.032,23.52,120.353,74.99,117.87,45.961,59.162,45.704,-10.867,110.0,110.0,71.563,150.625,65.625,66.125,0.0,25.297,72.0,70.0,1000.0,500.0,0.023,94.875,71.438,71.0,0.012,70.313,150.625,65.563,71.313,28.734,44.938,72.0,70.0,1000.0,500.0,0.209,498.5,114.75,88.938,0.26,70.188,150.625,65.563,68.75,28.594,40.156,72.0,70.0,1000.0,500.0,0.213,503.0,113.188,81.0,0.135,70.375,150.625,64.875,72.375,38.375,45.063,72.0,70.0,1000.0,500.0,0.211,505.0,113.125,93.813,0.388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,532.5,532.5,303.0,531.5,531.5,526.0,1.306,-0.255,8.547,0.0,1.016,0.32,0.001,0.97,0.629,1.084
2072008,1051,1.0,1.0,1.0,1.0,81.32,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,320.843,23.851,13.035,0.0,80.0,65.0,1.4,1587.563,1706.581,1906.113,657.207,64.899,49.2,70.226,62.016,62.467,1.402,2.063,0.224,70.311,56.246,16.379,14.94,20.175,23.734,115.486,74.99,114.178,45.889,59.267,45.704,-10.852,110.0,110.0,71.375,150.625,65.625,66.125,0.0,24.844,72.0,70.0,1000.0,500.0,0.025,100.125,71.563,71.0,0.012,70.438,150.625,65.563,71.313,28.625,44.063,72.0,70.0,1000.0,500.0,0.213,506.25,114.75,88.938,0.255,70.188,150.625,65.563,68.75,28.516,40.188,72.0,70.0,1000.0,500.0,0.212,504.0,113.188,81.0,0.134,70.313,150.625,64.875,72.25,38.25,45.938,72.0,70.0,1000.0,500.0,0.205,499.0,113.125,93.813,0.431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,532.0,532.0,303.0,530.0,532.0,526.0,0.77,-0.18,4.509,0.0,1.023,0.321,0.001,0.952,0.624,1.204
2072008,1052,1.0,1.0,1.0,1.0,81.368,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,318.501,23.882,13.078,0.0,80.0,65.0,1.4,1598.563,1685.233,1909.816,660.106,65.006,49.093,70.118,62.016,62.249,1.394,2.088,0.253,70.304,56.243,16.324,14.94,20.149,23.627,120.058,74.884,117.427,45.889,59.162,45.704,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,101.813,71.563,71.0,0.012,70.313,150.625,65.563,71.313,28.516,44.563,72.0,70.0,1000.0,500.0,0.21,503.0,114.75,88.688,0.235,70.188,150.625,65.563,68.75,28.453,40.563,72.0,70.0,1000.0,500.0,0.21,501.25,113.188,80.938,0.135,70.375,150.625,64.875,72.25,38.125,46.469,72.0,70.0,1000.0,500.0,0.203,493.5,113.125,93.813,0.401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,532.5,532.5,303.0,530.5,531.5,526.5,1.391,-0.182,9.069,0.0,1.015,0.319,0.001,0.885,0.63,1.12
2072008,1053,1.0,1.0,1.0,1.0,81.426,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,317.33,23.84,13.122,0.0,80.0,65.0,1.4,1589.188,1675.281,1907.964,655.757,65.113,49.093,70.118,61.906,62.358,1.364,2.07,0.26,70.266,56.194,16.268,14.969,20.136,23.52,116.223,75.203,115.137,45.961,59.057,45.704,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,24.313,72.0,70.0,1000.0,500.0,0.026,102.125,71.563,71.0,0.012,70.313,150.625,65.563,71.25,24.625,45.719,72.0,70.0,1000.0,500.0,0.203,494.75,114.688,88.125,0.221,70.188,150.625,65.563,68.75,28.375,40.906,72.0,70.0,1000.0,500.0,0.207,499.5,113.188,80.938,0.138,70.375,150.625,64.938,72.25,38.0,46.563,72.0,70.0,1000.0,500.0,0.203,493.5,113.125,93.688,0.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,532.0,532.5,303.0,531.0,531.5,526.0,0.631,-0.258,3.741,0.0,1.005,0.317,0.001,0.849,0.644,1.175
2072008,1054,1.0,1.0,1.0,1.0,81.389,0.0,50.0,50.0,50.0,1.0,1.0,997.655,316.159,23.882,13.093,0.0,80.0,65.0,1.4,1589.313,1649.721,1902.41,631.131,65.006,48.986,70.118,61.906,62.249,1.44,2.038,0.249,70.275,56.242,16.296,14.94,19.98,23.52,119.763,74.777,117.057,46.034,59.372,45.704,-10.852,110.0,110.0,71.563,150.625,65.813,66.125,0.0,24.313,72.0,70.0,1000.0,500.0,0.026,100.75,71.563,71.0,0.012,70.313,150.625,65.563,71.188,28.297,45.375,72.0,70.0,1000.0,500.0,0.207,495.0,114.688,87.875,0.218,70.313,150.625,65.563,68.75,25.422,41.813,72.0,70.0,1000.0,500.0,0.203,492.25,113.188,80.938,0.144,70.313,150.625,64.938,72.063,40.719,46.438,72.0,70.0,1000.0,500.0,0.204,494.25,113.125,93.688,0.405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,531.5,532.5,303.0,530.0,532.0,526.0,1.437,-0.324,9.329,0.0,0.998,0.316,0.001,0.845,0.672,1.139
2072008,1055,1.0,1.0,1.0,1.0,81.397,0.0,50.0,50.0,50.0,1.0,1.0,990.629,314.988,23.882,13.107,0.0,80.0,65.0,1.4,1589.313,1631.289,1902.41,638.371,65.006,49.093,70.118,61.906,62.358,1.375,2.045,0.249,70.301,56.218,16.379,14.969,19.779,23.52,116.887,75.203,115.728,46.034,59.267,45.777,-10.852,110.0,110.0,71.375,150.625,65.625,66.188,0.0,25.234,72.0,70.0,1000.0,500.0,0.023,97.0,71.563,71.0,0.012,70.313,150.625,65.563,71.188,28.188,44.75,72.0,70.0,1000.0,500.0,0.21,499.5,114.5,87.813,0.228,70.313,150.625,65.563,68.75,25.344,41.5,72.0,70.0,1000.0,500.0,0.205,493.25,113.063,81.0,0.139,70.5,150.625,64.938,72.063,37.75,46.406,72.0,70.0,1000.0,500.0,0.204,493.5,113.125,93.688,0.414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,531.5,532.5,303.0,531.0,531.5,526.0,0.664,-0.255,3.999,0.0,0.991,0.315,0.001,0.88,0.645,1.164
2072008,1056,1.0,1.0,1.0,1.0,81.403,0.0,50.0,50.0,50.0,1.0,1.0,994.142,317.33,23.903,13.122,0.0,80.0,65.0,1.4,1583.125,1669.598,1915.37,645.613,65.006,49.093,70.118,62.016,62.358,1.375,1.989,0.238,70.31,56.31,16.49,15.027,19.663,23.627,118.436,75.203,115.728,45.961,59.267,45.704,-10.852,110.0,110.0,71.563,150.625,65.625,66.125,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,101.875,71.563,71.0,0.012,70.313,150.625,65.563,71.188,28.063,44.813,72.0,70.0,1000.0,500.0,0.21,498.75,114.5,87.688,0.232,70.313,150.625,65.563,69.0,25.25,40.344,72.0,70.0,1000.0,500.0,0.214,501.75,113.188,80.938,0.139,70.375,150.625,64.938,72.25,37.594,46.469,72.0,70.0,1000.0,500.0,0.204,493.0,112.938,93.688,0.401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,531.5,532.5,303.0,531.0,532.0,526.0,1.497,-0.253,9.347,0.0,0.994,0.317,0.001,0.899,0.648,1.117
2072008,1057,1.0,1.0,1.0,1.0,81.412,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,318.501,23.903,13.093,0.0,80.0,65.0,1.4,1594.375,1680.967,1900.559,663.006,65.006,49.093,70.118,62.016,62.358,1.41,2.063,0.253,70.324,56.257,16.435,15.17,19.663,23.734,118.141,75.522,117.057,46.034,59.267,45.704,-10.867,110.0,110.0,71.375,150.625,65.813,66.125,0.0,24.359,72.0,70.0,1000.0,500.0,0.026,101.563,71.563,71.0,0.012,70.313,150.625,65.625,71.063,27.969,44.156,72.0,70.0,1000.0,500.0,0.213,504.75,114.375,87.438,0.197,70.313,150.625,65.563,69.0,25.172,40.188,72.0,70.0,1000.0,500.0,0.212,504.25,113.063,81.0,0.138,70.375,150.625,64.938,72.25,34.594,46.5,72.0,70.0,1000.0,500.0,0.204,492.25,112.938,93.688,0.403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,532.0,532.5,303.25,531.5,532.0,526.0,0.608,-0.327,3.742,0.0,1.019,0.319,0.001,0.767,0.64,1.122
2072008,1058,1.0,1.0,1.0,1.0,81.466,0.0,50.0,50.0,50.0,1.0,1.0,996.484,316.159,23.893,13.064,0.0,80.0,65.0,1.4,1614.813,1653.978,1898.708,634.026,65.113,49.2,70.118,62.016,62.467,1.413,2.085,0.246,70.262,56.242,16.49,15.142,19.65,23.841,115.412,74.884,112.922,46.034,59.372,45.704,-10.852,110.0,110.0,71.563,150.625,65.625,66.125,0.0,24.156,72.0,70.0,1000.0,500.0,0.026,102.375,71.563,71.0,0.012,70.313,150.625,65.625,70.75,27.859,45.5,72.0,70.0,1000.0,500.0,0.204,494.5,114.375,86.5,0.196,70.188,150.625,65.625,69.0,25.078,41.719,72.0,70.0,1000.0,500.0,0.203,492.25,113.188,81.0,0.139,70.5,150.625,64.938,72.25,26.906,45.906,72.0,70.0,1000.0,500.0,0.207,497.5,112.938,93.688,0.384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.5,532.5,302.75,531.5,531.5,526.0,1.468,-0.323,8.599,0.0,0.996,0.316,0.001,0.79,0.647,1.069
2072008,1059,1.0,1.0,1.0,1.0,81.428,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,318.501,23.882,13.093,0.0,80.0,65.0,1.4,1613.313,1629.872,1909.816,616.658,65.006,49.2,70.118,62.126,62.467,1.436,2.102,0.257,70.384,56.256,16.379,15.084,19.715,23.734,118.952,75.948,117.648,46.034,59.162,45.777,-10.867,110.0,110.0,71.563,150.625,65.813,66.125,0.0,25.484,72.0,70.0,1000.0,500.0,0.022,95.313,71.563,71.0,0.012,70.25,150.625,65.625,70.75,27.766,45.375,72.0,70.0,1000.0,500.0,0.207,495.5,114.5,85.938,0.18,70.188,150.625,65.625,69.0,27.844,41.219,72.0,70.0,1000.0,500.0,0.206,495.0,113.063,80.938,0.139,70.813,150.625,64.938,71.813,23.813,45.594,72.0,70.0,1000.0,500.0,0.209,499.5,112.875,92.188,0.208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,531.5,532.5,303.0,531.0,531.5,525.5,0.724,-0.256,4.496,0.0,1.002,0.319,0.001,0.743,0.646,0.622
2072008,1100,1.0,1.0,1.0,1.0,81.497,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,320.843,23.882,13.064,0.0,80.0,65.0,1.4,1616.188,1685.233,1915.37,652.858,65.113,49.2,70.01,62.126,62.467,1.379,2.109,0.246,70.33,56.26,16.407,15.084,19.792,23.841,114.674,74.671,112.479,46.034,59.162,45.777,-10.852,110.0,110.0,71.563,150.625,65.813,66.125,0.0,24.578,72.0,70.0,1000.0,500.0,0.026,101.563,71.563,71.0,0.012,70.25,150.625,65.625,70.625,30.656,44.844,72.0,70.0,1000.0,500.0,0.209,499.25,114.375,85.625,0.201,70.313,150.625,65.625,68.75,18.375,40.25,72.0,70.0,1000.0,500.0,0.214,502.5,113.188,80.938,0.139,70.813,150.625,64.938,71.125,19.766,44.469,72.0,70.0,1000.0,500.0,0.215,509.0,112.625,87.25,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,532.0,532.5,303.25,531.0,531.5,525.5,1.31,-0.256,7.579,0.0,1.011,0.321,0.001,0.836,0.648,0.69
2072008,1101,1.0,1.0,1.0,1.0,81.515,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,319.672,23.882,12.991,0.0,80.0,65.0,1.4,1611.313,1706.581,1913.519,671.707,65.113,49.307,70.01,62.236,62.467,1.379,2.095,0.242,70.31,56.251,16.324,15.142,19.715,23.948,119.985,75.522,118.46,46.034,59.267,45.777,-10.867,110.0,110.0,71.563,150.625,65.813,66.125,0.0,24.359,72.0,70.0,1000.0,500.0,0.026,101.938,71.563,71.0,0.012,70.313,150.625,65.625,70.625,30.578,44.156,72.0,70.0,1000.0,500.0,0.212,506.0,113.938,85.438,0.206,70.313,150.625,65.625,68.688,24.797,40.313,72.0,70.0,1000.0,500.0,0.211,503.5,113.188,80.938,0.1,70.813,150.625,64.938,70.625,23.266,44.813,72.0,70.0,1000.0,500.0,0.212,507.0,112.25,84.875,0.193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,532.0,532.5,303.0,531.5,531.5,526.0,0.819,-0.252,5.257,0.0,1.021,0.32,0.001,0.849,0.466,0.764
2072008,1102,1.0,1.0,1.0,1.0,81.54,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,319.672,23.882,13.035,0.0,80.0,65.0,1.4,1611.313,1702.309,1911.667,665.906,65.113,49.307,70.01,62.126,62.467,1.398,2.113,0.246,70.302,56.236,16.379,15.142,19.617,23.948,114.379,74.564,112.701,46.034,59.162,45.777,-10.867,110.0,110.0,71.375,150.625,65.813,66.188,0.0,24.219,72.0,70.0,1000.0,500.0,0.026,101.813,71.563,71.0,0.012,70.25,150.625,65.625,70.625,30.484,44.563,72.0,70.0,1000.0,500.0,0.209,503.5,114.063,85.375,0.214,70.188,150.625,65.625,68.438,24.703,40.625,72.0,70.0,1000.0,500.0,0.209,501.25,112.938,81.0,0.101,70.688,150.625,64.938,70.188,25.875,45.0,72.0,70.0,1000.0,500.0,0.211,505.25,112.188,84.0,0.203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,532.0,532.0,303.0,531.5,531.5,526.0,1.007,-0.255,5.794,0.0,1.023,0.32,0.001,0.888,0.467,0.828
2072008,1103,1.0,1.0,1.0,1.0,81.609,0.0,50.0,50.0,50.0,1.0,1.0,991.8,314.988,23.851,13.049,0.0,80.0,65.0,1.4,1617.625,1656.817,1893.155,641.267,65.113,49.2,69.901,62.126,62.467,1.387,2.12,0.242,70.246,56.208,16.296,15.142,19.462,23.841,120.132,75.522,118.46,46.034,59.267,45.777,-10.852,110.0,110.0,71.375,150.625,65.813,66.188,0.0,25.547,72.0,70.0,1000.0,500.0,0.022,93.625,71.563,71.0,0.012,70.25,150.625,65.625,70.625,30.406,45.031,72.0,70.0,1000.0,500.0,0.205,499.25,114.063,85.313,0.192,70.188,150.625,65.688,68.313,24.641,41.031,72.0,70.0,1000.0,500.0,0.207,498.5,112.75,80.625,0.126,70.5,150.625,64.938,70.125,33.188,46.531,72.0,70.0,1000.0,500.0,0.203,493.75,112.188,83.625,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,532.0,532.0,303.0,531.5,531.5,526.0,0.894,-0.253,5.756,0.0,0.992,0.315,0.001,0.798,0.586,0.777
2072008,1104,1.0,1.0,1.0,1.0,81.59,0.0,50.0,50.0,50.0,1.0,1.0,996.484,316.159,23.84,13.049,0.0,80.0,65.0,1.4,1606.75,1638.375,1898.708,631.131,65.113,49.2,69.901,62.016,62.576,1.41,2.127,0.257,70.277,56.222,16.296,15.199,19.371,23.948,114.601,74.99,113.291,46.034,59.267,45.777,-10.852,110.0,110.0,71.563,150.625,65.813,66.313,0.0,24.547,72.0,70.0,1000.0,500.0,0.026,101.688,71.563,71.0,0.012,70.125,150.625,65.563,70.75,30.328,45.531,72.0,70.0,1000.0,500.0,0.205,494.0,114.063,85.313,0.185,70.188,150.625,65.625,68.563,31.344,41.719,72.0,70.0,1000.0,500.0,0.203,493.25,112.938,80.563,0.144,70.375,150.625,64.938,70.0,35.906,46.313,72.0,70.0,1000.0,500.0,0.205,494.0,112.063,83.563,0.218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,531.5,532.0,303.0,531.0,531.5,525.5,0.788,-0.253,4.515,0.0,0.996,0.316,0.001,0.769,0.674,0.899
2072008,1105,1.0,1.0,1.0,1.0,81.615,0.0,50.0,50.0,50.0,1.0,1.0,990.629,316.159,23.861,13.035,0.0,80.0,65.0,1.4,1610.75,1635.54,1909.816,635.474,65.113,49.2,69.793,62.126,62.467,1.383,2.017,0.238,70.293,56.236,16.268,15.199,19.423,23.841,120.28,75.416,118.239,46.034,59.372,45.777,-10.852,110.0,110.0,71.375,150.625,65.813,66.188,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,101.688,71.563,71.0,0.012,70.125,150.625,65.625,70.75,30.266,44.125,72.0,70.0,1000.0,500.0,0.212,503.25,114.063,85.063,0.197,70.188,150.625,65.625,68.75,27.375,41.75,72.0,70.0,1000.0,500.0,0.204,491.0,112.938,80.563,0.148,70.313,150.625,64.938,70.188,38.656,46.125,72.0,70.0,1000.0,500.0,0.205,495.0,112.063,85.5,0.226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,532.0,532.5,303.0,531.5,531.5,526.0,1.086,-0.251,7.029,0.0,0.991,0.316,0.001,0.826,0.693,0.869
2072008,1106,1.0,1.0,1.0,1.0,81.64,0.0,50.0,50.0,50.0,1.0,1.0,992.971,317.33,23.851,13.064,0.0,80.0,65.0,1.4,1609.813,1642.629,1902.41,635.474,65.113,49.2,69.793,62.016,62.467,1.425,2.024,0.249,70.194,56.182,16.268,15.142,19.514,23.948,114.748,74.99,113.513,46.107,59.057,45.85,-10.852,110.0,110.0,71.375,150.625,65.875,66.188,0.0,24.203,72.0,70.0,1000.0,500.0,0.026,102.25,71.563,71.0,0.012,70.25,150.625,65.625,70.625,30.188,44.344,72.0,70.0,1000.0,500.0,0.21,501.0,113.938,85.375,0.205,70.188,150.625,65.625,69.063,27.297,41.406,72.0,70.0,1000.0,500.0,0.206,494.0,112.938,80.875,0.148,70.313,150.625,64.938,70.625,38.531,46.0,72.0,70.0,1000.0,500.0,0.207,495.75,112.188,87.125,0.285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,532.0,532.0,303.0,531.0,531.5,525.5,0.741,-0.259,4.258,0.0,0.993,0.317,0.001,0.847,0.686,1.033
2072008,1107,1.0,1.0,1.0,1.0,81.663,0.0,50.0,50.0,50.0,1.0,1.0,989.458,320.843,23.872,13.093,0.0,80.0,65.0,1.4,1601.25,1638.375,1915.37,639.819,65.113,49.2,69.793,62.236,62.467,1.383,2.077,0.238,70.251,56.191,16.296,15.113,19.637,23.948,120.796,75.203,118.387,46.034,59.162,45.777,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,25.625,72.0,70.0,1000.0,500.0,0.022,94.188,71.563,71.0,0.012,70.25,150.625,65.625,70.75,30.109,44.156,72.0,70.0,1000.0,500.0,0.211,501.0,113.875,85.313,0.201,70.313,150.625,65.625,69.063,24.344,41.031,72.0,70.0,1000.0,500.0,0.209,496.75,113.063,81.0,0.144,70.25,150.625,64.938,70.813,41.188,45.813,72.0,70.0,1000.0,500.0,0.208,496.75,112.188,89.063,0.323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,532.0,532.0,303.0,530.5,531.5,525.5,1.261,-0.256,8.299,0.0,0.989,0.321,0.001,0.83,0.668,1.081
2072008,1108,1.0,1.0,1.0,1.0,81.737,0.0,50.0,50.0,50.0,1.0,1.0,995.313,319.672,23.861,13.078,0.0,80.0,65.0,1.4,1599.313,1678.124,1911.667,649.96,65.219,49.414,70.01,62.126,62.685,1.364,2.031,0.249,70.21,56.188,16.324,15.113,19.702,24.27,115.191,74.99,114.03,45.961,59.267,45.85,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,24.578,72.0,70.0,1000.0,500.0,0.026,101.563,71.563,71.0,0.012,70.25,150.625,65.625,70.75,30.031,44.5,72.0,70.0,1000.0,500.0,0.208,499.25,113.938,85.313,0.208,70.313,150.625,65.688,69.063,24.25,40.0,72.0,70.0,1000.0,500.0,0.214,505.25,112.938,81.125,0.129,70.25,150.625,65.0,71.188,41.094,45.406,72.0,70.0,1000.0,500.0,0.211,500.75,112.063,90.125,0.365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,532.0,532.5,303.0,531.0,531.5,526.0,0.689,-0.109,4.004,0.0,0.995,0.32,0.001,0.861,0.594,1.159
2072008,1109,1.0,1.0,1.0,1.0,81.72,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,320.843,23.893,13.006,0.0,80.0,65.0,1.4,1595.188,1671.018,1902.41,649.96,65.113,49.307,69.901,62.346,62.576,1.398,2.12,0.246,70.279,56.256,16.324,15.113,19.676,24.163,120.206,75.309,117.722,46.034,59.267,45.85,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,101.313,71.563,71.0,0.012,70.25,150.625,65.625,70.75,29.953,44.563,72.0,70.0,1000.0,500.0,0.208,499.5,114.063,85.313,0.21,70.313,150.625,65.563,68.688,27.016,40.125,72.0,70.0,1000.0,500.0,0.213,506.0,112.75,81.125,0.091,70.313,150.625,65.0,71.5,38.281,45.281,72.0,70.0,1000.0,500.0,0.211,501.25,112.25,92.5,0.384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.0,532.5,303.25,531.0,531.5,526.0,1.322,-0.181,8.566,0.0,1.008,0.321,0.001,0.873,0.416,1.097
