DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,1110,1.0,1.0,1.0,1.0,81.807,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,320.843,23.851,13.078,0.0,80.0,65.0,1.4,1607.188,1693.769,1911.667,667.356,65.219,49.307,70.01,62.236,62.576,1.364,2.092,0.249,70.301,56.186,16.24,15.113,19.676,24.163,116.002,75.416,114.842,46.034,59.372,45.85,-10.852,110.0,110.0,71.375,150.625,65.875,66.188,0.0,24.281,72.0,70.0,1000.0,500.0,0.026,101.875,71.813,71.0,0.012,70.25,150.625,65.625,70.75,29.891,44.688,72.0,70.0,1000.0,500.0,0.207,498.75,114.063,85.375,0.2,70.188,150.625,65.625,68.125,26.938,40.313,72.0,70.0,1000.0,500.0,0.211,504.5,112.563,81.0,0.091,70.313,150.625,65.0,71.813,38.219,44.719,72.0,70.0,1000.0,500.0,0.216,505.75,112.188,92.813,0.395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,532.0,532.5,303.0,530.5,531.5,526.0,0.682,-0.18,3.998,0.0,1.013,0.321,0.001,0.83,0.416,1.107
2072008,1111,1.0,1.0,1.0,1.0,81.852,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,318.501,23.893,13.107,0.0,80.0,65.0,1.4,1607.188,1703.733,1913.519,658.656,65.219,49.414,70.118,62.236,62.576,1.406,2.053,0.246,70.27,56.2,16.24,15.084,19.754,24.163,119.321,75.203,116.688,45.961,59.372,45.777,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,24.156,72.0,70.0,1000.0,500.0,0.026,101.938,71.563,71.0,0.012,70.313,150.625,65.625,70.938,29.813,44.813,72.0,70.0,1000.0,500.0,0.207,497.75,113.875,85.438,0.216,70.313,150.625,65.688,68.063,24.0,40.438,72.0,70.0,1000.0,500.0,0.21,503.75,112.438,80.563,0.109,70.25,150.625,65.0,71.875,40.875,44.563,72.0,70.0,1000.0,500.0,0.215,508.75,112.188,92.813,0.369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,532.0,532.5,303.0,531.0,531.5,526.0,1.426,-0.18,9.082,0.0,1.02,0.319,0.001,0.888,0.503,1.034
2072008,1112,1.0,1.0,1.0,1.0,81.935,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,320.843,23.872,13.078,0.0,80.0,65.0,1.4,1606.75,1678.124,1919.074,642.716,65.326,49.414,70.118,62.346,62.685,1.36,2.085,0.246,70.254,56.195,16.24,15.084,19.728,24.163,116.592,75.416,115.433,46.107,59.162,45.85,-10.852,110.0,110.0,71.563,150.625,66.0,66.188,0.0,25.5,72.0,70.0,1000.0,500.0,0.022,94.938,71.563,71.0,0.012,70.25,150.625,65.625,70.938,26.719,44.813,72.0,70.0,1000.0,500.0,0.208,498.25,113.938,85.438,0.19,70.188,150.625,65.625,68.063,26.797,40.656,72.0,70.0,1000.0,500.0,0.209,502.25,112.438,80.25,0.109,70.375,150.625,65.25,71.875,35.156,44.75,72.0,70.0,1000.0,500.0,0.213,507.25,112.25,92.938,0.372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,532.0,532.5,303.0,531.0,531.5,526.0,0.672,-0.257,3.998,0.0,1.012,0.321,0.001,0.783,0.508,1.039
2072008,1113,1.0,1.0,1.0,1.0,81.936,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,320.843,23.966,13.02,0.0,80.0,65.0,1.4,1602.375,1710.855,1906.113,660.106,65.219,49.414,70.01,62.236,62.685,1.379,2.081,0.253,70.292,56.229,16.24,15.055,19.779,24.163,117.92,75.096,115.064,46.179,59.267,45.85,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,24.609,72.0,70.0,1000.0,500.0,0.026,101.188,71.563,71.0,0.012,70.25,150.625,65.875,70.938,29.625,45.063,72.0,70.0,1000.0,500.0,0.206,496.75,113.875,85.375,0.197,70.188,150.625,65.563,68.125,26.719,41.188,72.0,70.0,1000.0,500.0,0.206,498.5,112.563,80.313,0.109,70.375,150.625,65.25,72.0,35.031,44.875,72.0,70.0,1000.0,500.0,0.213,506.25,112.25,92.625,0.367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,531.5,532.5,303.0,531.5,531.5,526.0,1.598,-0.327,9.886,0.0,1.012,0.321,0.001,0.812,0.509,1.042
2072008,1114,1.0,1.0,1.0,1.0,82.019,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,318.501,23.914,13.035,0.0,80.0,65.0,1.4,1603.438,1716.554,1920.926,660.106,65.326,49.414,70.01,62.236,62.685,1.364,2.092,0.242,70.327,56.239,16.212,15.055,19.792,24.163,117.92,75.522,116.762,46.179,59.372,45.85,-10.852,110.0,110.0,71.375,150.625,65.875,66.313,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,102.063,71.438,71.0,0.012,70.313,150.625,65.625,70.938,26.531,45.0,72.0,70.0,1000.0,500.0,0.207,498.75,113.938,85.438,0.203,70.313,150.625,65.688,68.125,23.766,40.594,72.0,70.0,1000.0,500.0,0.211,499.75,112.563,80.25,0.109,70.375,150.625,65.25,72.0,34.906,44.375,72.0,70.0,1000.0,500.0,0.214,510.0,112.25,92.188,0.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,532.0,532.0,302.75,531.0,531.5,526.0,0.653,-0.325,4.0,0.0,1.009,0.319,0.001,0.837,0.51,0.911
2072008,1115,1.0,1.0,1.0,1.0,82.066,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,317.33,23.934,13.078,0.0,80.0,65.0,1.4,1590.813,1746.513,1911.667,638.371,65.326,49.414,70.01,62.346,62.685,1.353,2.021,0.26,70.316,56.249,16.296,15.113,19.779,24.27,117.034,74.99,114.251,45.961,59.267,45.777,-10.852,110.0,110.0,71.563,150.625,65.875,66.313,0.0,24.813,72.0,70.0,1000.0,500.0,0.025,97.563,71.563,71.0,0.012,70.313,150.625,65.625,70.938,26.422,44.688,72.0,70.0,1000.0,500.0,0.209,501.0,113.875,85.375,0.201,70.313,150.625,65.688,68.313,23.672,41.094,72.0,70.0,1000.0,500.0,0.208,495.5,112.563,80.25,0.075,70.5,150.625,65.0,71.813,31.906,44.969,72.0,70.0,1000.0,500.0,0.213,505.75,112.188,91.625,0.311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,531.5,532.5,303.0,531.0,531.5,526.0,1.584,-0.181,9.623,0.0,1.001,0.317,0.001,0.828,0.351,0.925
2072008,1116,1.0,1.0,1.0,1.0,82.112,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,319.672,23.966,13.035,0.0,80.0,65.0,1.4,1589.75,1706.581,1909.816,642.716,65.326,49.414,70.01,62.346,62.685,1.391,2.092,0.227,70.319,56.291,16.24,15.084,19.754,24.27,118.436,75.522,117.205,46.034,59.372,45.777,-10.867,110.0,110.0,71.563,150.625,65.813,66.313,0.0,24.984,72.0,70.0,1000.0,500.0,0.024,99.125,71.563,71.0,0.012,70.313,150.625,65.875,70.75,26.297,44.563,72.0,70.0,1000.0,500.0,0.21,501.75,113.563,85.375,0.176,70.063,150.625,65.688,67.938,26.453,41.344,72.0,70.0,1000.0,500.0,0.207,494.5,112.125,80.25,0.091,70.5,150.625,65.25,71.688,31.734,45.156,72.0,70.0,1000.0,500.0,0.211,504.25,112.188,90.75,0.247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,532.0,532.0,303.0,530.0,531.5,526.0,0.687,-0.251,4.26,0.0,1.007,0.32,0.001,0.717,0.42,0.766
2072008,1117,1.0,1.0,1.0,1.0,82.173,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,318.501,23.945,13.093,0.0,80.0,65.0,1.4,1605.063,1699.462,1909.816,647.062,65.326,49.414,70.01,62.346,62.685,1.402,2.074,0.253,70.478,56.267,16.212,15.142,19.883,24.163,115.633,74.99,113.07,46.107,59.372,45.923,-10.852,110.0,110.0,71.563,150.625,66.0,66.188,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,102.063,71.813,71.0,0.012,70.313,150.625,65.875,70.563,26.188,44.531,72.0,70.0,1000.0,500.0,0.21,501.0,113.563,84.688,0.175,70.313,150.625,65.688,67.938,23.516,41.375,72.0,70.0,1000.0,500.0,0.206,494.0,112.125,80.0,0.126,70.688,150.625,65.25,71.188,31.563,45.5,72.0,70.0,1000.0,500.0,0.208,502.0,111.938,87.938,0.211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.0,532.0,303.25,531.0,531.5,526.0,1.51,-0.182,8.87,0.0,1.013,0.319,0.001,0.731,0.586,0.733
2072008,1118,1.0,1.0,1.0,1.0,82.24,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,323.185,23.966,13.093,0.0,80.0,65.0,1.4,1599.938,1745.085,1924.631,663.006,65.326,49.414,70.01,62.346,62.685,1.394,2.081,0.246,70.406,56.328,16.24,15.142,20.019,24.27,119.616,75.629,118.313,46.179,59.267,45.85,-10.852,110.0,110.0,71.563,150.625,65.875,66.313,0.0,24.391,72.0,70.0,1000.0,500.0,0.026,101.75,71.563,71.0,0.012,70.313,150.625,65.875,70.5,26.078,45.0,72.0,70.0,1000.0,500.0,0.207,497.5,113.875,83.938,0.178,70.313,150.625,66.063,68.125,23.438,40.031,72.0,70.0,1000.0,500.0,0.213,506.0,112.125,79.813,0.126,70.5,150.625,65.25,70.875,23.813,45.344,72.0,70.0,1000.0,500.0,0.209,502.75,111.75,86.563,0.205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,532.0,532.5,303.25,530.5,531.5,526.0,0.71,-0.329,4.508,0.0,1.022,0.323,0.001,0.771,0.589,0.747
2072008,1119,1.0,1.0,1.0,1.0,82.292,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,320.843,23.924,13.122,0.0,80.0,65.0,1.4,1593.563,1712.28,1935.745,657.207,65.326,49.414,69.901,62.236,62.685,1.383,2.102,0.246,70.395,56.307,16.351,15.285,20.162,24.27,114.306,74.884,112.775,46.179,59.372,45.85,-10.852,110.0,110.0,71.563,150.625,66.0,66.313,0.0,24.234,72.0,70.0,1000.0,500.0,0.026,101.75,71.563,71.0,0.012,70.313,150.625,65.875,70.5,25.969,44.781,72.0,70.0,1000.0,500.0,0.209,499.5,113.75,83.5,0.168,70.313,150.625,65.688,68.313,26.203,40.5,72.0,70.0,1000.0,500.0,0.211,503.25,112.313,79.938,0.113,70.688,150.625,65.0,70.688,23.594,45.219,72.0,70.0,1000.0,500.0,0.21,503.5,111.75,85.563,0.201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,532.0,532.5,303.25,530.0,531.5,526.0,0.929,-0.327,5.296,0.0,1.016,0.321,0.001,0.735,0.529,0.762
2072008,1120,1.0,1.0,1.0,1.0,82.348,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,322.014,23.997,13.107,0.0,80.0,65.0,1.4,1593.563,1703.733,1924.631,641.267,65.326,49.414,69.901,62.455,62.685,1.391,2.088,0.249,70.286,56.226,16.324,15.343,20.175,24.377,119.616,75.948,118.017,46.179,59.372,45.923,-10.852,110.0,110.0,71.563,150.625,66.0,66.313,0.0,25.516,72.0,70.0,1000.0,500.0,0.022,93.5,71.563,71.0,0.012,70.313,150.625,65.875,70.375,25.859,44.406,72.0,70.0,1000.0,500.0,0.21,502.0,113.563,83.313,0.181,70.313,150.625,65.938,68.313,23.25,40.688,72.0,70.0,1000.0,500.0,0.208,501.5,112.313,80.0,0.113,70.688,150.625,65.25,70.5,30.922,46.0,72.0,70.0,1000.0,500.0,0.204,498.0,111.625,84.813,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,531.5,532.0,303.25,531.0,531.5,526.0,0.879,-0.254,5.539,0.0,1.001,0.322,0.001,0.792,0.528,0.718
2072008,1121,1.0,1.0,1.0,1.0,82.416,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,318.501,23.924,13.122,0.0,80.0,65.0,1.4,1601.0,1745.085,1911.667,629.683,65.326,49.521,70.01,62.346,62.794,1.383,2.031,0.249,70.317,56.247,16.49,15.372,20.233,24.377,114.306,75.203,112.922,46.107,59.057,45.923,-10.852,110.0,110.0,71.563,150.625,65.875,66.313,0.0,24.672,72.0,70.0,1000.0,500.0,0.026,100.875,71.563,71.0,0.012,70.313,150.625,65.875,70.375,25.75,44.656,72.0,70.0,1000.0,500.0,0.208,499.25,113.563,83.125,0.171,70.313,150.625,65.938,68.313,23.156,41.094,72.0,70.0,1000.0,500.0,0.205,499.0,112.313,80.25,0.113,70.688,150.625,65.25,70.188,20.266,45.875,72.0,70.0,1000.0,500.0,0.206,499.0,111.5,83.813,0.204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,532.0,532.5,303.0,531.0,531.5,526.0,0.847,-0.186,4.788,0.0,1.014,0.319,0.001,0.753,0.524,0.817
2072008,1122,1.0,1.0,1.0,1.0,82.477,0.0,50.0,50.0,50.0,1.0,1.0,987.116,320.843,24.028,13.064,0.0,80.0,65.0,1.4,1608.125,1673.86,1898.708,645.613,65.326,49.521,70.01,62.455,62.794,1.391,2.092,0.246,70.333,56.294,16.463,15.429,20.032,24.484,119.985,75.522,118.017,46.252,59.267,45.923,-10.867,110.0,110.0,71.688,150.625,66.0,66.313,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,101.938,71.563,71.0,0.012,70.313,150.625,65.875,70.375,28.641,44.656,72.0,70.0,1000.0,500.0,0.208,500.5,113.563,83.0,0.173,70.313,150.625,66.063,68.313,23.063,41.625,72.0,70.0,1000.0,500.0,0.202,494.75,112.313,80.25,0.113,70.938,150.625,65.313,70.0,16.219,46.469,72.0,70.0,1000.0,500.0,0.203,493.5,111.313,83.75,0.076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,531.5,532.0,303.0,530.5,531.5,526.0,1.064,-0.33,6.825,0.0,0.987,0.321,0.001,0.765,0.524,0.303
2072008,1123,1.0,1.0,1.0,1.0,82.582,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,318.501,24.008,13.093,0.0,80.0,65.0,1.4,1605.313,1702.309,1898.708,629.683,65.326,49.521,69.901,62.346,62.902,1.429,2.12,0.26,70.381,56.254,16.379,15.429,19.942,24.484,114.748,75.203,113.513,46.179,59.267,45.923,-10.852,110.0,110.0,71.563,150.625,66.0,66.313,0.0,24.219,72.0,70.0,1000.0,500.0,0.026,102.125,71.813,71.0,0.012,70.313,150.625,65.875,70.375,25.531,44.406,72.0,70.0,1000.0,500.0,0.209,501.25,113.313,82.938,0.155,70.5,150.625,65.938,68.125,16.406,41.563,72.0,70.0,1000.0,500.0,0.202,495.75,112.125,80.0,0.061,71.0,150.625,65.313,68.938,0.0,46.188,72.0,70.0,1000.0,500.0,0.205,495.0,110.375,83.625,0.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,532.0,532.0,303.0,531.0,531.5,525.5,0.75,-0.256,4.287,0.0,1.001,0.319,0.001,0.681,0.284,0.29
2072008,1124,1.0,1.0,1.0,1.0,82.609,0.0,50.0,50.0,50.0,1.0,1.0,998.826,319.672,24.028,13.107,0.0,80.0,65.0,1.4,1609.813,1700.885,1919.074,629.683,65.326,49.628,70.01,62.675,62.794,1.41,2.035,0.253,70.324,56.265,16.435,15.429,20.097,24.484,120.575,75.203,117.944,46.179,59.162,45.923,-10.852,110.0,110.0,71.563,150.625,66.0,66.313,0.0,25.469,72.0,70.0,1000.0,500.0,0.022,93.625,71.563,71.0,0.012,70.313,150.625,65.875,70.375,25.422,44.469,72.0,70.0,1000.0,500.0,0.211,500.75,113.313,82.938,0.165,70.313,150.625,65.938,67.75,25.656,41.875,72.0,70.0,1000.0,500.0,0.203,492.5,111.5,80.0,0.033,71.0,150.625,65.313,68.188,0.0,46.094,72.0,70.0,1000.0,500.0,0.206,495.0,109.375,83.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,532.0,532.0,303.0,531.5,531.0,526.0,1.393,-0.258,9.123,0.0,0.999,0.32,0.001,0.725,0.15,0.101
2072008,1125,1.0,1.0,1.0,1.0,82.731,0.0,50.0,50.0,50.0,1.0,1.0,985.945,319.672,24.008,13.078,0.0,80.0,65.0,1.4,1593.188,1715.129,1906.113,634.026,65.433,49.521,69.901,62.455,62.902,1.383,2.077,0.253,70.342,56.31,16.463,15.487,20.311,24.484,115.559,75.203,114.399,46.179,59.372,45.923,-10.852,110.0,110.0,71.563,150.625,66.0,66.5,0.0,24.656,72.0,70.0,1000.0,500.0,0.026,100.938,71.563,71.0,0.012,70.25,150.625,65.875,70.375,25.313,44.406,72.0,70.0,1000.0,500.0,0.209,501.5,113.313,82.688,0.17,70.313,150.625,65.938,67.375,25.594,41.25,72.0,70.0,1000.0,500.0,0.207,495.75,110.938,80.0,0.126,70.813,150.625,65.313,67.375,0.0,45.875,72.0,70.0,1000.0,500.0,0.207,497.0,108.625,83.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,531.5,532.0,303.0,530.0,531.0,525.5,0.69,-0.254,4.025,0.0,0.986,0.32,0.001,0.753,0.564,0.098
2072008,1126,1.0,1.0,1.0,1.0,82.808,0.0,50.0,50.0,50.0,1.0,1.0,999.997,317.33,24.081,13.093,0.0,80.0,65.0,1.4,1597.5,1720.831,1913.519,636.922,65.433,49.521,69.793,62.675,62.902,1.364,2.038,0.231,70.402,56.285,16.574,15.544,20.538,24.591,120.058,75.522,117.427,46.179,59.372,45.923,-10.852,110.0,110.0,71.563,150.625,66.0,66.313,0.0,24.438,72.0,70.0,1000.0,500.0,0.026,101.813,71.813,71.0,0.012,70.25,150.625,65.875,70.125,28.203,44.688,72.0,70.0,1000.0,500.0,0.208,499.75,113.25,82.938,0.168,70.188,150.625,65.938,67.75,25.531,39.938,72.0,70.0,1000.0,500.0,0.214,505.75,111.5,77.938,0.126,70.5,150.625,65.313,67.0,0.0,45.594,72.0,70.0,1000.0,500.0,0.209,499.0,107.938,83.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,531.5,532.0,303.25,530.0,531.0,526.0,1.423,-0.254,9.145,0.0,1.0,0.317,0.001,0.737,0.612,0.095
2072008,1127,1.0,1.0,1.0,1.0,82.942,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,319.672,24.049,13.064,0.0,80.0,65.0,1.4,1589.313,1726.534,1913.519,660.106,65.539,49.628,69.685,62.675,63.011,1.402,2.12,0.268,70.393,56.332,16.463,15.573,20.706,24.699,117.182,75.629,115.876,46.107,59.267,45.923,-10.852,110.0,110.0,71.563,150.625,66.063,66.5,0.0,24.281,72.0,70.0,1000.0,500.0,0.026,101.813,71.563,71.0,0.012,70.313,150.625,65.938,70.375,25.109,44.656,72.0,70.0,1000.0,500.0,0.208,499.5,113.313,82.688,0.166,70.188,150.625,66.063,68.063,25.469,40.094,72.0,70.0,1000.0,500.0,0.213,506.0,111.5,77.563,0.126,70.375,150.625,65.313,66.563,0.0,44.406,72.0,70.0,1000.0,500.0,0.216,509.75,107.063,83.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,531.5,532.0,303.0,530.5,531.5,526.0,0.756,-0.183,4.537,0.0,1.016,0.32,0.001,0.735,0.619,0.092
2072008,1128,1.0,1.0,1.0,1.0,83.033,0.0,50.0,50.0,50.0,1.0,1.0,992.971,324.356,24.06,13.093,0.0,80.0,65.0,1.4,1593.313,1699.462,1913.519,654.308,65.539,49.628,69.685,62.785,63.011,1.349,2.049,0.257,70.382,56.28,16.49,15.573,20.68,24.699,116.592,75.416,113.882,46.107,59.267,45.85,-10.852,110.0,110.0,71.563,150.625,66.063,66.313,0.0,24.797,72.0,70.0,1000.0,500.0,0.025,97.438,71.563,71.0,0.012,70.313,150.625,65.938,70.375,25.0,44.875,72.0,70.0,1000.0,500.0,0.207,497.75,113.188,82.688,0.16,70.313,150.625,66.063,68.313,22.531,40.25,72.0,70.0,1000.0,500.0,0.212,504.75,111.5,78.5,0.126,70.25,150.625,65.313,66.375,0.0,45.25,72.0,70.0,1000.0,500.0,0.21,505.25,106.25,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,531.5,532.0,303.0,530.5,531.0,526.0,1.584,-0.256,9.421,0.0,0.993,0.324,0.001,0.706,0.602,0.09
2072008,1129,1.0,1.0,1.0,1.0,83.131,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,319.672,24.102,13.049,0.0,80.0,65.0,1.4,1587.5,1727.96,1911.667,664.456,65.539,49.628,69.685,62.785,63.12,1.421,2.131,0.246,70.348,56.232,16.379,15.602,20.486,24.806,117.256,76.054,115.876,46.179,59.267,45.923,-10.852,110.0,110.0,71.563,150.625,66.063,66.5,0.0,25.078,72.0,70.0,1000.0,500.0,0.024,98.375,71.563,71.0,0.012,70.438,150.625,65.938,70.375,24.891,44.375,72.0,70.0,1000.0,500.0,0.209,501.5,112.938,82.688,0.169,70.5,150.625,66.063,68.563,15.922,40.375,72.0,70.0,1000.0,500.0,0.211,504.0,111.5,79.313,0.126,70.25,150.625,65.438,66.188,0.0,45.219,72.0,70.0,1000.0,500.0,0.21,504.75,105.125,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,531.5,532.0,303.0,530.5,531.0,526.0,0.807,-0.255,4.805,0.0,1.019,0.32,0.001,0.739,0.587,0.086
2072008,1130,1.0,1.0,1.0,1.0,83.236,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,319.672,24.049,13.064,0.0,80.0,65.0,1.4,1588.188,1722.256,1924.631,661.556,65.539,49.521,69.576,62.785,63.12,1.372,2.099,0.238,70.408,56.239,16.351,15.573,20.298,24.699,116.961,75.203,114.251,46.107,59.372,45.85,-10.852,110.0,110.0,71.563,150.625,66.063,66.5,0.0,24.531,72.0,70.0,1000.0,500.0,0.026,101.563,71.563,71.0,0.012,70.313,150.625,65.938,70.375,24.766,44.656,72.0,70.0,1000.0,500.0,0.208,499.0,112.938,82.688,0.157,70.5,150.625,66.188,68.313,15.766,40.563,72.0,70.0,1000.0,500.0,0.209,502.25,111.438,79.625,0.026,70.125,150.625,65.438,66.125,0.0,45.281,72.0,70.0,1000.0,500.0,0.209,503.5,104.063,83.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,531.5,532.0,303.0,531.0,531.0,526.0,1.561,-0.253,9.416,0.0,1.021,0.32,0.001,0.687,0.12,0.082
2072008,1131,1.0,1.0,1.0,1.0,83.325,0.0,50.0,50.0,50.0,1.0,1.0,999.997,319.672,24.154,13.064,0.0,80.0,65.0,1.4,1588.188,1671.018,1913.519,641.267,65.539,49.521,69.576,62.675,63.12,1.436,2.067,0.246,70.248,56.308,16.24,15.602,20.123,24.591,118.805,75.522,117.5,46.107,59.267,45.996,-10.852,110.0,110.0,71.563,150.625,66.063,66.5,0.0,24.281,72.0,70.0,1000.0,500.0,0.027,102.438,71.563,71.0,0.012,70.438,150.625,65.938,70.5,20.875,44.125,72.0,70.0,1000.0,500.0,0.211,503.0,112.938,82.625,0.169,70.313,150.625,66.063,67.75,22.156,41.563,72.0,70.0,1000.0,500.0,0.202,494.75,110.688,79.625,0.026,70.125,150.625,65.438,66.063,0.0,46.344,72.0,70.0,1000.0,500.0,0.205,494.25,102.875,82.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,531.5,532.0,303.25,530.5,531.5,526.0,0.728,-0.11,4.551,0.0,1.0,0.32,0.001,0.741,0.117,0.078
2072008,1132,1.0,1.0,1.0,1.0,83.429,0.0,50.0,50.0,50.0,1.0,1.0,996.484,318.501,24.154,13.006,0.0,80.0,65.0,1.4,1597.125,1662.496,1902.41,634.026,65.539,49.521,69.685,62.565,63.011,1.429,2.077,0.253,70.31,56.262,16.268,15.573,20.201,24.484,116.518,74.884,114.03,46.179,59.267,45.923,-10.852,110.0,110.0,71.563,150.625,66.188,66.5,0.0,24.203,72.0,70.0,1000.0,500.0,0.026,101.938,71.563,71.0,0.012,70.438,150.625,65.938,70.375,20.734,44.281,72.0,70.0,1000.0,500.0,0.21,501.25,112.875,82.625,0.15,70.313,150.625,66.063,67.375,24.938,41.5,72.0,70.0,1000.0,500.0,0.205,493.5,110.0,79.625,0.057,69.938,150.625,65.438,65.875,2.631,46.0,72.0,70.0,1000.0,500.0,0.207,495.75,102.0,82.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,531.5,532.0,303.0,530.5,531.0,526.0,1.443,-0.254,8.683,0.0,0.996,0.319,0.001,0.656,0.251,0.075
2072008,1133,1.0,1.0,1.0,1.0,83.47,0.0,50.0,50.0,50.0,1.0,1.0,997.655,317.33,24.154,13.049,0.0,80.0,65.0,1.4,1595.563,1676.703,1898.708,635.474,65.433,49.414,69.468,62.236,62.902,1.413,2.031,0.253,70.285,56.224,16.351,15.573,20.272,24.591,119.985,76.054,118.756,46.179,59.267,45.996,-10.852,110.0,110.0,71.688,150.625,66.188,66.5,0.0,25.594,72.0,70.0,1000.0,500.0,0.022,93.25,71.563,71.0,0.012,70.438,150.625,65.938,70.0,20.594,44.531,72.0,70.0,1000.0,500.0,0.209,500.0,112.875,82.625,0.123,70.188,150.625,66.063,66.938,24.875,41.281,72.0,70.0,1000.0,500.0,0.207,495.0,109.375,79.625,0.074,69.938,150.625,65.438,65.875,6.449,45.938,72.0,70.0,1000.0,500.0,0.208,496.75,101.125,82.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,531.5,532.0,303.0,531.0,531.0,526.0,0.676,-0.182,4.285,0.0,0.998,0.317,0.001,0.538,0.319,0.073
2072008,1134,1.0,1.0,1.0,1.0,83.496,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,322.014,24.112,13.035,0.0,80.0,65.0,1.4,1589.438,1760.801,1924.631,658.656,65.326,49.414,69.468,61.906,62.576,1.398,2.088,0.238,70.362,56.284,16.351,15.573,20.402,24.699,114.822,74.458,113.365,46.179,59.267,45.996,-10.852,110.0,110.0,71.375,150.625,66.0,66.5,0.0,24.625,72.0,70.0,1000.0,500.0,0.026,101.25,71.563,71.0,0.012,70.313,150.625,65.938,69.75,20.453,44.688,72.0,70.0,1000.0,500.0,0.208,498.75,112.688,82.125,0.123,70.063,150.625,65.938,66.938,28.734,40.5,72.0,70.0,1000.0,500.0,0.214,501.5,109.5,78.063,0.109,69.813,150.625,65.313,65.875,6.5,45.156,72.0,70.0,1000.0,500.0,0.212,502.25,100.25,82.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,531.5,532.0,303.0,530.5,531.0,526.0,0.87,-0.182,5.079,0.0,1.014,0.322,0.001,0.544,0.496,0.069
2072008,1135,1.0,1.0,1.0,1.0,83.497,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,319.672,24.133,13.107,0.0,80.0,65.0,1.4,1592.563,1747.941,1906.113,660.106,65.219,49.414,69.36,61.687,62.358,1.383,1.967,0.242,70.309,56.249,16.435,15.544,20.466,24.699,120.206,74.99,118.608,46.252,59.372,45.996,-10.852,110.0,110.0,71.563,150.625,66.0,66.5,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,101.125,71.813,70.875,0.012,70.438,150.625,65.875,69.313,24.094,45.156,72.0,70.0,1000.0,500.0,0.206,496.0,112.313,81.438,0.107,70.063,150.625,65.688,67.438,28.703,40.313,72.0,70.0,1000.0,500.0,0.212,504.5,110.188,75.0,0.135,69.75,150.625,65.0,65.813,8.508,44.906,72.0,70.0,1000.0,500.0,0.214,506.25,99.375,82.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,531.5,532.0,303.25,529.5,531.0,526.0,0.853,-0.256,5.566,0.0,1.012,0.32,0.002,0.478,0.688,0.066
2072008,1136,1.0,1.0,1.0,1.0,83.476,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,317.33,24.091,13.078,0.0,80.0,65.0,1.4,1599.688,1717.979,1904.261,648.511,65.113,49.521,69.36,61.577,62.249,1.375,1.978,0.249,70.27,56.213,16.518,15.573,20.376,24.913,114.822,74.245,113.661,46.179,59.267,45.923,-10.852,110.0,110.0,71.375,150.625,65.875,66.5,0.0,24.375,72.0,70.0,1000.0,500.0,0.026,101.188,71.563,71.0,0.012,70.313,150.625,65.875,68.938,23.984,45.125,72.0,70.0,1000.0,500.0,0.207,497.0,112.25,80.938,0.11,70.188,150.625,65.625,68.063,24.75,41.219,72.0,70.0,1000.0,500.0,0.206,497.25,110.563,76.438,0.135,69.625,150.625,65.0,65.625,8.586,45.656,72.0,70.0,1000.0,500.0,0.208,500.5,98.688,82.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,531.5,531.5,303.0,529.5,531.0,526.0,0.689,-0.256,4.044,0.0,1.018,0.317,0.001,0.498,0.667,0.064
2072008,1137,1.0,1.0,1.0,1.0,83.386,0.0,50.0,50.0,50.0,1.0,1.0,992.971,318.501,24.122,13.064,0.0,80.0,65.0,1.4,1606.063,1678.124,1898.708,634.026,64.899,49.521,69.36,61.577,62.032,1.41,2.109,0.246,70.236,56.21,16.546,15.573,20.285,24.806,119.1,74.564,116.836,46.179,59.372,45.996,-10.852,110.0,110.0,71.563,150.625,65.875,66.313,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,99.25,71.563,71.0,0.012,70.313,150.625,65.625,68.875,23.875,45.031,72.0,70.0,1000.0,500.0,0.208,498.0,112.125,80.625,0.106,70.313,150.625,65.688,68.313,21.797,41.5,72.0,70.0,1000.0,500.0,0.203,495.25,110.75,77.938,0.096,69.625,150.625,64.938,65.438,13.359,46.094,72.0,70.0,1000.0,500.0,0.204,497.25,97.875,82.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,531.5,532.0,303.25,529.0,531.0,526.0,1.226,-0.181,7.885,0.0,0.993,0.319,0.001,0.483,0.456,0.061
2072008,1138,1.0,1.0,1.0,1.0,83.417,0.0,50.0,50.0,50.0,1.0,1.0,995.313,319.672,24.133,13.078,0.0,80.0,65.0,1.4,1599.75,1689.5,1907.964,625.341,65.006,49.521,69.36,61.467,61.923,1.406,2.042,0.257,70.201,56.171,16.685,15.573,20.337,24.913,115.191,74.777,113.956,46.325,59.477,46.069,-10.852,110.0,110.0,71.688,150.625,65.813,66.313,0.0,25.203,72.0,70.0,1000.0,500.0,0.023,97.313,71.813,71.0,0.012,70.313,150.625,65.625,68.75,23.766,44.594,72.0,70.0,1000.0,500.0,0.211,501.5,112.125,80.188,0.106,70.5,150.625,65.625,68.125,21.688,41.563,72.0,70.0,1000.0,500.0,0.202,494.5,110.75,78.625,0.043,69.625,150.625,64.875,65.438,13.484,46.375,72.0,70.0,1000.0,500.0,0.203,495.5,97.25,82.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,531.5,532.0,303.5,531.0,531.0,526.0,0.737,-0.255,4.308,0.0,0.995,0.32,0.001,0.49,0.2,0.06
2072008,1139,1.0,1.0,1.0,1.0,83.296,0.0,50.0,50.0,50.0,1.0,1.0,989.458,318.501,24.133,13.093,0.0,80.0,65.0,1.4,1597.125,1662.496,1902.41,638.371,64.793,49.628,69.36,61.357,61.923,1.394,2.085,0.257,70.196,56.205,16.713,15.573,20.441,24.913,118.952,74.139,116.319,46.179,59.372,45.996,-10.867,110.0,110.0,71.563,150.625,65.813,66.188,0.0,24.563,72.0,70.0,1000.0,500.0,0.026,101.563,71.563,70.875,0.012,70.25,150.625,65.563,68.625,26.641,44.969,72.0,70.0,1000.0,500.0,0.208,500.0,112.25,80.125,0.106,70.313,150.625,65.438,67.563,21.578,41.75,72.0,70.0,1000.0,500.0,0.203,492.75,110.188,79.0,0.043,69.5,150.625,64.875,65.313,17.281,46.219,72.0,70.0,1000.0,500.0,0.205,495.0,96.688,81.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,531.5,532.0,303.0,529.5,531.0,526.0,1.418,-0.182,9.175,0.0,0.989,0.319,0.001,0.493,0.194,0.058
2072008,1140,1.0,1.0,1.0,1.0,83.166,0.0,50.0,50.0,50.0,1.0,1.0,992.971,317.33,24.112,13.064,0.0,80.0,65.0,1.4,1607.25,1692.346,1896.857,642.716,64.58,49.414,69.251,61.248,61.814,1.429,2.092,0.249,70.243,56.206,16.657,15.602,20.59,24.913,117.034,74.245,116.024,46.252,59.372,46.069,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,24.375,72.0,70.0,1000.0,500.0,0.026,101.813,71.563,71.0,0.012,70.25,150.625,65.563,68.563,26.563,44.625,72.0,70.0,1000.0,500.0,0.21,502.0,112.0,79.875,0.106,70.188,150.625,65.563,66.938,24.375,40.688,72.0,70.0,1000.0,500.0,0.21,498.5,109.5,79.063,0.062,69.625,150.625,64.75,65.313,13.789,46.063,72.0,70.0,1000.0,500.0,0.206,495.75,96.063,81.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.5,531.5,532.0,303.0,530.0,531.0,526.5,0.569,-0.182,3.518,0.0,0.993,0.317,0.001,0.493,0.273,0.056
2072008,1141,1.0,1.0,1.0,1.0,83.155,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,318.501,24.154,13.035,0.0,80.0,65.0,1.4,1607.25,1678.124,1913.519,648.511,64.686,49.414,69.251,61.357,61.705,1.425,2.07,0.249,70.221,56.207,16.741,15.573,20.732,25.02,118.436,73.926,115.802,46.398,59.372,46.069,-10.852,110.0,110.0,71.563,150.625,65.625,66.125,0.0,24.266,72.0,70.0,1000.0,500.0,0.026,101.875,71.813,71.0,0.012,70.25,150.625,65.5,68.563,26.484,45.0,72.0,70.0,1000.0,500.0,0.208,498.5,111.688,79.875,0.106,70.063,150.625,65.438,66.75,28.234,40.094,72.0,70.0,1000.0,500.0,0.213,504.75,109.375,78.75,0.126,69.5,150.625,64.75,65.25,17.594,45.969,72.0,70.0,1000.0,500.0,0.208,496.25,95.625,81.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,531.5,532.0,303.0,530.0,531.0,526.5,1.429,-0.331,9.188,0.0,1.006,0.319,0.001,0.488,0.559,0.054
2072008,1142,1.0,1.0,1.0,1.0,83.146,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,320.843,24.143,13.064,0.0,80.0,65.0,1.4,1600.188,1678.124,1902.41,658.656,64.793,49.521,69.143,61.467,61.814,1.413,2.092,0.246,70.214,56.184,16.768,15.602,20.732,25.127,118.067,74.671,116.836,46.325,59.372,46.069,-10.867,110.0,110.0,71.563,150.625,65.5,66.188,0.0,24.188,72.0,70.0,1000.0,500.0,0.026,101.125,71.813,71.0,0.012,70.25,150.625,65.5,68.375,26.391,44.781,72.0,70.0,1000.0,500.0,0.21,501.0,111.688,79.75,0.112,70.063,150.625,65.313,67.313,24.297,40.063,72.0,70.0,1000.0,500.0,0.213,505.75,109.938,75.875,0.126,69.313,150.625,64.625,65.25,23.5,46.0,72.0,70.0,1000.0,500.0,0.207,496.25,96.688,81.813,0.058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,531.5,532.0,303.0,530.0,531.0,526.5,0.685,-0.256,4.292,0.0,1.002,0.321,0.001,0.518,0.621,0.125
2072008,1143,1.0,1.0,1.0,1.0,83.042,0.0,50.0,50.0,50.0,1.0,1.0,997.655,319.672,24.133,13.035,0.0,80.0,65.0,1.4,1595.0,1668.177,1906.113,655.757,64.686,49.628,69.251,61.467,61.814,1.364,2.038,0.227,70.218,56.173,16.629,15.573,20.719,25.02,115.264,74.032,113.291,45.961,59.267,45.923,-10.852,110.0,110.0,71.563,150.625,65.5,66.125,0.0,25.438,72.0,70.0,1000.0,500.0,0.022,95.375,71.813,71.0,0.012,70.313,150.625,65.5,68.375,26.313,45.125,72.0,70.0,1000.0,500.0,0.208,497.75,111.688,79.625,0.119,70.188,150.625,65.313,67.75,28.156,40.688,72.0,70.0,1000.0,500.0,0.21,501.5,110.125,76.438,0.126,69.5,150.625,64.75,65.438,23.703,46.219,72.0,70.0,1000.0,500.0,0.206,493.75,99.75,78.563,0.058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,531.0,532.0,303.25,529.5,531.0,526.5,1.155,-0.037,6.883,0.0,0.998,0.32,0.001,0.552,0.615,0.178
2072008,1144,1.0,1.0,1.0,1.0,82.986,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,318.501,24.112,13.049,0.0,80.0,65.0,1.4,1608.313,1686.656,1904.261,632.579,64.686,49.414,69.143,61.467,61.814,1.402,2.031,0.257,70.211,56.191,16.657,15.602,20.667,25.02,118.878,74.777,117.574,45.017,59.372,44.902,-10.852,110.0,110.0,71.563,150.625,65.5,66.125,0.0,24.531,72.0,70.0,1000.0,500.0,0.026,101.5,71.813,70.875,0.012,70.25,150.625,65.5,68.375,26.234,44.906,72.0,70.0,1000.0,500.0,0.209,499.5,111.688,79.5,0.115,70.188,150.625,65.438,67.938,24.172,41.156,72.0,70.0,1000.0,500.0,0.206,498.25,110.188,77.625,0.119,69.5,150.625,64.625,65.625,18.172,46.344,72.0,70.0,1000.0,500.0,0.204,494.0,101.5,72.313,0.066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,531.5,532.0,303.0,530.5,530.5,526.5,0.713,-0.105,4.54,0.0,1.005,0.319,0.002,0.536,0.561,0.28
2072008,1145,1.0,1.0,1.0,1.0,82.881,0.0,50.0,50.0,50.0,1.0,1.0,996.484,318.501,24.102,13.064,0.0,80.0,65.0,1.4,1606.188,1679.545,1900.559,635.474,64.58,49.414,69.143,61.467,61.814,1.402,2.042,0.246,70.194,56.18,16.657,15.544,20.778,24.913,114.379,74.032,112.775,44.58,59.372,44.392,-10.852,110.0,110.0,71.563,150.625,65.438,66.125,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,102.063,71.563,71.0,0.012,70.25,150.625,65.375,68.375,26.156,45.0,72.0,70.0,1000.0,500.0,0.209,500.0,111.625,79.5,0.119,70.313,150.625,65.313,67.938,21.219,41.781,72.0,70.0,1000.0,500.0,0.203,492.25,110.188,78.438,0.117,69.313,150.625,64.625,65.875,24.094,45.813,72.0,70.0,1000.0,500.0,0.208,497.25,102.875,69.188,0.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,531.5,532.5,303.0,530.5,531.0,526.5,0.958,-0.166,5.59,0.0,0.996,0.319,0.001,0.553,0.538,0.367
2072008,1146,1.0,1.0,1.0,1.0,82.802,0.0,50.0,50.0,50.0,1.0,1.0,995.313,318.501,24.102,13.035,0.0,80.0,65.0,1.4,1607.563,1610.049,1898.708,642.716,64.58,49.307,69.251,61.248,61.814,1.413,2.085,0.253,70.185,56.222,16.629,15.573,21.03,24.913,119.173,74.671,117.722,44.435,59.267,44.246,-10.852,110.0,110.0,71.563,150.625,65.5,66.0,0.0,24.25,72.0,70.0,1000.0,500.0,0.026,101.813,71.813,70.875,0.012,70.25,150.625,65.5,68.375,26.078,45.063,72.0,70.0,1000.0,500.0,0.208,500.25,111.563,79.438,0.119,70.188,150.625,65.313,67.938,21.141,41.219,72.0,70.0,1000.0,500.0,0.207,495.75,110.313,78.75,0.078,69.313,150.625,64.625,66.063,24.281,45.813,72.0,70.0,1000.0,500.0,0.208,497.25,103.5,68.813,0.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.5,531.5,532.0,303.0,530.5,531.0,526.5,0.786,-0.166,5.049,0.0,0.995,0.319,0.002,0.553,0.356,0.377
2072008,1147,1.0,1.0,1.0,1.0,82.776,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,318.501,24.112,13.078,0.0,80.0,65.0,1.4,1605.438,1601.561,1911.667,648.511,64.686,49.414,69.251,61.357,61.814,1.425,1.967,0.235,70.254,56.193,16.741,15.573,21.166,25.02,114.306,73.926,112.922,44.29,59.372,44.1,-10.852,110.0,110.0,71.563,150.625,65.5,66.0,0.0,24.563,72.0,70.0,1000.0,500.0,0.025,98.688,71.813,71.0,0.012,70.25,150.625,65.375,68.375,26.016,45.125,72.0,70.0,1000.0,500.0,0.208,499.0,111.563,79.438,0.152,70.188,150.625,65.438,67.75,27.828,39.813,72.0,70.0,1000.0,500.0,0.213,507.75,110.125,78.75,0.078,69.313,150.625,64.438,66.125,18.75,45.781,72.0,70.0,1000.0,500.0,0.208,497.5,104.0,70.0,0.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,531.0,532.5,303.0,530.5,531.0,526.5,0.826,-0.165,4.825,0.0,1.008,0.319,0.001,0.707,0.354,0.37
2072008,1148,1.0,1.0,1.0,1.0,82.659,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,317.33,24.175,13.064,0.0,80.0,65.0,1.4,1600.125,1604.39,1907.964,645.613,64.58,49.414,69.251,61.357,61.705,1.417,2.12,0.235,70.236,56.188,16.824,15.544,21.244,25.02,120.648,74.245,118.756,44.217,59.372,44.027,-10.852,110.0,110.0,71.563,150.625,65.438,66.0,0.0,25.094,72.0,70.0,1000.0,500.0,0.024,98.063,71.563,71.0,0.012,70.125,150.625,65.375,68.75,30.656,45.156,72.0,70.0,1000.0,500.0,0.208,500.0,111.625,79.438,0.152,70.188,150.625,65.313,67.375,23.844,40.25,72.0,70.0,1000.0,500.0,0.212,505.25,109.938,78.75,0.078,69.5,150.625,64.438,66.188,18.953,45.563,72.0,70.0,1000.0,500.0,0.21,499.75,104.875,71.438,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,531.5,532.5,303.25,530.0,531.0,526.5,0.986,-0.164,6.601,0.0,1.012,0.317,0.001,0.708,0.352,0.446
2072008,1149,1.0,1.0,1.0,1.0,82.568,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,319.672,24.081,13.064,0.0,80.0,65.0,1.4,1600.125,1617.125,1907.964,648.511,64.58,49.307,69.251,61.467,61.814,1.433,2.056,0.257,70.329,56.183,16.713,15.515,21.231,24.913,114.379,74.245,112.848,43.999,59.267,43.881,-10.852,110.0,110.0,71.563,150.625,65.438,66.0,0.0,24.563,72.0,70.0,1000.0,500.0,0.026,101.125,71.563,71.0,0.012,70.25,150.625,65.375,69.188,25.906,45.313,72.0,70.0,1000.0,500.0,0.207,498.0,112.0,79.625,0.152,70.188,150.625,65.313,67.313,27.688,40.75,72.0,70.0,1000.0,500.0,0.209,501.0,109.938,78.5,0.078,69.313,150.625,64.625,66.563,24.859,44.844,72.0,70.0,1000.0,500.0,0.215,504.75,105.563,72.875,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.5,531.5,532.0,303.0,530.5,531.0,526.5,0.919,-0.101,5.331,0.0,1.015,0.32,0.001,0.712,0.355,0.436
2072008,1150,1.0,1.0,1.0,1.0,82.569,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,319.672,24.112,13.064,0.0,80.0,65.0,1.4,1603.063,1615.71,1906.113,655.757,64.686,49.414,69.143,61.906,61.923,1.433,2.113,0.242,70.257,56.225,16.741,15.544,21.231,25.02,119.985,75.096,117.944,43.854,59.372,43.59,-10.867,110.0,110.0,71.563,150.625,65.438,66.0,0.0,24.375,72.0,70.0,1000.0,500.0,0.026,101.75,71.563,71.0,0.012,70.25,150.625,65.375,69.25,25.828,45.375,72.0,70.0,1000.0,500.0,0.208,498.0,111.938,80.125,0.152,70.063,150.625,65.313,67.125,27.625,41.219,72.0,70.0,1000.0,500.0,0.206,497.25,109.625,78.25,0.078,69.5,150.625,64.75,66.75,19.313,45.094,72.0,70.0,1000.0,500.0,0.213,502.75,106.063,74.063,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,531.5,532.5,303.0,530.5,530.5,526.5,1.096,-0.222,7.103,0.0,1.008,0.32,0.001,0.7,0.354,0.427
2072008,1151,1.0,1.0,1.0,1.0,82.615,0.0,50.0,50.0,50.0,1.0,1.0,995.313,314.988,24.143,12.991,0.0,80.0,65.0,1.4,1603.688,1581.776,1898.708,644.165,64.793,49.414,69.251,61.906,62.249,1.387,1.996,0.257,70.271,56.216,16.713,15.544,21.283,25.127,115.117,74.884,113.882,43.636,59.372,43.371,-10.852,110.0,110.0,71.563,150.625,65.5,66.125,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,101.5,71.813,70.875,0.012,70.25,150.625,65.375,69.25,25.75,44.625,72.0,70.0,1000.0,500.0,0.212,501.75,111.625,80.313,0.152,70.063,150.625,65.438,67.313,27.578,41.813,72.0,70.0,1000.0,500.0,0.202,493.5,109.5,78.125,0.109,69.5,150.625,64.75,67.0,19.484,45.406,72.0,70.0,1000.0,500.0,0.211,499.75,106.313,74.75,0.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.5,531.5,532.5,303.0,530.0,530.5,527.0,0.741,-0.219,4.31,0.0,0.995,0.315,0.002,0.689,0.495,0.425
2072008,1152,1.0,1.0,1.0,1.0,82.589,0.0,50.0,50.0,50.0,1.0,1.0,990.629,318.501,24.102,13.02,0.0,80.0,65.0,1.4,1607.0,1597.319,1898.708,625.341,64.899,49.414,69.251,62.126,62.249,1.421,2.038,0.249,70.227,56.223,16.657,15.573,21.153,25.127,119.985,75.309,117.574,43.49,59.372,43.298,-10.867,110.0,110.0,71.563,150.625,65.438,66.0,0.0,24.203,72.0,70.0,1000.0,500.0,0.026,101.0,71.563,70.875,0.012,70.25,150.625,65.5,69.313,25.672,44.969,72.0,70.0,1000.0,500.0,0.209,499.25,111.688,80.5,0.152,70.063,150.625,65.438,67.438,27.531,41.438,72.0,70.0,1000.0,500.0,0.206,493.75,109.625,78.125,0.109,69.5,150.625,64.875,67.063,19.656,45.375,72.0,70.0,1000.0,500.0,0.211,500.25,106.438,75.375,0.095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.5,531.5,532.5,303.0,530.0,531.0,527.0,1.301,-0.157,8.388,0.0,0.991,0.319,0.001,0.686,0.497,0.428
2072008,1153,1.0,1.0,1.0,1.0,82.631,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,319.672,24.07,12.948,0.0,80.0,65.0,1.4,1600.813,1601.561,1906.113,654.308,65.006,49.414,69.251,62.236,62.467,1.387,2.113,0.249,70.236,56.211,16.602,15.515,21.205,25.02,116.297,75.203,115.137,43.272,59.267,43.152,-10.852,110.0,110.0,71.688,150.625,65.5,66.0,0.0,25.391,72.0,70.0,1000.0,500.0,0.022,96.0,71.563,70.875,0.012,70.25,150.625,65.5,69.313,22.594,44.844,72.0,70.0,1000.0,500.0,0.209,500.5,111.688,80.625,0.152,70.188,150.625,65.563,67.75,20.719,41.469,72.0,70.0,1000.0,500.0,0.205,494.25,109.688,78.25,0.109,69.625,150.625,64.938,67.188,19.813,44.719,72.0,70.0,1000.0,500.0,0.215,505.75,106.813,75.625,0.095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.5,531.0,532.5,303.0,530.0,531.0,527.0,0.679,-0.097,4.035,0.0,1.005,0.32,0.001,0.683,0.496,0.429
2072008,1154,1.0,1.0,1.0,1.0,82.681,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,319.672,24.122,13.049,0.0,80.0,65.0,1.4,1600.813,1610.049,1915.37,661.556,65.113,49.521,69.251,62.236,62.467,1.413,2.095,0.253,70.351,56.221,16.518,15.515,21.367,25.127,118.952,74.884,116.245,43.272,59.162,43.006,-10.867,110.0,110.0,71.688,150.625,65.625,66.125,0.0,24.578,72.0,70.0,1000.0,500.0,0.026,101.438,71.563,71.0,0.012,70.313,150.625,65.563,69.313,25.484,45.188,72.0,70.0,1000.0,500.0,0.208,499.25,111.563,80.625,0.152,70.188,150.625,65.563,67.875,20.641,39.875,72.0,70.0,1000.0,500.0,0.214,505.75,109.688,78.438,0.109,69.625,150.625,64.938,67.313,16.328,45.313,72.0,70.0,1000.0,500.0,0.211,501.25,107.063,75.875,0.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,531.0,532.5,303.25,529.5,531.0,527.0,1.482,-0.218,9.428,0.0,1.007,0.32,0.001,0.681,0.493,0.434
2072008,1155,1.0,1.0,1.0,1.0,82.701,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,319.672,24.133,13.02,0.0,80.0,65.0,1.4,1598.438,1621.373,1909.816,671.707,65.113,49.414,69.251,62.236,62.467,1.387,2.095,0.253,70.299,56.221,16.574,15.515,21.484,25.02,117.108,75.416,115.95,43.199,59.267,42.86,-10.867,110.0,110.0,71.563,150.625,65.813,66.125,0.0,24.469,72.0,70.0,1000.0,500.0,0.026,101.375,71.813,70.875,0.012,70.313,150.625,65.563,69.313,22.391,45.375,72.0,70.0,1000.0,500.0,0.207,497.25,111.563,80.688,0.152,70.313,150.625,65.563,67.875,20.563,40.375,72.0,70.0,1000.0,500.0,0.211,503.75,109.625,78.5,0.078,69.625,150.625,64.938,67.313,16.453,44.656,72.0,70.0,1000.0,500.0,0.215,506.5,106.625,76.0,0.079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,531.5,532.5,303.25,530.5,531.0,526.5,0.67,-0.275,4.037,0.0,1.015,0.32,0.002,0.679,0.352,0.351
2072008,1156,1.0,1.0,1.0,1.0,82.765,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,320.843,24.112,13.035,0.0,80.0,65.0,1.4,1604.063,1628.455,1920.926,655.757,65.219,49.414,69.36,62.236,62.576,1.417,2.028,0.227,70.318,56.222,16.518,15.544,21.367,25.02,116.961,75.096,114.399,43.345,59.267,43.006,-10.852,110.0,110.0,71.563,150.625,65.625,66.125,0.0,24.359,72.0,70.0,1000.0,500.0,0.026,101.313,71.563,70.875,0.012,70.313,150.625,65.563,69.438,22.281,45.406,72.0,70.0,1000.0,500.0,0.208,497.75,111.438,80.688,0.152,70.313,150.625,65.563,67.75,23.344,40.688,72.0,70.0,1000.0,500.0,0.209,501.25,109.375,78.625,0.078,69.625,150.625,64.938,67.188,16.578,44.781,72.0,70.0,1000.0,500.0,0.214,506.75,106.063,76.188,0.079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,531.5,532.5,303.25,529.5,531.0,526.5,1.476,-0.278,8.925,0.0,1.022,0.321,0.001,0.676,0.347,0.342
2072008,1157,1.0,1.0,1.0,1.0,82.798,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,322.014,24.122,13.049,0.0,80.0,65.0,1.4,1600.25,1614.294,1928.335,654.308,65.219,49.628,69.468,62.455,62.576,1.318,2.095,0.246,70.387,56.3,16.629,15.573,21.296,25.234,118.51,75.629,117.353,44.29,59.372,43.881,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,24.266,72.0,70.0,1000.0,500.0,0.026,101.375,71.563,70.875,0.012,70.313,150.625,65.563,69.438,22.172,43.969,72.0,70.0,1000.0,500.0,0.218,508.25,111.438,80.625,0.138,70.188,150.625,65.625,67.438,23.281,41.594,72.0,70.0,1000.0,500.0,0.203,492.0,109.063,78.5,0.078,69.75,150.625,65.0,67.0,16.703,44.75,72.0,70.0,1000.0,500.0,0.213,507.25,105.75,76.188,0.079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,531.0,532.5,303.0,531.0,530.5,527.0,0.651,-0.354,4.03,0.0,1.004,0.322,0.001,0.615,0.345,0.339
2072008,1158,1.0,1.0,1.0,1.0,82.84,0.0,50.0,50.0,50.0,1.0,1.0,996.484,318.501,24.122,13.093,0.0,80.0,65.0,1.4,1595.0,1611.464,1907.964,648.511,65.219,49.628,69.251,62.346,62.576,1.387,2.031,0.242,70.335,56.282,16.546,15.573,20.978,25.342,115.117,74.884,112.922,44.508,59.267,44.246,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,25.328,72.0,70.0,1000.0,500.0,0.022,94.188,71.563,71.0,0.012,70.438,150.625,65.625,69.25,18.266,44.719,72.0,70.0,1000.0,500.0,0.209,501.75,111.375,80.5,0.106,70.188,150.625,65.625,67.438,23.219,41.813,72.0,70.0,1000.0,500.0,0.203,491.75,109.0,78.25,0.091,69.625,150.625,65.0,67.063,12.141,44.688,72.0,70.0,1000.0,500.0,0.214,508.0,105.25,76.125,0.079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,531.0,532.0,303.25,530.5,531.0,526.5,1.316,-0.232,7.654,0.0,0.996,0.319,0.001,0.474,0.405,0.334
2072008,1159,1.0,1.0,1.0,1.0,82.93,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,317.33,24.133,12.991,0.0,80.0,65.0,1.4,1590.375,1612.879,1911.667,644.165,65.326,49.628,69.36,62.455,62.794,1.413,2.099,0.242,70.345,56.251,16.49,15.602,20.693,25.449,119.837,75.948,118.46,44.508,59.267,44.246,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,24.625,72.0,70.0,1000.0,500.0,0.026,100.938,71.563,70.875,0.012,70.313,150.625,65.625,68.938,21.938,44.531,72.0,70.0,1000.0,500.0,0.211,502.5,110.938,80.188,0.106,70.188,150.625,65.625,67.438,23.141,41.938,72.0,70.0,1000.0,500.0,0.203,491.75,109.0,78.063,0.091,69.625,150.625,65.0,67.0,16.922,45.563,72.0,70.0,1000.0,500.0,0.208,501.25,104.938,75.875,0.079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,531.0,532.5,303.0,531.5,531.0,527.0,0.757,-0.231,4.797,0.0,1.007,0.317,0.001,0.472,0.408,0.333
