DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,1200,1.0,1.0,1.0,1.0,82.988,0.0,50.0,50.0,50.0,1.0,1.0,994.142,317.33,24.102,13.006,0.0,80.0,65.0,1.4,1590.375,1580.364,1906.113,642.716,65.326,49.628,69.36,62.346,62.685,1.383,2.124,0.264,70.37,56.296,16.463,15.544,20.551,25.234,114.379,75.096,112.922,44.508,59.372,44.246,-10.852,110.0,110.0,71.688,150.625,65.875,66.188,0.0,24.422,72.0,70.0,1000.0,500.0,0.026,101.625,71.563,71.0,0.012,70.313,150.625,65.625,68.625,21.813,44.906,72.0,70.0,1000.0,500.0,0.208,499.5,110.813,80.0,0.106,70.188,150.625,65.688,67.438,20.219,41.656,72.0,70.0,1000.0,500.0,0.204,494.25,109.0,77.938,0.091,69.75,150.625,65.25,67.063,17.047,46.313,72.0,70.0,1000.0,500.0,0.203,495.75,104.875,75.875,0.079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,531.5,532.5,303.0,530.0,531.0,527.0,0.894,-0.229,5.077,0.0,0.994,0.317,0.001,0.473,0.409,0.332
2072008,1201,1.0,1.0,1.0,1.0,83.047,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,319.672,24.112,13.035,0.0,80.0,65.0,1.4,1598.063,1598.733,1900.559,632.579,65.326,49.628,69.251,62.565,62.794,1.41,2.088,0.242,70.367,56.259,16.435,15.544,20.525,25.342,121.165,75.629,119.273,44.58,59.162,44.319,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,24.313,72.0,70.0,1000.0,500.0,0.026,101.625,71.563,71.0,0.012,70.313,150.625,65.625,68.563,21.703,44.844,72.0,70.0,1000.0,500.0,0.209,500.0,110.563,79.625,0.106,70.313,150.625,65.688,67.438,23.0,41.781,72.0,70.0,1000.0,500.0,0.205,495.25,109.0,77.938,0.091,69.625,150.625,65.25,67.0,17.172,46.313,72.0,70.0,1000.0,500.0,0.204,494.25,104.688,75.563,0.079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,531.5,532.5,303.0,530.0,531.0,527.0,1.002,-0.233,6.582,0.0,1.011,0.32,0.001,0.475,0.409,0.334
2072008,1202,1.0,1.0,1.0,1.0,83.118,0.0,50.0,50.0,50.0,1.0,1.0,999.997,318.501,24.112,13.02,0.0,80.0,65.0,1.4,1606.375,1587.427,1891.304,626.788,65.433,49.628,69.36,62.346,62.794,1.406,2.06,0.257,70.293,56.27,16.518,15.573,20.577,25.342,114.969,75.203,113.734,44.653,59.477,44.319,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,24.938,72.0,70.0,1000.0,500.0,0.024,96.375,71.563,70.875,0.012,70.313,150.625,65.875,68.375,24.594,44.875,72.0,70.0,1000.0,500.0,0.209,499.75,110.563,79.375,0.106,70.313,150.625,65.688,67.563,22.922,41.188,72.0,70.0,1000.0,500.0,0.21,500.0,108.75,78.063,0.091,69.625,150.625,65.25,67.063,12.602,46.063,72.0,70.0,1000.0,500.0,0.206,496.0,104.5,75.563,0.079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,531.0,532.5,303.25,531.0,531.0,527.0,0.749,-0.293,4.305,0.0,1.0,0.319,0.001,0.479,0.404,0.332
2072008,1203,1.0,1.0,1.0,1.0,83.172,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,318.501,24.122,13.107,0.0,80.0,65.0,1.4,1593.125,1605.804,1906.113,652.858,65.326,49.735,69.36,62.565,62.794,1.387,2.102,0.235,70.326,56.265,16.518,15.602,20.499,25.342,119.985,75.629,117.796,44.726,59.162,44.392,-10.867,110.0,110.0,71.563,150.625,65.875,66.313,0.0,24.938,72.0,70.0,1000.0,500.0,0.025,99.25,71.563,70.875,0.012,70.313,150.625,65.875,68.375,21.516,45.031,72.0,70.0,1000.0,500.0,0.208,499.0,110.438,79.125,0.106,70.188,150.625,65.688,67.563,19.984,40.313,72.0,70.0,1000.0,500.0,0.214,508.5,108.75,78.125,0.091,69.75,150.625,65.25,67.0,17.406,46.219,72.0,70.0,1000.0,500.0,0.205,494.25,104.5,75.438,0.079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,531.0,532.5,303.0,530.5,530.5,527.0,1.19,-0.303,7.622,0.0,1.006,0.319,0.001,0.48,0.404,0.333
2072008,1204,1.0,1.0,1.0,1.0,83.294,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,317.33,24.133,13.093,0.0,80.0,65.0,1.4,1596.688,1590.252,1898.708,619.552,65.433,49.735,69.36,62.455,62.794,1.379,2.045,0.235,70.293,56.206,16.49,15.602,20.577,25.449,115.854,75.522,114.621,44.799,59.162,44.465,-10.852,110.0,110.0,71.688,150.625,65.875,66.188,0.0,24.563,72.0,70.0,1000.0,500.0,0.026,101.313,71.563,70.875,0.012,70.313,150.625,65.875,68.313,21.406,45.0,72.0,70.0,1000.0,500.0,0.208,499.5,110.313,79.063,0.106,70.188,150.625,65.938,67.563,22.766,42.063,72.0,70.0,1000.0,500.0,0.204,494.5,108.75,78.125,0.091,69.75,150.625,65.313,67.063,12.805,46.281,72.0,70.0,1000.0,500.0,0.205,493.5,104.5,75.375,0.079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,531.5,532.5,303.0,531.0,531.0,527.0,0.738,-0.304,4.3,0.0,1.004,0.317,0.001,0.48,0.404,0.334
2072008,1205,1.0,1.0,1.0,1.0,83.372,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,316.159,24.164,13.006,0.0,80.0,65.0,1.4,1596.688,1597.319,1900.559,641.267,65.433,49.735,69.251,62.455,62.794,1.429,1.992,0.253,70.319,56.259,16.379,15.573,20.603,25.449,118.288,75.203,115.507,44.871,59.267,44.61,-10.852,110.0,110.0,71.563,150.625,66.0,66.313,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,101.375,71.563,70.875,0.012,70.25,150.625,65.875,68.375,24.297,45.25,72.0,70.0,1000.0,500.0,0.207,498.25,110.438,78.938,0.106,70.313,150.625,66.063,67.75,22.688,41.094,72.0,70.0,1000.0,500.0,0.21,501.25,108.688,78.063,0.091,69.75,150.625,65.313,67.0,10.93,46.313,72.0,70.0,1000.0,500.0,0.204,493.5,104.0,75.25,0.048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.5,531.5,532.5,303.25,531.5,531.0,527.0,1.56,-0.236,9.705,0.0,1.002,0.316,0.001,0.483,0.404,0.2
2072008,1206,1.0,1.0,1.0,1.0,83.452,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,319.672,24.091,13.078,0.0,80.0,65.0,1.4,1594.125,1607.219,1904.261,638.371,65.433,49.735,69.36,62.565,62.902,1.364,2.12,0.249,70.381,56.287,16.518,15.573,20.603,25.556,116.739,75.203,115.802,44.944,59.372,44.61,-10.852,110.0,110.0,71.375,150.625,66.0,66.313,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,101.063,71.563,70.875,0.012,70.313,150.625,65.875,68.375,24.203,45.375,72.0,70.0,1000.0,500.0,0.207,497.75,110.438,78.813,0.106,70.313,150.625,65.938,67.563,22.594,40.688,72.0,70.0,1000.0,500.0,0.213,507.5,108.688,78.125,0.091,69.75,150.625,65.25,66.75,12.969,46.469,72.0,70.0,1000.0,500.0,0.203,492.5,103.375,75.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.5,531.5,532.5,303.0,530.0,531.0,526.5,0.543,-0.303,3.261,0.0,1.008,0.32,0.001,0.485,0.403,0.18
2072008,1207,1.0,1.0,1.0,1.0,83.535,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,317.33,24.122,13.078,0.0,80.0,65.0,1.4,1612.625,1597.319,1907.964,644.165,65.433,49.735,69.36,62.016,62.685,1.421,2.077,0.26,70.333,56.289,16.574,15.631,20.538,25.556,118.067,74.884,115.728,44.871,59.267,44.537,-10.852,110.0,110.0,71.563,150.625,66.0,66.313,0.0,24.188,72.0,70.0,1000.0,500.0,0.026,101.875,71.813,70.875,0.012,70.25,150.625,65.875,68.313,21.125,45.094,72.0,70.0,1000.0,500.0,0.208,501.0,110.313,78.813,0.106,70.313,150.625,65.938,67.563,19.641,41.906,72.0,70.0,1000.0,500.0,0.205,495.75,108.5,78.125,0.069,69.75,150.625,65.25,66.688,13.055,46.313,72.0,70.0,1000.0,500.0,0.204,494.0,103.188,75.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.0,531.0,532.5,303.25,530.5,531.0,527.0,1.307,-0.303,8.149,0.0,1.001,0.317,0.002,0.483,0.304,0.18
2072008,1208,1.0,1.0,1.0,1.0,83.499,0.0,50.0,50.0,50.0,1.0,1.0,996.484,317.33,24.122,13.107,0.0,80.0,65.0,1.4,1601.688,1591.666,1896.857,634.026,65.219,49.735,69.251,61.577,62.467,1.429,2.049,0.231,70.385,56.315,16.602,15.573,20.719,25.556,118.215,74.458,117.205,44.944,59.267,44.683,-10.867,110.0,110.0,71.563,150.625,65.875,66.313,0.0,25.625,72.0,70.0,1000.0,500.0,0.022,93.0,71.563,70.875,0.012,70.313,150.625,65.875,68.375,24.031,45.313,72.0,70.0,1000.0,500.0,0.209,499.5,110.313,78.813,0.106,70.313,150.625,65.688,67.438,19.547,41.313,72.0,70.0,1000.0,500.0,0.21,499.5,108.313,78.063,0.069,69.75,150.625,65.0,66.5,11.18,45.969,72.0,70.0,1000.0,500.0,0.208,496.25,102.688,75.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.5,531.0,532.5,303.25,530.5,531.0,527.0,0.557,-0.239,3.519,0.0,0.996,0.317,0.001,0.483,0.302,0.176
2072008,1209,1.0,1.0,1.0,1.0,83.418,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,318.501,24.07,13.006,0.0,80.0,65.0,1.4,1594.875,1632.706,1902.41,649.96,65.006,49.628,69.251,61.248,62.141,1.379,2.095,0.249,70.328,56.219,16.741,15.602,20.816,25.449,115.559,73.713,113.439,44.944,59.477,44.683,-10.852,110.0,110.0,71.688,150.625,65.813,66.313,0.0,24.641,72.0,70.0,1000.0,500.0,0.026,100.938,71.563,71.0,0.012,70.25,150.625,65.563,68.188,20.938,45.125,72.0,70.0,1000.0,500.0,0.208,499.75,110.25,78.813,0.106,70.188,150.625,65.625,67.313,19.453,41.063,72.0,70.0,1000.0,500.0,0.209,504.75,108.188,77.938,0.069,69.75,150.625,64.938,66.375,11.266,44.813,72.0,70.0,1000.0,500.0,0.215,505.5,102.125,74.75,0.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.5,531.5,532.5,303.25,530.5,531.0,527.0,1.219,-0.234,7.375,0.0,1.021,0.319,0.001,0.482,0.302,0.119
2072008,1210,1.0,1.0,1.0,1.0,83.307,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,320.843,24.081,13.078,0.0,80.0,65.0,1.4,1595.5,1628.455,1915.37,657.207,64.793,49.735,69.251,61.138,61.923,1.406,2.127,0.249,70.244,56.201,16.768,15.688,20.816,25.556,118.878,74.458,117.722,44.871,59.162,44.756,-10.852,110.0,110.0,71.563,150.625,65.625,66.313,0.0,24.422,72.0,70.0,1000.0,500.0,0.026,101.625,71.563,70.75,0.012,70.25,150.625,65.563,68.188,23.844,45.375,72.0,70.0,1000.0,500.0,0.208,497.75,110.25,78.75,0.106,70.188,150.625,65.563,66.938,22.266,41.813,72.0,70.0,1000.0,500.0,0.206,496.25,107.75,77.813,0.046,69.75,150.625,64.75,66.063,13.289,44.719,72.0,70.0,1000.0,500.0,0.214,508.0,101.5,74.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,531.0,532.5,303.25,530.5,531.0,527.0,0.627,-0.105,4.019,0.0,1.009,0.321,0.001,0.483,0.2,0.106
2072008,1211,1.0,1.0,1.0,1.0,83.211,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,317.33,24.112,13.049,0.0,80.0,65.0,1.4,1590.188,1634.123,1904.261,668.806,64.686,49.628,69.251,61.028,61.597,1.387,2.056,0.253,70.303,56.218,16.824,15.659,20.829,25.449,114.527,73.713,113.144,45.089,59.372,44.756,-10.852,110.0,110.0,71.688,150.625,65.625,66.188,0.0,24.359,72.0,70.0,1000.0,500.0,0.026,101.25,71.813,70.875,0.012,70.25,150.625,65.563,68.188,23.766,45.5,72.0,70.0,1000.0,500.0,0.207,497.25,110.313,78.75,0.106,70.188,150.625,65.438,66.75,22.203,40.656,72.0,70.0,1000.0,500.0,0.213,507.0,107.25,77.438,0.074,69.75,150.625,64.625,65.813,13.391,45.344,72.0,70.0,1000.0,500.0,0.209,502.75,101.0,73.875,0.028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,531.0,532.5,303.25,530.5,530.5,527.0,0.817,-0.304,4.821,0.0,1.014,0.317,0.002,0.484,0.32,0.11
2072008,1212,1.0,1.0,1.0,1.0,83.1,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,317.33,24.122,13.02,0.0,80.0,65.0,1.4,1590.188,1608.634,1902.41,645.613,64.58,49.521,69.251,60.918,61.488,1.448,2.092,0.253,70.226,56.231,16.796,15.688,20.881,25.342,120.132,73.819,118.534,45.017,59.162,44.756,-10.852,110.0,110.0,71.563,150.625,65.5,66.188,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,100.5,71.813,70.875,0.012,70.25,150.625,65.5,68.063,23.688,44.375,72.0,70.0,1000.0,500.0,0.212,503.5,110.125,78.5,0.106,70.063,150.625,65.313,66.625,22.141,41.969,72.0,70.0,1000.0,500.0,0.205,495.75,107.438,76.438,0.074,69.625,150.625,64.625,65.625,18.203,46.188,72.0,70.0,1000.0,500.0,0.205,495.75,100.75,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,531.0,532.5,303.25,530.5,531.0,527.0,0.832,-0.24,5.564,0.0,1.005,0.317,0.002,0.485,0.332,0.107
2072008,1213,1.0,1.0,1.0,1.0,82.964,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,320.843,24.112,13.107,0.0,80.0,65.0,1.4,1597.375,1597.319,1907.964,652.858,64.473,49.521,69.143,60.699,61.379,1.429,2.127,0.264,70.269,56.269,16.88,15.659,21.115,25.127,114.748,73.606,113.587,45.017,59.162,44.829,-10.852,110.0,110.0,71.688,150.625,65.438,66.125,0.0,25.109,72.0,70.0,1000.0,500.0,0.023,97.625,71.563,70.875,0.012,70.25,150.625,65.375,68.063,23.609,44.719,72.0,70.0,1000.0,500.0,0.208,500.75,110.25,78.5,0.106,70.063,150.625,65.188,66.625,22.094,42.031,72.0,70.0,1000.0,500.0,0.207,497.0,107.438,75.125,0.074,69.625,150.625,64.438,65.5,18.328,45.844,72.0,70.0,1000.0,500.0,0.208,497.5,100.375,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,531.0,532.5,303.25,531.0,531.0,527.0,0.68,-0.174,4.047,0.0,1.002,0.321,0.001,0.487,0.346,0.107
2072008,1214,1.0,1.0,1.0,1.0,82.805,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,317.33,24.143,13.064,0.0,80.0,65.0,1.4,1612.25,1593.079,1911.667,639.819,64.366,49.414,69.143,60.699,61.27,1.417,2.085,0.249,70.276,56.223,16.963,15.688,21.309,25.127,120.943,73.713,118.903,45.017,59.267,44.829,-10.852,110.0,110.0,71.688,150.625,65.438,66.0,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,101.563,71.563,70.75,0.012,70.25,150.625,65.375,68.0,23.531,45.031,72.0,70.0,1000.0,500.0,0.207,498.75,110.313,78.438,0.106,70.188,150.625,65.313,66.625,22.031,41.219,72.0,70.0,1000.0,500.0,0.21,501.25,107.625,74.813,0.074,69.625,150.625,64.313,65.5,18.469,45.813,72.0,70.0,1000.0,500.0,0.207,497.5,100.563,72.313,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.5,531.0,532.5,303.0,530.0,530.5,527.0,1.043,-0.172,7.107,0.0,1.002,0.317,0.001,0.489,0.352,0.168
2072008,1215,1.0,1.0,1.0,1.0,82.636,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,320.843,24.091,13.078,0.0,80.0,65.0,1.4,1612.25,1611.464,1920.926,658.656,64.26,49.414,69.143,60.808,61.27,1.452,2.117,0.249,70.198,56.234,16.991,15.717,21.27,25.234,115.854,73.394,114.694,45.162,59.372,44.829,-10.852,110.0,110.0,71.563,150.625,65.438,66.0,0.0,24.359,72.0,70.0,1000.0,500.0,0.026,101.688,71.563,70.875,0.012,70.125,150.625,65.25,68.0,28.156,44.938,72.0,70.0,1000.0,500.0,0.208,500.5,110.125,78.438,0.106,70.063,150.625,65.188,66.625,19.109,40.813,72.0,70.0,1000.0,500.0,0.214,504.0,107.438,75.0,0.074,69.5,150.625,64.25,65.313,22.25,45.656,72.0,70.0,1000.0,500.0,0.208,498.75,100.563,71.188,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.5,531.0,532.5,303.25,531.5,531.0,527.0,0.658,-0.306,4.039,0.0,1.004,0.321,0.001,0.486,0.348,0.175
2072008,1216,1.0,1.0,1.0,1.0,82.557,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,319.672,24.122,13.093,0.0,80.0,65.0,1.4,1612.25,1618.541,1911.667,652.858,64.366,49.414,69.034,61.138,61.379,1.41,2.131,0.246,70.238,56.178,17.019,15.688,21.432,25.234,118.952,74.139,116.393,45.089,59.162,44.756,-10.852,110.0,110.0,71.688,150.625,65.313,66.0,0.0,24.219,72.0,70.0,1000.0,500.0,0.026,101.813,71.813,70.875,0.012,70.125,150.625,65.25,68.0,28.109,45.0,72.0,70.0,1000.0,500.0,0.208,499.5,110.25,78.438,0.119,70.063,150.625,65.0,66.625,25.844,41.063,72.0,70.0,1000.0,500.0,0.21,504.0,107.438,75.25,0.091,69.5,150.625,64.313,65.438,28.141,45.188,72.0,70.0,1000.0,500.0,0.213,502.75,101.0,70.0,0.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.5,531.0,532.5,303.25,530.0,531.0,527.0,1.377,-0.31,8.913,0.0,1.012,0.32,0.002,0.548,0.424,0.338
2072008,1217,1.0,1.0,1.0,1.0,82.494,0.0,50.0,50.0,50.0,1.0,1.0,998.826,318.501,24.112,13.078,0.0,80.0,65.0,1.4,1601.375,1615.71,1906.113,649.96,64.473,49.414,69.034,61.357,61.597,1.349,2.038,0.235,70.233,56.255,16.935,15.717,21.562,25.234,116.592,74.564,115.359,45.017,59.057,44.829,-10.852,110.0,110.0,71.563,150.625,65.313,65.938,0.0,24.188,72.0,70.0,1000.0,500.0,0.026,101.438,71.563,70.875,0.012,70.125,150.625,65.25,68.063,23.375,44.25,72.0,70.0,1000.0,500.0,0.212,507.75,110.313,78.375,0.119,70.188,150.625,65.0,66.75,21.875,42.125,72.0,70.0,1000.0,500.0,0.204,494.0,107.625,75.75,0.078,69.5,150.625,64.438,65.813,22.594,45.625,72.0,70.0,1000.0,500.0,0.209,498.25,102.813,68.438,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,532.5,531.0,532.5,303.0,530.5,531.0,527.5,0.707,-0.175,4.296,0.0,0.999,0.319,0.001,0.55,0.36,0.633
2072008,1218,1.0,1.0,1.0,1.0,82.401,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,317.33,24.102,13.049,0.0,80.0,65.0,1.4,1606.125,1593.079,1907.964,636.922,64.473,49.414,69.034,61.577,61.705,1.417,2.099,0.253,70.326,56.315,16.88,15.688,21.445,25.342,116.518,74.458,113.882,45.162,59.162,44.829,-10.852,110.0,110.0,71.563,150.625,65.313,65.938,0.0,25.453,72.0,70.0,1000.0,500.0,0.022,93.563,71.563,70.875,0.012,70.25,150.625,65.25,68.188,23.313,44.656,72.0,70.0,1000.0,500.0,0.21,500.75,110.438,78.375,0.119,70.188,150.625,65.188,66.75,25.719,41.531,72.0,70.0,1000.0,500.0,0.208,497.5,107.625,76.063,0.078,69.313,150.625,64.438,66.375,28.531,45.594,72.0,70.0,1000.0,500.0,0.208,498.5,103.5,70.813,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.5,531.5,532.5,303.25,531.0,531.0,527.0,1.511,-0.31,9.18,0.0,1.001,0.317,0.001,0.552,0.357,0.602
2072008,1219,1.0,1.0,1.0,1.0,82.47,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,316.159,24.081,13.107,0.0,80.0,65.0,1.4,1589.813,1602.975,1904.261,657.207,64.793,49.521,69.143,61.906,62.032,1.448,2.077,0.253,70.37,56.306,16.88,15.688,21.484,25.449,118.436,74.99,117.279,45.017,59.267,44.829,-10.867,110.0,110.0,71.688,150.625,65.438,65.938,0.0,24.719,72.0,70.0,1000.0,500.0,0.025,100.5,71.563,70.875,0.012,70.125,150.625,65.25,68.188,23.25,45.094,72.0,70.0,1000.0,500.0,0.206,498.25,110.438,78.375,0.119,70.188,150.625,65.313,66.875,21.75,40.75,72.0,70.0,1000.0,500.0,0.214,504.0,107.625,76.375,0.078,69.313,150.625,64.625,67.0,23.016,45.906,72.0,70.0,1000.0,500.0,0.207,496.75,104.063,73.563,0.136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.5,531.0,532.5,303.25,531.0,531.0,527.0,0.641,-0.173,4.023,0.0,1.007,0.316,0.001,0.552,0.353,0.602
2072008,1220,1.0,1.0,1.0,1.0,82.419,0.0,50.0,50.0,50.0,1.0,1.0,999.997,319.672,24.133,13.078,0.0,80.0,65.0,1.4,1600.875,1605.804,1906.113,655.757,64.793,49.628,69.143,61.906,62.141,1.375,2.07,0.249,70.407,56.22,16.852,15.659,21.659,25.556,115.707,74.458,113.218,45.017,59.267,44.829,-10.852,110.0,110.0,71.563,150.625,65.5,65.938,0.0,24.547,72.0,70.0,1000.0,500.0,0.026,101.125,71.563,70.875,0.012,70.125,150.625,65.375,68.313,23.172,45.25,72.0,70.0,1000.0,500.0,0.207,497.25,110.563,78.438,0.119,70.188,150.625,65.313,66.875,25.594,40.594,72.0,70.0,1000.0,500.0,0.212,507.0,107.438,76.625,0.078,69.625,150.625,64.625,67.313,23.172,46.031,72.0,70.0,1000.0,500.0,0.206,495.25,104.25,75.063,0.136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,531.0,532.5,303.0,531.0,531.0,527.0,1.456,-0.173,8.681,0.0,1.0,0.32,0.001,0.553,0.348,0.576
2072008,1221,1.0,1.0,1.0,1.0,82.436,0.0,50.0,50.0,50.0,1.0,1.0,990.629,314.988,24.102,13.049,0.0,80.0,65.0,1.4,1604.438,1601.561,1900.559,654.308,64.899,49.628,69.143,62.126,62.358,1.406,2.042,0.242,70.379,56.314,16.824,15.688,21.84,25.663,118.805,75.309,117.427,45.162,59.057,44.902,-10.852,110.0,110.0,71.563,150.625,65.5,66.0,0.0,24.375,72.0,70.0,1000.0,500.0,0.026,101.5,71.813,70.875,0.012,70.25,150.625,65.375,68.313,23.094,45.219,72.0,70.0,1000.0,500.0,0.208,498.25,110.438,78.5,0.119,70.063,150.625,65.313,66.938,25.547,41.594,72.0,70.0,1000.0,500.0,0.207,497.75,107.625,76.75,0.078,69.625,150.625,64.75,67.563,19.656,45.25,72.0,70.0,1000.0,500.0,0.212,501.5,104.375,76.0,0.136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,532.5,531.5,532.5,303.0,531.0,531.0,527.0,0.764,-0.244,4.796,0.0,0.991,0.315,0.002,0.55,0.349,0.56
2072008,1222,1.0,1.0,1.0,1.0,82.418,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,318.501,24.112,13.02,0.0,80.0,65.0,1.4,1604.438,1624.205,1922.778,676.06,65.006,49.628,69.143,62.126,62.358,1.433,2.088,0.242,70.313,56.246,16.741,15.659,22.041,25.663,114.453,74.671,112.848,45.162,59.162,44.902,-10.852,110.0,110.0,71.563,150.625,65.5,66.0,0.0,24.234,72.0,70.0,1000.0,500.0,0.026,101.75,71.563,70.75,0.012,70.125,150.625,65.5,68.375,23.016,45.094,72.0,70.0,1000.0,500.0,0.208,500.5,110.75,78.5,0.119,70.063,150.625,65.438,66.938,21.609,40.938,72.0,70.0,1000.0,500.0,0.212,502.5,107.625,76.75,0.078,69.625,150.625,64.875,67.75,19.781,45.125,72.0,70.0,1000.0,500.0,0.212,502.5,104.375,76.375,0.114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,531.0,532.5,303.0,530.0,531.0,527.0,0.973,-0.242,5.595,0.0,1.016,0.319,0.001,0.556,0.349,0.463
2072008,1223,1.0,1.0,1.0,1.0,82.465,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,318.501,24.081,13.006,0.0,80.0,65.0,1.4,1602.813,1629.872,1904.261,670.257,65.006,49.628,69.251,62.236,62.467,1.436,2.109,0.238,70.433,56.285,16.768,15.659,22.015,25.556,119.468,75.203,118.017,45.162,59.162,44.902,-10.852,110.0,110.0,71.563,150.625,65.625,66.0,0.0,24.203,72.0,70.0,1000.0,500.0,0.026,101.313,71.813,70.75,0.012,70.25,150.625,65.5,68.375,22.938,45.219,72.0,70.0,1000.0,500.0,0.208,499.25,110.563,78.5,0.119,70.063,150.625,65.563,66.938,21.563,40.219,72.0,70.0,1000.0,500.0,0.215,509.75,107.438,76.75,0.078,69.813,150.625,64.875,67.688,13.227,45.375,72.0,70.0,1000.0,500.0,0.21,500.5,103.875,76.375,0.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,531.0,532.5,303.0,530.5,530.5,527.0,0.789,-0.242,5.044,0.0,1.014,0.319,0.002,0.552,0.347,0.247
2072008,1224,1.0,1.0,1.0,1.0,82.469,0.0,50.0,50.0,50.0,1.0,1.0,991.8,318.501,24.081,13.035,0.0,80.0,65.0,1.4,1598.0,1590.252,1906.113,647.062,65.006,49.628,69.251,62.126,62.467,1.406,2.021,0.249,70.386,56.325,16.629,15.659,22.041,25.556,114.527,74.671,113.218,45.162,59.267,44.902,-10.852,110.0,110.0,71.563,150.625,65.5,66.125,0.0,25.688,72.0,70.0,1000.0,500.0,0.022,93.063,71.563,70.875,0.012,70.25,150.625,65.5,68.375,22.859,45.031,72.0,70.0,1000.0,500.0,0.208,500.75,110.75,78.75,0.119,70.188,150.625,65.563,67.125,21.516,41.969,72.0,70.0,1000.0,500.0,0.205,495.25,107.625,76.75,0.078,69.75,150.625,64.875,67.188,13.297,45.313,72.0,70.0,1000.0,500.0,0.211,501.0,102.813,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.5,531.0,532.5,303.25,531.0,530.5,527.5,0.791,-0.24,4.557,0.0,0.992,0.319,0.001,0.551,0.349,0.104
2072008,1225,1.0,1.0,1.0,1.0,82.527,0.0,50.0,50.0,50.0,1.0,1.0,995.313,318.501,24.102,13.049,0.0,80.0,65.0,1.4,1589.188,1625.622,1904.261,671.707,65.113,49.628,69.251,62.236,62.576,1.398,2.063,0.242,70.339,56.273,16.685,15.659,21.989,25.449,120.722,75.309,118.83,45.235,59.267,44.902,-10.852,110.0,110.0,71.563,150.625,65.625,66.0,0.0,24.625,72.0,70.0,1000.0,500.0,0.026,101.063,71.563,70.875,0.012,70.25,150.625,65.5,68.375,19.766,45.156,72.0,70.0,1000.0,500.0,0.209,500.75,110.438,78.75,0.119,70.313,150.625,65.563,66.938,18.563,40.875,72.0,70.0,1000.0,500.0,0.213,503.0,107.438,76.875,0.078,69.813,150.625,64.938,66.563,13.344,44.938,72.0,70.0,1000.0,500.0,0.215,504.25,102.0,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.5,531.5,533.0,303.25,530.0,531.0,527.0,1.004,-0.31,6.581,0.0,0.995,0.319,0.001,0.546,0.345,0.101
2072008,1226,1.0,1.0,1.0,1.0,82.547,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,317.33,24.133,13.064,0.0,80.0,65.0,1.4,1588.75,1629.872,1909.816,671.707,65.113,49.628,69.251,62.236,62.576,1.398,2.124,0.249,70.436,56.287,16.713,15.631,22.08,25.556,115.117,74.99,113.882,45.089,59.267,45.048,-10.852,110.0,110.0,71.688,150.625,65.813,66.0,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,101.5,71.813,70.875,0.012,70.313,150.625,65.5,68.375,19.656,44.094,72.0,70.0,1000.0,500.0,0.215,509.5,110.438,78.75,0.106,70.313,150.625,65.563,67.125,11.953,41.594,72.0,70.0,1000.0,500.0,0.206,499.5,107.125,76.938,0.026,69.938,150.625,64.938,66.188,13.406,44.969,72.0,70.0,1000.0,500.0,0.214,503.5,101.125,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.5,531.0,532.5,303.25,530.5,530.5,527.0,0.743,-0.038,4.308,0.0,1.018,0.317,0.002,0.486,0.114,0.098
2072008,1227,1.0,1.0,1.0,1.0,82.57,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,316.159,24.112,13.078,0.0,80.0,65.0,1.4,1588.75,1597.319,1900.559,651.409,65.113,49.735,69.251,62.236,62.685,1.448,2.088,0.249,70.347,56.307,16.685,15.659,22.158,25.663,119.1,75.416,116.614,45.162,59.267,44.975,-10.867,110.0,110.0,71.688,150.625,65.625,66.125,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,101.563,71.563,70.875,0.012,70.438,150.625,65.563,68.313,15.75,44.719,72.0,70.0,1000.0,500.0,0.21,501.0,110.313,78.75,0.106,70.313,150.625,65.625,66.75,18.344,41.438,72.0,70.0,1000.0,500.0,0.208,498.5,106.688,76.875,0.026,69.813,150.625,64.938,66.125,13.453,45.438,72.0,70.0,1000.0,500.0,0.21,500.25,100.438,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.5,531.0,533.0,303.25,531.0,530.5,527.0,1.372,-0.173,8.654,0.0,1.004,0.316,0.001,0.484,0.112,0.096
2072008,1228,1.0,1.0,1.0,1.0,82.655,0.0,50.0,50.0,50.0,1.0,1.0,999.997,318.501,24.143,13.035,0.0,80.0,65.0,1.4,1593.375,1624.205,1917.222,665.906,65.219,49.628,69.251,62.455,62.685,1.391,2.117,0.246,70.351,56.282,16.685,15.688,22.644,25.663,115.781,75.309,114.473,45.235,59.267,44.975,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,24.234,72.0,70.0,1000.0,500.0,0.026,101.688,71.563,70.875,0.012,70.438,150.625,65.563,68.313,15.609,45.156,72.0,70.0,1000.0,500.0,0.207,498.5,110.25,78.75,0.106,70.313,150.625,65.625,66.625,11.734,40.531,72.0,70.0,1000.0,500.0,0.212,507.75,106.25,76.75,0.026,69.813,150.625,65.0,65.875,13.516,44.813,72.0,70.0,1000.0,500.0,0.215,505.25,99.75,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.5,531.0,532.5,303.0,531.5,530.5,527.0,0.78,-0.242,4.564,0.0,1.0,0.319,0.001,0.483,0.111,0.094
2072008,1229,1.0,1.0,1.0,1.0,82.688,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,319.672,24.102,13.064,0.0,80.0,65.0,1.4,1597.5,1614.294,1909.816,655.757,65.219,49.735,69.251,62.346,62.685,1.406,2.053,0.257,70.281,56.232,16.657,15.717,23.104,25.663,117.477,74.884,114.916,45.162,59.267,44.975,-10.852,110.0,110.0,71.563,150.625,65.813,66.125,0.0,25.703,72.0,70.0,1000.0,500.0,0.022,93.375,71.563,70.75,0.012,70.438,150.625,65.563,68.313,15.461,44.813,72.0,70.0,1000.0,500.0,0.208,500.25,110.25,78.5,0.106,70.5,150.625,65.625,66.313,11.609,41.969,72.0,70.0,1000.0,500.0,0.205,494.5,105.688,76.75,0.026,69.75,150.625,64.938,65.813,15.531,44.531,72.0,70.0,1000.0,500.0,0.215,508.5,99.188,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.5,531.0,532.5,303.25,530.0,530.5,526.5,1.449,-0.173,8.916,0.0,1.014,0.32,0.001,0.487,0.109,0.091
2072008,1230,1.0,1.0,1.0,1.0,82.73,0.0,50.0,50.0,50.0,1.0,1.0,999.997,316.159,24.091,13.093,0.0,80.0,65.0,1.4,1586.813,1608.634,1898.708,645.613,65.219,49.628,69.143,62.346,62.685,1.394,2.102,0.246,70.361,56.321,16.629,15.717,22.845,25.663,117.182,74.99,115.95,45.235,59.162,45.048,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,24.625,72.0,70.0,1000.0,500.0,0.026,101.25,71.563,70.875,0.012,70.438,150.625,65.563,68.188,19.094,45.094,72.0,70.0,1000.0,500.0,0.208,499.25,109.938,78.5,0.064,70.188,150.625,65.625,66.188,20.891,41.094,72.0,70.0,1000.0,500.0,0.21,501.5,105.188,76.625,0.026,69.813,150.625,65.0,65.625,13.641,45.094,72.0,70.0,1000.0,500.0,0.212,502.5,98.563,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,531.0,532.5,303.25,530.5,530.5,527.0,0.703,-0.176,4.288,0.0,1.0,0.316,0.001,0.291,0.108,0.089
2072008,1231,1.0,1.0,1.0,1.0,82.773,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,318.501,24.143,13.064,0.0,80.0,65.0,1.4,1589.125,1629.872,1911.667,660.106,65.219,49.628,69.143,62.236,62.685,1.379,2.106,0.242,70.327,56.238,16.574,15.746,22.463,25.556,117.92,74.671,115.137,45.235,59.267,44.975,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,101.188,71.813,70.75,0.012,70.313,150.625,65.563,67.75,18.969,45.094,72.0,70.0,1000.0,500.0,0.208,498.75,109.5,78.5,0.06,70.188,150.625,65.625,66.063,20.828,41.406,72.0,70.0,1000.0,500.0,0.206,502.75,104.625,76.625,0.057,69.75,150.625,65.0,65.5,15.672,44.688,72.0,70.0,1000.0,500.0,0.215,506.0,98.0,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.5,530.5,532.5,303.5,531.0,530.5,527.0,1.554,-0.242,9.704,0.0,1.023,0.319,0.002,0.269,0.231,0.088
2072008,1232,1.0,1.0,1.0,1.0,82.812,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,314.988,24.154,13.078,0.0,80.0,65.0,1.4,1599.188,1624.205,1898.708,657.207,65.219,49.628,69.143,62.346,62.685,1.417,2.077,0.249,70.338,56.305,16.685,15.746,22.489,25.556,118.288,75.416,117.057,45.235,59.267,44.975,-10.852,110.0,110.0,71.563,150.625,65.875,66.125,0.0,24.375,72.0,70.0,1000.0,500.0,0.026,101.5,71.563,70.75,0.012,70.313,150.625,65.625,67.563,18.859,45.156,72.0,70.0,1000.0,500.0,0.208,499.0,109.125,78.438,0.06,70.313,150.625,65.625,66.063,17.891,41.875,72.0,70.0,1000.0,500.0,0.206,496.0,104.25,76.75,0.057,69.625,150.625,64.938,65.625,20.453,44.469,72.0,70.0,1000.0,500.0,0.215,508.5,97.25,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.5,531.0,532.5,303.25,531.5,530.5,527.0,0.694,-0.242,4.294,0.0,1.013,0.315,0.001,0.267,0.227,0.085
2072008,1233,1.0,1.0,1.0,1.0,82.851,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,316.159,24.091,13.064,0.0,80.0,65.0,1.4,1599.188,1621.373,1900.559,661.556,65.219,49.628,69.143,62.236,62.576,1.41,2.095,0.249,70.355,56.262,16.602,15.746,22.631,25.663,115.781,74.884,113.439,45.235,59.267,44.975,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,24.266,72.0,70.0,1000.0,500.0,0.026,101.563,71.813,70.75,0.012,70.313,150.625,65.625,67.375,18.75,45.25,72.0,70.0,1000.0,500.0,0.208,499.0,108.688,78.438,0.06,70.313,150.625,65.625,66.188,17.781,41.375,72.0,70.0,1000.0,500.0,0.208,499.5,104.125,76.625,0.026,69.75,150.625,65.0,65.5,20.578,44.688,72.0,70.0,1000.0,500.0,0.215,506.5,96.688,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,531.0,533.0,303.25,530.0,530.5,527.0,1.38,-0.242,8.154,0.0,1.012,0.316,0.002,0.263,0.104,0.082
2072008,1234,1.0,1.0,1.0,1.0,82.894,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,317.33,24.122,13.078,0.0,80.0,65.0,1.4,1599.063,1629.872,1900.559,663.006,65.219,49.628,69.034,62.346,62.685,1.417,2.077,0.253,70.346,56.278,16.546,15.774,22.566,25.663,118.952,75.522,117.648,45.235,59.267,44.975,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,24.984,72.0,70.0,1000.0,500.0,0.024,96.0,71.813,70.75,0.012,70.313,150.625,65.625,67.375,18.641,45.156,72.0,70.0,1000.0,500.0,0.208,500.0,108.5,77.813,0.06,70.313,150.625,65.625,66.063,20.563,40.25,72.0,70.0,1000.0,500.0,0.214,510.5,103.563,76.625,0.026,69.625,150.625,65.0,65.625,20.703,44.563,72.0,70.0,1000.0,500.0,0.215,507.25,96.813,75.875,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,531.0,532.5,303.25,530.5,531.0,527.0,0.724,-0.242,4.542,0.0,1.021,0.317,0.002,0.267,0.102,0.125
2072008,1235,1.0,1.0,1.0,1.0,82.933,0.0,50.0,50.0,50.0,1.0,1.0,999.997,318.501,24.091,13.035,0.0,80.0,65.0,1.4,1598.625,1605.804,1911.667,660.106,65.219,49.628,69.143,62.346,62.685,1.372,2.085,0.257,70.373,56.246,16.629,15.774,22.411,25.663,114.748,74.884,113.144,45.162,59.057,44.975,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,25.063,72.0,70.0,1000.0,500.0,0.024,98.438,71.813,70.75,0.012,70.25,150.625,65.625,67.188,21.547,45.406,72.0,70.0,1000.0,500.0,0.208,498.75,108.375,76.938,0.06,70.063,150.625,65.625,66.063,24.422,42.125,72.0,70.0,1000.0,500.0,0.203,495.0,103.25,76.25,0.074,69.625,150.625,65.0,65.625,20.828,45.125,72.0,70.0,1000.0,500.0,0.211,504.25,97.25,75.25,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,531.0,532.5,303.0,530.5,530.5,527.0,0.969,-0.175,5.587,0.0,1.0,0.319,0.002,0.273,0.29,0.131
2072008,1236,1.0,1.0,1.0,1.0,83.03,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,314.988,24.112,13.064,0.0,80.0,65.0,1.4,1605.313,1611.464,1893.155,645.613,65.326,49.628,69.034,62.455,62.794,1.421,2.099,0.238,70.333,56.298,16.602,15.774,22.346,25.663,119.173,75.629,117.427,45.235,59.162,44.975,-10.867,110.0,110.0,71.75,150.625,65.875,66.188,0.0,24.563,72.0,70.0,1000.0,500.0,0.026,101.438,71.813,70.75,0.012,70.25,150.625,65.625,67.188,21.453,45.281,72.0,70.0,1000.0,500.0,0.209,499.75,108.063,76.125,0.06,70.063,150.625,65.625,66.188,24.391,41.531,72.0,70.0,1000.0,500.0,0.207,497.25,103.938,73.313,0.09,69.5,150.625,65.0,65.875,24.594,45.25,72.0,70.0,1000.0,500.0,0.21,503.5,97.875,73.0,0.058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,531.0,533.0,303.0,530.5,530.5,527.0,0.967,-0.244,6.078,0.0,1.015,0.315,0.002,0.278,0.4,0.21
2072008,1237,1.0,1.0,1.0,1.0,83.09,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,318.501,24.112,13.078,0.0,80.0,65.0,1.4,1600.25,1636.958,1917.222,667.356,65.326,49.628,69.034,62.346,62.685,1.356,2.035,0.257,70.402,56.347,16.602,15.774,22.424,25.663,114.527,74.777,113.144,45.235,59.057,44.975,-10.852,110.0,110.0,71.563,150.625,65.875,66.313,0.0,24.469,72.0,70.0,1000.0,500.0,0.026,101.375,71.563,70.875,0.012,70.25,150.625,65.625,67.188,21.375,44.688,72.0,70.0,1000.0,500.0,0.213,502.5,108.0,75.438,0.06,70.188,150.625,65.688,66.625,20.438,40.75,72.0,70.0,1000.0,500.0,0.211,506.25,104.75,70.75,0.078,69.5,150.625,65.0,66.063,24.734,45.344,72.0,70.0,1000.0,500.0,0.209,502.75,99.375,69.063,0.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,531.0,533.0,303.0,530.5,530.5,527.0,0.839,-0.246,4.821,0.0,1.006,0.319,0.001,0.283,0.385,0.33
2072008,1238,1.0,1.0,1.0,1.0,83.091,0.0,50.0,50.0,50.0,1.0,1.0,994.142,318.501,24.102,13.107,0.0,80.0,65.0,1.4,1594.625,1604.39,1904.261,644.165,65.219,49.628,69.034,62.346,62.685,1.429,2.102,0.249,70.368,56.361,16.629,15.774,22.359,25.663,120.28,74.99,118.313,45.38,59.162,45.048,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,24.313,72.0,70.0,1000.0,500.0,0.026,101.688,71.563,70.75,0.012,70.25,150.625,65.625,67.188,21.281,45.063,72.0,70.0,1000.0,500.0,0.209,499.5,108.0,75.125,0.06,70.188,150.625,65.688,66.875,20.359,41.844,72.0,70.0,1000.0,500.0,0.205,495.75,105.188,70.438,0.065,69.625,150.625,65.25,66.375,21.234,46.281,72.0,70.0,1000.0,500.0,0.205,494.5,100.188,68.063,0.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,532.5,531.0,533.0,303.25,530.5,531.0,527.0,1.047,-0.316,6.842,0.0,0.994,0.319,0.001,0.286,0.328,0.35
2072008,1239,1.0,1.0,1.0,1.0,83.195,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,320.843,24.133,13.122,0.0,80.0,65.0,1.4,1603.188,1605.804,1907.964,638.371,65.326,49.628,69.143,62.236,62.685,1.433,2.127,0.26,70.479,56.328,16.685,15.774,22.307,25.77,115.264,74.884,113.956,45.307,59.162,45.048,-10.852,110.0,110.0,71.563,150.625,66.0,66.313,0.0,24.234,72.0,70.0,1000.0,500.0,0.026,101.563,71.813,70.75,0.012,70.25,150.625,65.625,67.188,21.203,44.813,72.0,70.0,1000.0,500.0,0.21,501.75,107.875,74.813,0.06,70.313,150.625,65.688,66.875,20.297,41.25,72.0,70.0,1000.0,500.0,0.208,499.0,105.063,71.375,0.065,69.625,150.625,65.25,66.563,21.359,45.625,72.0,70.0,1000.0,500.0,0.208,498.75,100.25,69.5,0.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,532.5,531.0,533.0,303.25,530.5,530.5,527.5,0.782,-0.245,4.563,0.0,1.005,0.321,0.002,0.287,0.318,0.335
2072008,1240,1.0,1.0,1.0,1.0,83.243,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,319.672,24.091,13.078,0.0,80.0,65.0,1.4,1603.188,1601.561,1911.667,647.062,65.326,49.735,69.034,62.455,62.794,1.425,2.102,0.257,70.345,56.292,16.657,15.803,22.268,25.878,120.575,75.096,117.87,45.235,59.162,45.048,-10.852,110.0,110.0,71.563,150.625,65.875,66.313,0.0,25.141,72.0,70.0,1000.0,500.0,0.023,95.0,71.563,70.875,0.012,70.25,150.625,65.625,67.063,21.125,45.219,72.0,70.0,1000.0,500.0,0.208,498.75,107.813,74.75,0.06,70.313,150.625,65.688,66.875,10.828,40.969,72.0,70.0,1000.0,500.0,0.209,505.5,104.875,72.438,0.043,69.625,150.625,65.25,66.688,21.484,45.438,72.0,70.0,1000.0,500.0,0.211,500.25,100.438,70.875,0.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,531.0,533.0,303.25,530.0,531.0,527.0,1.433,-0.176,9.404,0.0,1.001,0.32,0.001,0.287,0.202,0.322
2072008,1241,1.0,1.0,1.0,1.0,83.296,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,317.33,24.133,13.035,0.0,80.0,65.0,1.4,1600.938,1614.294,1913.519,663.006,65.326,49.735,69.143,62.346,62.794,1.436,2.099,0.235,70.36,56.32,16.602,15.774,22.346,25.77,116.666,75.309,115.507,45.235,59.267,45.048,-10.867,110.0,110.0,71.688,150.625,66.0,66.188,0.0,24.828,72.0,70.0,1000.0,500.0,0.025,100.0,71.813,70.75,0.012,70.25,150.625,65.875,67.188,21.063,45.031,72.0,70.0,1000.0,500.0,0.208,500.25,107.813,74.563,0.06,70.313,150.625,65.688,66.75,20.109,41.656,72.0,70.0,1000.0,500.0,0.206,497.0,104.625,73.063,0.026,69.75,150.625,65.25,66.688,16.906,44.625,72.0,70.0,1000.0,500.0,0.217,506.25,100.563,71.813,0.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.0,531.0,533.0,303.25,530.5,530.5,527.0,0.676,-0.174,4.041,0.0,1.013,0.317,0.002,0.289,0.119,0.313
2072008,1242,1.0,1.0,1.0,1.0,83.359,0.0,50.0,50.0,50.0,1.0,1.0,998.826,317.33,24.091,13.107,0.0,80.0,65.0,1.4,1590.688,1610.049,1915.37,651.409,65.326,49.735,69.143,62.346,62.794,1.398,2.124,0.238,70.306,56.234,16.713,15.746,22.424,25.77,117.551,75.096,114.916,45.307,59.162,45.048,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,24.578,72.0,70.0,1000.0,500.0,0.026,101.063,71.563,70.75,0.012,70.25,150.625,65.875,67.188,20.984,45.531,72.0,70.0,1000.0,500.0,0.207,496.25,107.813,74.313,0.06,70.313,150.625,65.688,66.563,17.156,41.938,72.0,70.0,1000.0,500.0,0.204,499.25,104.125,73.375,0.026,69.625,150.625,65.0,66.75,21.688,44.844,72.0,70.0,1000.0,500.0,0.213,506.75,100.75,72.5,0.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.5,531.0,532.5,303.0,530.0,530.5,527.5,1.495,-0.245,9.17,0.0,0.999,0.317,0.001,0.291,0.116,0.308
2072008,1243,1.0,1.0,1.0,1.0,83.417,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,318.501,24.122,13.064,0.0,80.0,65.0,1.4,1611.5,1624.205,1909.816,665.906,65.326,49.842,69.251,62.016,62.685,1.417,2.003,0.26,70.378,56.27,16.768,15.746,22.644,26.092,117.256,75.522,116.097,45.38,59.162,45.121,-10.852,110.0,110.0,71.688,150.625,65.875,66.188,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,101.0,71.563,70.75,0.012,70.125,150.625,65.625,67.188,20.906,44.906,72.0,70.0,1000.0,500.0,0.21,500.0,107.875,74.25,0.069,70.188,150.625,65.688,66.313,17.047,42.219,72.0,70.0,1000.0,500.0,0.205,494.0,103.563,73.688,0.026,69.75,150.625,65.25,66.75,17.094,44.594,72.0,70.0,1000.0,500.0,0.215,508.5,100.813,72.875,0.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,531.0,532.5,303.25,531.5,530.5,527.0,0.67,-0.246,4.039,0.0,1.008,0.319,0.001,0.336,0.113,0.304
2072008,1244,1.0,1.0,1.0,1.0,83.364,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,319.672,24.112,13.093,0.0,80.0,65.0,1.4,1600.875,1615.71,1913.519,647.062,65.113,49.842,69.143,61.797,62.467,1.425,2.134,0.253,70.402,56.281,16.907,15.803,22.618,26.199,114.822,74.245,113.144,45.307,59.267,45.121,-10.852,110.0,110.0,71.688,150.625,65.875,66.188,0.0,24.266,72.0,70.0,1000.0,500.0,0.026,101.938,71.813,70.75,0.012,70.25,150.625,65.625,67.375,20.828,45.063,72.0,70.0,1000.0,500.0,0.208,499.0,108.063,74.25,0.069,70.313,150.625,65.625,66.188,16.953,41.656,72.0,70.0,1000.0,500.0,0.207,497.0,102.938,73.688,0.026,69.75,150.625,64.938,66.688,17.188,44.406,72.0,70.0,1000.0,500.0,0.215,509.0,100.813,73.063,0.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,531.0,532.5,303.25,530.5,531.0,527.0,0.997,-0.174,5.849,0.0,1.004,0.32,0.002,0.338,0.11,0.302
2072008,1245,1.0,1.0,1.0,1.0,83.38,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,318.501,24.102,13.035,0.0,80.0,65.0,1.4,1600.875,1629.872,1913.519,667.356,65.113,49.949,69.251,61.797,62.358,1.398,2.124,0.227,70.378,56.281,16.907,15.803,22.579,26.199,119.1,74.564,117.648,45.235,59.057,45.048,-10.852,110.0,110.0,71.688,150.625,65.875,66.313,0.0,24.281,72.0,70.0,1000.0,500.0,0.026,101.125,71.813,70.625,0.012,70.25,150.625,65.625,67.5,20.75,45.188,72.0,70.0,1000.0,500.0,0.207,498.0,108.313,74.563,0.069,70.313,150.625,65.625,66.063,16.844,40.656,72.0,70.0,1000.0,500.0,0.211,507.0,102.438,73.688,0.026,69.813,150.625,64.938,66.688,17.25,44.594,72.0,70.0,1000.0,500.0,0.214,508.25,100.813,73.313,0.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,531.0,532.5,303.25,530.5,530.5,527.0,0.786,-0.176,5.053,0.0,1.008,0.319,0.002,0.337,0.108,0.299
2072008,1246,1.0,1.0,1.0,1.0,83.344,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,317.33,24.112,13.107,0.0,80.0,65.0,1.4,1612.938,1610.049,1907.964,642.716,65.006,49.949,69.143,61.687,62.249,1.398,2.092,0.246,70.336,56.275,16.963,15.803,22.605,26.199,115.633,73.819,113.439,45.307,58.953,45.121,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,25.547,72.0,70.0,1000.0,500.0,0.022,93.125,71.563,70.75,0.012,70.25,150.625,65.563,67.5,20.672,45.156,72.0,70.0,1000.0,500.0,0.208,498.0,108.313,75.125,0.069,70.313,150.625,65.625,65.938,16.75,42.156,72.0,70.0,1000.0,500.0,0.204,495.25,102.0,73.75,0.026,69.75,150.625,64.875,66.688,17.328,45.469,72.0,70.0,1000.0,500.0,0.208,502.5,100.813,73.313,0.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,531.0,532.5,303.25,530.5,530.5,527.0,1.265,-0.179,7.646,0.0,1.009,0.317,0.001,0.332,0.107,0.299
2072008,1247,1.0,1.0,1.0,1.0,83.287,0.0,50.0,50.0,50.0,1.0,1.0,992.971,316.159,24.07,13.078,0.0,80.0,65.0,1.4,1604.063,1590.252,1896.857,635.474,64.899,49.949,69.143,61.687,62.141,1.391,2.06,0.242,70.29,56.229,17.046,15.803,22.709,26.306,120.796,74.245,119.273,45.307,59.057,45.121,-10.867,110.0,110.0,71.563,150.625,65.625,66.188,0.0,24.672,72.0,70.0,1000.0,500.0,0.025,100.625,71.813,70.625,0.012,70.313,150.625,65.563,67.5,20.578,45.094,72.0,70.0,1000.0,500.0,0.208,499.25,108.313,75.5,0.069,70.188,150.625,65.563,65.688,19.531,41.813,72.0,70.0,1000.0,500.0,0.206,495.75,101.625,73.688,0.026,69.75,150.625,64.875,66.563,15.453,46.406,72.0,70.0,1000.0,500.0,0.203,495.25,100.938,73.313,0.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,531.0,532.5,303.5,530.0,530.5,527.0,0.787,-0.177,5.29,0.0,0.993,0.316,0.002,0.328,0.105,0.301
2072008,1248,1.0,1.0,1.0,1.0,83.269,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,319.672,24.049,13.078,0.0,80.0,65.0,1.4,1594.563,1619.957,1907.964,658.656,64.899,49.949,69.143,61.577,62.141,1.387,2.106,0.253,70.376,56.286,17.13,15.832,22.527,26.413,115.191,74.139,113.882,45.38,59.057,45.121,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,24.563,72.0,70.0,1000.0,500.0,0.026,100.938,71.563,70.75,0.011,70.25,150.625,65.563,67.375,20.5,44.125,72.0,70.0,1000.0,500.0,0.216,505.75,108.313,75.938,0.069,70.5,150.625,65.563,65.625,10.055,41.188,72.0,70.0,1000.0,500.0,0.211,500.25,101.125,73.688,0.026,69.75,150.625,64.75,66.563,17.484,45.531,72.0,70.0,1000.0,500.0,0.208,501.75,101.0,73.313,0.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.0,531.0,533.0,303.25,530.5,530.5,527.0,0.767,-0.248,4.551,0.0,1.005,0.32,0.001,0.324,0.104,0.301
2072008,1249,1.0,1.0,1.0,1.0,83.251,0.0,50.0,50.0,50.0,1.0,1.0,997.655,319.672,24.122,13.093,0.0,80.0,65.0,1.4,1599.375,1632.706,1907.964,664.456,64.899,50.056,69.143,61.906,62.141,1.349,2.092,0.249,70.282,56.23,16.963,15.832,22.476,26.413,119.911,74.884,118.091,45.307,59.162,45.121,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,24.469,72.0,70.0,1000.0,500.0,0.026,100.938,71.563,70.625,0.012,70.25,150.625,65.563,67.375,20.422,45.313,72.0,70.0,1000.0,500.0,0.206,496.25,108.313,76.125,0.069,70.5,150.625,65.438,65.625,9.883,40.188,72.0,70.0,1000.0,500.0,0.215,509.75,100.625,73.688,0.026,69.813,150.625,64.875,66.563,15.594,45.406,72.0,70.0,1000.0,500.0,0.209,502.75,101.0,73.313,0.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,533.0,531.0,533.0,303.25,530.5,530.5,527.0,0.975,-0.176,6.337,0.0,0.998,0.32,0.002,0.322,0.102,0.301
