DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,1250,1.0,1.0,1.0,1.0,83.233,0.0,50.0,50.0,50.0,1.0,1.0,985.945,318.501,24.091,13.064,0.0,80.0,65.0,1.4,1591.563,1597.319,1902.41,642.716,64.899,49.842,69.143,61.687,62.141,1.433,2.117,0.246,70.216,56.184,16.852,15.861,22.579,26.092,115.781,74.671,114.547,45.453,59.162,45.121,-10.867,110.0,110.0,71.563,150.625,65.5,66.125,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,101.625,71.563,70.75,0.012,70.25,150.625,65.563,67.375,20.328,44.938,72.0,70.0,1000.0,500.0,0.208,500.0,108.313,76.125,0.069,70.5,150.625,65.563,65.563,9.727,41.906,72.0,70.0,1000.0,500.0,0.206,495.75,100.25,73.75,0.026,69.813,150.625,64.75,66.563,15.664,46.313,72.0,70.0,1000.0,500.0,0.204,494.25,100.938,73.438,0.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,531.0,533.0,303.25,530.0,530.5,527.0,0.723,-0.316,4.297,0.0,0.986,0.319,0.001,0.322,0.1,0.299
2072008,1251,1.0,1.0,1.0,1.0,83.167,0.0,50.0,50.0,50.0,1.0,1.0,998.826,319.672,24.143,13.107,0.0,80.0,65.0,1.4,1599.625,1598.733,1909.816,645.613,64.793,49.735,69.034,61.577,62.032,1.413,2.077,0.242,70.28,56.231,16.88,15.832,22.683,25.878,116.444,74.564,114.251,45.38,59.162,45.121,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,24.328,72.0,70.0,1000.0,500.0,0.026,100.875,71.563,70.75,0.012,70.25,150.625,65.5,67.375,20.25,45.594,72.0,70.0,1000.0,500.0,0.207,496.75,108.313,76.313,0.069,70.313,150.625,65.438,65.563,9.57,41.688,72.0,70.0,1000.0,500.0,0.208,496.25,99.688,73.688,0.026,69.813,150.625,64.875,66.5,11.961,46.25,72.0,70.0,1000.0,500.0,0.206,494.0,100.813,73.313,0.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,531.0,533.0,303.25,530.5,530.5,527.5,1.264,-0.246,7.65,0.0,0.999,0.32,0.001,0.32,0.098,0.299
2072008,1252,1.0,1.0,1.0,1.0,83.135,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,316.159,24.112,13.064,0.0,80.0,65.0,1.4,1599.625,1600.147,1902.41,642.716,64.793,49.628,69.034,61.357,61.923,1.436,1.999,0.26,70.336,56.297,16.963,15.832,22.897,25.878,117.846,74.458,116.762,45.453,59.162,45.121,-10.852,110.0,110.0,71.563,150.625,65.5,66.188,0.0,24.375,72.0,70.0,1000.0,500.0,0.026,99.125,71.563,70.75,0.012,70.25,150.625,65.5,67.375,20.156,45.094,72.0,70.0,1000.0,500.0,0.208,498.25,108.063,76.313,0.069,70.313,150.625,65.438,65.438,15.984,41.156,72.0,70.0,1000.0,500.0,0.211,500.25,99.125,73.75,0.026,69.813,150.625,64.75,66.5,15.797,45.719,72.0,70.0,1000.0,500.0,0.208,497.25,100.438,73.438,0.065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.0,531.0,533.0,303.25,531.0,530.5,527.0,0.602,-0.316,3.775,0.0,1.006,0.316,0.001,0.317,0.096,0.255
2072008,1253,1.0,1.0,1.0,1.0,83.093,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,318.501,24.133,13.006,0.0,80.0,65.0,1.4,1590.0,1614.294,1907.964,641.267,64.793,49.735,69.034,61.467,61.923,1.44,2.077,0.242,70.316,56.296,17.102,15.832,22.787,25.77,114.601,73.819,112.848,45.38,59.267,45.121,-10.852,110.0,110.0,71.563,150.625,65.5,66.125,0.0,25.141,72.0,70.0,1000.0,500.0,0.023,97.313,71.813,70.75,0.012,70.313,150.625,65.5,67.375,17.063,45.063,72.0,70.0,1000.0,500.0,0.208,499.0,108.063,76.438,0.069,70.5,150.625,65.313,65.563,9.328,41.313,72.0,70.0,1000.0,500.0,0.208,502.0,98.625,73.688,0.026,69.813,150.625,64.75,66.188,15.859,45.219,72.0,70.0,1000.0,500.0,0.212,500.75,99.875,73.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,531.0,532.5,303.25,530.5,530.5,527.0,1.037,-0.243,6.116,0.0,1.002,0.319,0.002,0.316,0.094,0.17
2072008,1254,1.0,1.0,1.0,1.0,83.036,0.0,50.0,50.0,50.0,1.0,1.0,994.142,319.672,24.102,13.006,0.0,80.0,65.0,1.4,1596.625,1584.601,1913.519,639.819,64.686,49.842,69.034,61.577,61.923,1.349,2.099,0.242,70.443,56.3,17.185,15.889,22.709,26.092,119.468,74.458,118.165,45.453,59.162,45.121,-10.867,110.0,110.0,71.563,150.625,65.625,66.125,0.0,24.563,72.0,70.0,1000.0,500.0,0.026,101.063,71.813,70.75,0.012,70.25,150.625,65.5,67.375,19.984,45.406,72.0,70.0,1000.0,500.0,0.208,497.25,108.063,76.438,0.069,70.5,150.625,65.438,65.438,15.719,42.031,72.0,70.0,1000.0,500.0,0.205,494.75,98.0,73.75,0.026,69.75,150.625,64.75,66.125,17.875,45.438,72.0,70.0,1000.0,500.0,0.211,500.25,99.375,73.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.5,531.0,533.0,303.25,530.0,531.0,527.0,0.698,-0.315,4.534,0.0,0.994,0.32,0.002,0.316,0.092,0.166
2072008,1255,1.0,1.0,1.0,1.0,82.937,0.0,50.0,50.0,50.0,1.0,1.0,999.997,319.672,24.091,13.064,0.0,80.0,65.0,1.4,1603.25,1598.733,1907.964,651.409,64.686,49.842,69.034,61.467,61.923,1.383,2.099,0.249,70.435,56.334,17.241,15.947,22.962,26.199,114.527,73.926,113.07,45.525,59.267,45.267,-10.867,110.0,110.0,71.563,150.625,65.625,66.125,0.0,24.438,72.0,70.0,1000.0,500.0,0.026,101.313,71.813,70.75,0.012,70.25,150.625,65.375,67.188,19.891,44.156,72.0,70.0,1000.0,500.0,0.215,505.25,108.0,76.438,0.069,70.313,150.625,65.313,65.438,15.602,41.313,72.0,70.0,1000.0,500.0,0.209,499.25,97.5,73.688,0.026,69.75,150.625,64.625,65.875,15.992,45.219,72.0,70.0,1000.0,500.0,0.212,501.25,99.063,73.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.0,531.5,533.0,303.0,530.5,530.5,527.5,0.865,-0.245,5.075,0.0,1.0,0.32,0.002,0.315,0.09,0.165
2072008,1256,1.0,1.0,1.0,1.0,82.883,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,320.843,24.122,13.064,0.0,80.0,65.0,1.4,1594.688,1608.634,1911.667,648.511,64.686,49.949,69.034,61.577,61.923,1.394,2.053,0.249,70.45,56.305,17.241,15.947,22.949,26.306,119.395,74.671,118.017,45.525,59.162,45.267,-10.852,110.0,110.0,71.563,150.625,65.438,66.0,0.0,24.328,72.0,70.0,1000.0,500.0,0.026,101.375,71.563,70.75,0.012,70.25,150.625,65.375,67.375,19.813,45.125,72.0,70.0,1000.0,500.0,0.207,497.75,108.0,76.438,0.069,70.313,150.625,65.313,65.438,15.5,40.688,72.0,70.0,1000.0,500.0,0.212,506.75,97.0,73.688,0.026,69.813,150.625,64.625,65.875,16.063,45.063,72.0,70.0,1000.0,500.0,0.212,502.25,98.813,73.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.0,531.0,533.0,303.0,531.0,530.5,527.5,0.743,-0.247,4.799,0.0,1.009,0.321,0.001,0.315,0.088,0.165
2072008,1257,1.0,1.0,1.0,1.0,82.89,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,318.501,24.122,13.035,0.0,80.0,65.0,1.4,1594.0,1602.975,1909.816,658.656,64.793,49.949,69.034,61.577,62.032,1.36,2.031,0.253,70.452,56.33,17.185,15.976,23.039,26.306,114.969,74.351,113.661,45.453,59.162,45.121,-10.852,110.0,110.0,71.563,150.625,65.5,66.125,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,101.125,71.813,70.625,0.012,70.25,150.625,65.5,67.188,19.734,45.375,72.0,70.0,1000.0,500.0,0.206,497.0,108.0,76.438,0.069,70.188,150.625,65.438,65.313,18.281,42.094,72.0,70.0,1000.0,500.0,0.204,496.0,96.625,73.688,0.026,69.75,150.625,64.75,65.813,18.094,45.094,72.0,70.0,1000.0,500.0,0.213,502.5,98.688,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.0,531.5,532.5,303.0,530.5,530.5,527.5,0.777,-0.316,4.561,0.0,1.011,0.319,0.002,0.315,0.087,0.168
2072008,1258,1.0,1.0,1.0,1.0,82.852,0.0,50.0,50.0,50.0,1.0,1.0,997.655,322.014,24.143,13.107,0.0,80.0,65.0,1.4,1594.0,1602.975,1922.778,652.858,64.793,49.949,69.034,61.687,62.032,1.375,2.113,0.249,70.397,56.345,17.324,15.976,22.988,26.413,120.058,74.458,118.091,45.525,59.057,45.194,-10.852,110.0,110.0,71.563,150.625,65.5,66.0,0.0,24.938,72.0,70.0,1000.0,500.0,0.024,95.875,71.563,70.75,0.012,70.25,150.625,65.5,67.188,19.656,45.031,72.0,70.0,1000.0,500.0,0.209,500.0,107.875,76.438,0.069,70.063,150.625,65.438,65.438,22.141,41.688,72.0,70.0,1000.0,500.0,0.206,496.75,96.063,73.688,0.026,69.75,150.625,64.75,65.813,18.188,45.188,72.0,70.0,1000.0,500.0,0.211,505.25,98.5,71.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.0,531.0,533.0,303.25,530.5,530.5,527.5,1.041,-0.321,6.854,0.0,0.998,0.322,0.001,0.314,0.085,0.172
2072008,1259,1.0,1.0,1.0,1.0,82.815,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,319.672,24.091,13.035,0.0,80.0,65.0,1.4,1590.875,1622.789,1920.926,655.757,64.793,50.056,69.034,61.687,62.032,1.421,2.042,0.246,70.372,56.302,17.269,15.976,23.091,26.521,115.707,74.245,114.399,45.453,59.162,45.194,-10.852,110.0,110.0,71.563,150.625,65.5,66.0,0.0,24.953,72.0,70.0,1000.0,500.0,0.024,99.125,71.563,70.625,0.012,70.25,150.625,65.375,67.188,19.578,45.031,72.0,70.0,1000.0,500.0,0.209,499.5,107.875,76.438,0.069,70.188,150.625,65.438,65.313,18.172,42.125,72.0,70.0,1000.0,500.0,0.204,497.0,95.688,73.688,0.026,69.75,150.625,64.75,65.813,18.281,45.25,72.0,70.0,1000.0,500.0,0.21,503.75,98.375,71.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,531.5,533.0,303.0,530.0,530.5,527.0,0.76,-0.246,4.554,0.0,1.007,0.32,0.002,0.314,0.083,0.175
2072008,1300,1.0,1.0,1.0,1.0,82.775,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,320.843,24.112,13.02,0.0,80.0,65.0,1.4,1609.875,1605.804,1913.519,645.613,64.793,50.056,69.034,61.687,62.032,1.417,2.131,0.246,70.347,56.276,17.241,16.004,23.253,26.521,118.878,74.351,116.54,45.525,59.162,45.194,-10.852,110.0,110.0,71.563,150.625,65.5,66.0,0.0,24.563,72.0,70.0,1000.0,500.0,0.026,101.313,71.563,70.625,0.012,70.25,150.625,65.5,67.375,19.484,45.25,72.0,70.0,1000.0,500.0,0.208,498.5,107.813,76.313,0.069,70.188,150.625,65.438,65.438,18.109,41.75,72.0,70.0,1000.0,500.0,0.207,496.25,95.688,73.75,0.039,69.75,150.625,64.75,65.813,23.047,46.438,72.0,70.0,1000.0,500.0,0.204,493.75,98.063,70.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.0,531.0,533.0,303.25,530.5,530.5,527.0,1.266,-0.316,8.14,0.0,1.001,0.321,0.002,0.315,0.124,0.177
2072008,1301,1.0,1.0,1.0,1.0,82.745,0.0,50.0,50.0,50.0,1.0,1.0,998.826,317.33,24.122,13.02,0.0,80.0,65.0,1.4,1612.75,1600.147,1907.964,648.511,64.793,49.949,69.034,61.687,62.141,1.44,2.053,0.238,70.309,56.247,17.185,16.004,23.253,26.521,116.076,74.564,114.99,45.453,59.162,45.194,-10.852,110.0,110.0,71.563,150.625,65.5,66.0,0.0,24.438,72.0,70.0,1000.0,500.0,0.026,101.313,71.813,70.625,0.012,70.25,150.625,65.5,67.188,19.406,45.125,72.0,70.0,1000.0,500.0,0.209,499.5,107.688,76.313,0.069,70.313,150.625,65.438,65.438,15.164,41.469,72.0,70.0,1000.0,500.0,0.209,498.25,95.688,73.875,0.038,69.75,150.625,64.75,65.813,18.453,46.063,72.0,70.0,1000.0,500.0,0.206,495.25,98.0,70.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.0,531.0,532.5,303.25,531.0,531.0,527.5,0.631,-0.246,3.786,0.0,0.999,0.317,0.002,0.314,0.121,0.179
2072008,1302,1.0,1.0,1.0,1.0,82.711,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,319.672,24.133,13.02,0.0,80.0,65.0,1.4,1617.5,1635.54,1920.926,665.906,64.793,49.949,68.926,61.797,62.032,1.425,2.127,0.246,70.358,56.316,17.213,16.004,23.493,26.521,118.362,74.139,115.802,45.525,59.057,45.194,-10.867,110.0,110.0,71.563,150.625,65.5,66.125,0.0,24.391,72.0,70.0,1000.0,500.0,0.026,101.438,71.813,70.625,0.012,70.25,150.625,65.375,67.063,19.313,43.688,72.0,70.0,1000.0,500.0,0.219,510.25,107.688,76.125,0.069,70.313,150.625,65.438,65.438,15.063,40.375,72.0,70.0,1000.0,500.0,0.216,506.75,96.0,73.75,0.026,69.813,150.625,64.75,65.813,16.578,45.625,72.0,70.0,1000.0,500.0,0.208,498.5,97.875,70.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.5,531.0,533.0,303.0,530.5,530.5,527.0,1.397,-0.318,8.922,0.0,1.022,0.32,0.002,0.316,0.084,0.178
2072008,1303,1.0,1.0,1.0,1.0,82.677,0.0,50.0,50.0,50.0,1.0,1.0,989.458,314.988,24.143,13.02,0.0,80.0,65.0,1.4,1602.875,1586.014,1896.857,649.96,64.793,49.949,69.034,61.687,62.032,1.341,2.099,0.231,70.375,56.344,17.213,16.004,23.61,26.413,117.256,74.564,116.097,45.525,59.057,45.267,-10.852,110.0,110.0,71.563,150.625,65.625,66.0,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,101.25,71.813,70.625,0.012,70.25,150.625,65.375,67.063,19.234,44.688,72.0,70.0,1000.0,500.0,0.209,500.75,107.5,76.125,0.069,70.188,150.625,65.438,65.438,17.828,42.156,72.0,70.0,1000.0,500.0,0.204,494.0,95.625,73.75,0.026,69.75,150.625,64.75,65.813,16.656,45.594,72.0,70.0,1000.0,500.0,0.209,499.0,97.875,69.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,531.0,533.0,303.25,531.0,530.5,527.5,0.655,-0.248,4.042,0.0,0.989,0.315,0.002,0.314,0.083,0.18
2072008,1304,1.0,1.0,1.0,1.0,82.634,0.0,50.0,50.0,50.0,1.0,1.0,994.142,317.33,24.164,13.078,0.0,80.0,65.0,1.4,1602.875,1588.839,1898.708,636.922,64.793,49.949,69.034,61.577,62.032,1.372,2.099,0.242,70.337,56.27,17.269,16.033,23.396,26.413,117.551,74.245,115.137,45.453,59.267,45.194,-10.867,110.0,110.0,71.563,150.625,65.5,66.0,0.0,24.219,72.0,70.0,1000.0,500.0,0.026,101.188,71.813,70.625,0.012,70.25,150.625,65.375,67.063,19.141,44.781,72.0,70.0,1000.0,500.0,0.208,500.0,107.688,76.0,0.069,70.188,150.625,65.313,65.438,14.898,41.625,72.0,70.0,1000.0,500.0,0.207,497.25,95.188,73.75,0.026,69.813,150.625,64.625,65.813,16.734,45.531,72.0,70.0,1000.0,500.0,0.21,499.5,97.563,69.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,531.0,533.0,303.25,530.5,531.0,527.0,1.347,-0.245,8.426,0.0,0.994,0.317,0.002,0.317,0.081,0.179
2072008,1305,1.0,1.0,1.0,1.0,82.597,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,319.672,24.112,13.093,0.0,80.0,65.0,1.4,1596.375,1628.455,1913.519,663.006,64.793,49.949,68.926,61.577,62.032,1.413,2.102,0.249,70.328,56.263,17.241,16.004,23.292,26.413,117.772,74.671,116.614,45.453,59.162,45.267,-10.852,110.0,110.0,71.375,150.625,65.5,66.0,0.0,25.578,72.0,70.0,1000.0,500.0,0.022,92.813,71.563,70.75,0.012,70.313,150.625,65.5,67.063,16.047,44.906,72.0,70.0,1000.0,500.0,0.208,499.0,107.5,75.813,0.069,70.188,150.625,65.563,65.313,14.828,40.313,72.0,70.0,1000.0,500.0,0.215,509.0,95.0,73.75,0.026,69.75,150.625,64.75,65.813,18.781,44.5,72.0,70.0,1000.0,500.0,0.215,509.0,97.813,69.5,0.058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,531.0,532.5,303.25,530.5,530.5,527.0,0.648,-0.178,4.033,0.0,1.02,0.32,0.001,0.317,0.08,0.239
2072008,1306,1.0,1.0,1.0,1.0,82.561,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,319.672,24.122,13.064,0.0,80.0,65.0,1.4,1600.125,1601.561,1907.964,657.207,64.793,49.842,69.034,61.577,62.032,1.391,2.138,0.246,70.359,56.234,17.185,16.033,23.279,26.413,114.896,74.139,113.291,45.525,59.267,45.267,-10.852,110.0,110.0,71.563,150.625,65.5,66.0,0.0,24.719,72.0,70.0,1000.0,500.0,0.025,100.438,71.813,70.625,0.012,70.25,150.625,65.5,66.938,18.953,45.125,72.0,70.0,1000.0,500.0,0.207,497.25,107.5,75.938,0.069,70.188,150.625,65.313,65.313,17.625,41.813,72.0,70.0,1000.0,500.0,0.204,497.75,94.563,73.75,0.026,69.75,150.625,64.75,65.813,18.875,45.375,72.0,70.0,1000.0,500.0,0.209,503.0,98.063,69.438,0.063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,531.0,532.5,303.25,530.5,530.5,527.0,0.95,-0.245,5.597,0.0,1.006,0.32,0.002,0.316,0.079,0.262
2072008,1307,1.0,1.0,1.0,1.0,82.524,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,322.014,24.081,13.137,0.0,80.0,65.0,1.4,1610.563,1612.879,1904.261,629.683,64.793,49.949,69.034,61.687,62.032,1.406,2.138,0.246,70.342,56.305,17.213,16.004,23.467,26.413,118.878,74.777,117.427,45.525,59.057,45.267,-10.852,110.0,110.0,71.563,150.625,65.5,66.0,0.0,24.531,72.0,70.0,1000.0,500.0,0.026,101.25,71.563,70.625,0.012,70.313,150.625,65.375,67.063,18.859,45.313,72.0,70.0,1000.0,500.0,0.207,497.25,107.5,75.813,0.069,70.313,150.625,65.313,65.313,17.547,42.0,72.0,70.0,1000.0,500.0,0.205,494.75,94.375,73.75,0.026,69.75,150.625,64.625,66.063,18.953,45.344,72.0,70.0,1000.0,500.0,0.209,503.0,98.375,69.5,0.066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,531.0,532.5,303.25,530.5,530.5,527.0,0.792,-0.25,5.045,0.0,1.009,0.322,0.002,0.317,0.078,0.277
2072008,1308,1.0,1.0,1.0,1.0,82.487,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,318.501,24.091,13.107,0.0,80.0,65.0,1.4,1608.188,1593.079,1902.41,632.579,64.793,49.842,68.926,61.797,62.032,1.406,2.099,0.246,70.301,56.267,17.158,16.062,24.024,26.413,114.748,74.245,113.07,45.525,59.162,45.34,-10.852,110.0,110.0,71.563,150.625,65.5,66.125,0.0,24.375,72.0,70.0,1000.0,500.0,0.026,101.5,71.563,70.625,0.012,70.313,150.625,65.375,67.063,15.773,45.25,72.0,70.0,1000.0,500.0,0.208,497.75,107.375,75.938,0.069,70.313,150.625,65.438,65.438,14.594,41.563,72.0,70.0,1000.0,500.0,0.207,497.5,94.0,73.75,0.026,69.75,150.625,64.75,66.063,19.031,46.313,72.0,70.0,1000.0,500.0,0.203,495.75,98.5,69.688,0.063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.5,531.0,532.5,303.0,531.0,530.5,527.0,0.998,-0.178,5.844,0.0,1.001,0.319,0.002,0.314,0.077,0.264
2072008,1309,1.0,1.0,1.0,1.0,82.512,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,319.672,24.112,13.02,0.0,80.0,65.0,1.4,1599.938,1597.319,1907.964,658.656,64.899,49.949,68.926,62.126,62.249,1.406,2.088,0.253,70.295,56.259,17.074,16.033,24.575,26.413,119.837,75.203,118.313,45.525,59.267,45.34,-10.852,110.0,110.0,71.563,150.625,65.5,66.125,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,101.125,71.813,70.75,0.012,70.25,150.625,65.5,67.188,18.688,45.469,72.0,70.0,1000.0,500.0,0.206,497.0,107.375,75.938,0.069,70.5,150.625,65.438,65.438,7.93,40.844,72.0,70.0,1000.0,500.0,0.213,503.0,93.75,73.75,0.026,69.813,150.625,64.875,66.125,17.156,45.688,72.0,70.0,1000.0,500.0,0.207,500.5,98.5,70.25,0.066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.0,531.0,533.0,303.25,530.5,530.5,527.0,0.823,-0.175,5.304,0.0,1.014,0.32,0.002,0.314,0.076,0.271
2072008,1310,1.0,1.0,1.0,1.0,82.552,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,322.014,24.143,13.006,0.0,80.0,65.0,1.4,1588.813,1648.302,1919.074,670.257,65.006,49.949,69.034,62.455,62.467,1.375,2.12,0.246,70.361,56.282,17.046,16.004,24.867,26.413,115.043,74.777,113.734,45.671,59.267,45.34,-10.852,110.0,110.0,71.375,150.625,65.625,66.0,0.0,24.313,72.0,70.0,1000.0,500.0,0.026,100.813,71.813,70.625,0.012,70.25,150.625,65.5,67.063,15.602,44.313,72.0,70.0,1000.0,500.0,0.214,507.5,107.375,75.813,0.069,70.5,150.625,65.563,65.438,14.281,41.063,72.0,70.0,1000.0,500.0,0.209,504.0,93.625,73.75,0.026,69.813,150.625,64.875,66.125,17.234,45.156,72.0,70.0,1000.0,500.0,0.211,504.0,98.563,70.875,0.066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,533.0,531.0,533.0,303.25,530.5,531.0,527.5,0.785,-0.317,4.569,0.0,1.014,0.322,0.002,0.316,0.075,0.265
2072008,1311,1.0,1.0,1.0,1.0,82.612,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,319.672,24.122,12.962,0.0,80.0,65.0,1.4,1588.813,1617.125,1920.926,664.456,65.113,49.842,69.034,62.455,62.576,1.394,2.106,0.242,70.34,56.275,17.074,16.004,24.919,26.413,119.69,75.522,117.87,45.453,59.057,45.267,-10.852,110.0,110.0,71.375,150.625,65.625,65.938,0.0,24.234,72.0,70.0,1000.0,500.0,0.026,101.0,71.813,70.625,0.012,70.313,150.625,65.5,67.188,15.492,45.094,72.0,70.0,1000.0,500.0,0.208,498.25,107.375,75.813,0.069,70.5,150.625,65.563,65.563,7.637,41.594,72.0,70.0,1000.0,500.0,0.206,499.5,93.188,73.75,0.026,69.75,150.625,64.938,66.188,19.25,45.281,72.0,70.0,1000.0,500.0,0.209,503.75,98.563,71.188,0.066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,533.0,531.0,533.0,303.25,532.0,530.5,527.0,0.994,-0.177,6.337,0.0,1.016,0.32,0.002,0.316,0.074,0.262
2072008,1312,1.0,1.0,1.0,1.0,82.69,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,318.501,24.102,13.035,0.0,80.0,65.0,1.4,1605.438,1605.804,1907.964,651.409,65.219,49.949,69.034,62.455,62.685,1.406,2.085,0.257,70.279,56.299,17.074,16.033,24.984,26.628,115.412,75.203,114.178,45.453,59.162,45.267,-10.852,110.0,110.0,71.563,150.625,65.813,66.125,0.0,24.813,72.0,70.0,1000.0,500.0,0.024,96.5,71.813,70.625,0.012,70.438,150.625,65.563,67.063,15.375,45.0,72.0,70.0,1000.0,500.0,0.209,499.75,107.188,75.813,0.022,70.5,150.625,65.625,65.563,14.023,41.969,72.0,70.0,1000.0,500.0,0.205,495.75,93.0,73.75,0.026,69.813,150.625,65.0,66.375,17.359,45.531,72.0,70.0,1000.0,500.0,0.208,501.5,98.688,71.438,0.065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,532.5,531.0,533.0,303.25,531.5,530.5,527.0,0.74,-0.177,4.299,0.0,1.007,0.319,0.002,0.1,0.073,0.257
2072008,1313,1.0,1.0,1.0,1.0,82.782,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,320.843,24.091,13.035,0.0,80.0,65.0,1.4,1596.313,1581.776,1909.816,657.207,65.326,50.056,69.034,62.565,62.794,1.379,2.092,0.246,70.434,56.262,16.907,16.062,25.275,26.628,118.51,75.309,116.097,44.435,59.162,44.319,-10.852,110.0,110.0,71.563,150.625,65.813,66.125,0.0,25.047,72.0,70.0,1000.0,500.0,0.024,98.0,71.563,70.438,0.012,70.313,150.625,65.563,66.938,15.242,45.219,72.0,70.0,1000.0,500.0,0.207,499.0,106.563,75.813,0.022,70.5,150.625,65.625,65.563,7.363,41.594,72.0,70.0,1000.0,500.0,0.207,497.75,92.563,73.688,0.026,69.813,150.625,65.0,66.375,17.422,45.594,72.0,70.0,1000.0,500.0,0.207,501.25,98.688,71.75,0.066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.0,531.0,533.0,303.25,529.5,530.5,527.5,1.346,-0.103,8.395,0.0,1.006,0.321,0.002,0.098,0.071,0.258
2072008,1314,1.0,1.0,1.0,1.0,82.84,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,317.33,24.091,13.02,0.0,80.0,65.0,1.4,1592.688,1618.541,1904.261,638.371,65.326,50.056,69.143,62.565,62.902,1.406,2.095,0.249,70.319,56.238,16.935,16.033,25.567,26.628,116.223,75.203,114.99,43.999,59.267,43.808,-10.852,110.0,110.0,71.688,150.625,65.813,66.125,0.0,24.578,72.0,70.0,1000.0,500.0,0.026,101.063,71.563,70.625,0.012,70.313,150.625,65.625,66.75,15.133,45.0,72.0,70.0,1000.0,500.0,0.21,499.75,106.0,75.813,0.022,70.625,150.625,65.688,65.563,7.199,40.969,72.0,70.0,1000.0,500.0,0.211,504.5,92.188,73.688,0.026,69.813,150.625,65.0,66.5,13.703,45.906,72.0,70.0,1000.0,500.0,0.205,498.75,98.688,71.813,0.066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,532.5,531.0,533.0,303.0,530.5,530.5,527.5,0.724,-0.163,4.292,0.0,1.006,0.317,0.002,0.096,0.07,0.258
2072008,1315,1.0,1.0,1.0,1.0,82.897,0.0,50.0,50.0,50.0,1.0,1.0,994.142,318.501,24.175,13.035,0.0,80.0,65.0,1.4,1597.25,1597.319,1915.37,642.716,65.326,49.949,69.143,62.455,62.902,1.413,1.985,0.231,70.306,56.277,16.991,16.004,25.982,26.628,119.1,74.99,116.393,43.636,59.162,43.444,-10.867,110.0,110.0,71.563,150.625,65.813,66.125,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,101.063,71.563,70.625,0.012,70.25,150.625,65.625,66.5,18.016,44.781,72.0,70.0,1000.0,500.0,0.211,501.5,105.375,75.75,0.022,70.625,150.625,65.688,65.625,7.027,42.031,72.0,70.0,1000.0,500.0,0.205,495.0,92.0,73.75,0.026,69.938,150.625,65.25,66.5,13.742,46.344,72.0,70.0,1000.0,500.0,0.205,493.75,98.688,71.813,0.066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.0,531.0,532.5,303.5,530.5,530.5,527.0,1.484,-0.161,9.448,0.0,0.994,0.319,0.002,0.094,0.069,0.258
2072008,1316,1.0,1.0,1.0,1.0,83.019,0.0,50.0,50.0,50.0,1.0,1.0,994.142,317.33,24.102,13.006,0.0,80.0,65.0,1.4,1599.375,1594.492,1904.261,652.858,65.433,50.056,69.034,62.565,62.902,1.413,2.092,0.246,70.31,56.285,16.824,16.033,26.397,26.628,117.698,75.309,116.54,43.49,59.162,43.298,-10.852,110.0,110.0,71.688,150.625,65.875,66.188,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,101.125,71.813,70.625,0.012,70.313,150.625,65.625,66.313,14.914,45.094,72.0,70.0,1000.0,500.0,0.208,499.25,104.938,75.75,0.022,70.5,150.625,65.688,65.625,6.859,41.5,72.0,70.0,1000.0,500.0,0.208,498.25,91.563,73.688,0.026,69.938,150.625,65.25,66.563,13.766,46.219,72.0,70.0,1000.0,500.0,0.205,494.25,98.688,71.938,0.066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,532.5,531.0,532.5,303.0,531.0,530.5,527.0,0.658,-0.159,4.031,0.0,0.994,0.317,0.002,0.093,0.068,0.256
2072008,1317,1.0,1.0,1.0,1.0,83.096,0.0,50.0,50.0,50.0,1.0,1.0,994.142,317.33,24.091,13.006,0.0,80.0,65.0,1.4,1599.375,1581.776,1902.41,644.165,65.433,49.949,69.143,62.565,62.902,1.398,2.067,0.238,70.329,56.265,16.741,15.976,26.902,26.413,116.002,75.203,113.808,43.49,59.162,43.225,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,24.328,72.0,70.0,1000.0,500.0,0.026,101.313,71.563,70.75,0.012,70.313,150.625,65.625,66.313,14.813,45.344,72.0,70.0,1000.0,500.0,0.207,498.0,104.313,75.75,0.022,70.625,150.625,65.938,65.625,2.914,41.219,72.0,70.0,1000.0,500.0,0.21,500.25,91.375,73.688,0.026,69.938,150.625,65.25,66.563,13.789,46.031,72.0,70.0,1000.0,500.0,0.206,495.75,98.5,72.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,532.5,531.0,533.0,303.25,530.5,530.5,527.0,1.296,-0.22,7.638,0.0,0.994,0.317,0.001,0.091,0.067,0.169
2072008,1318,1.0,1.0,1.0,1.0,83.174,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,319.672,24.122,12.991,0.0,80.0,65.0,1.4,1594.688,1617.125,1917.222,655.757,65.433,49.842,69.143,62.565,62.902,1.353,2.024,0.242,70.333,56.265,16.546,15.918,27.148,25.985,118.731,75.841,117.353,43.272,59.162,43.152,-10.867,110.0,110.0,71.563,150.625,66.0,66.188,0.0,24.313,72.0,70.0,1000.0,500.0,0.026,100.75,71.813,70.438,0.012,70.313,150.625,65.875,66.188,14.711,45.375,72.0,70.0,1000.0,500.0,0.208,498.75,103.75,75.75,0.022,70.688,150.625,65.938,65.625,0.0,40.813,72.0,70.0,1000.0,500.0,0.21,506.0,91.0,73.688,0.026,69.938,150.625,65.313,66.5,13.781,46.156,72.0,70.0,1000.0,500.0,0.206,495.0,97.813,72.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,532.5,530.5,533.0,303.25,531.0,530.5,527.0,0.775,-0.098,4.8,0.0,1.004,0.32,0.002,0.089,0.066,0.101
2072008,1319,1.0,1.0,1.0,1.0,83.251,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,314.988,24.081,13.049,0.0,80.0,65.0,1.4,1604.0,1601.561,1904.261,648.511,65.433,49.735,69.143,62.455,62.902,1.448,2.095,0.253,70.334,56.317,16.602,15.947,27.356,25.878,114.822,74.99,113.144,43.127,59.162,42.933,-10.852,110.0,110.0,71.563,150.625,66.0,66.188,0.0,24.203,72.0,70.0,1000.0,500.0,0.026,101.125,71.813,70.625,0.012,70.313,150.625,65.875,66.188,14.602,45.219,72.0,70.0,1000.0,500.0,0.208,500.0,103.188,75.5,0.022,70.813,150.625,65.938,65.625,0.0,42.0,72.0,70.0,1000.0,500.0,0.205,495.5,90.688,73.688,0.026,70.125,150.625,65.25,66.188,7.246,46.063,72.0,70.0,1000.0,500.0,0.206,495.5,97.0,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,532.5,531.0,532.5,303.25,530.5,530.0,527.5,1.014,-0.158,5.842,0.0,1.002,0.315,0.002,0.088,0.064,0.098
2072008,1320,1.0,1.0,1.0,1.0,83.328,0.0,50.0,50.0,50.0,1.0,1.0,990.629,317.33,24.154,13.006,0.0,80.0,65.0,1.4,1589.5,1580.364,1891.304,634.026,65.433,49.735,69.034,62.455,62.902,1.433,2.042,0.253,70.332,56.273,16.629,15.947,27.634,25.878,119.173,75.522,117.574,42.909,59.057,42.642,-10.852,110.0,110.0,71.563,150.625,66.0,66.313,0.0,25.672,72.0,70.0,1000.0,500.0,0.022,92.563,71.563,70.625,0.012,70.25,150.625,65.875,66.188,17.5,45.375,72.0,70.0,1000.0,500.0,0.208,499.5,102.563,75.438,0.022,70.813,150.625,65.938,65.688,0.0,41.563,72.0,70.0,1000.0,500.0,0.208,498.25,90.375,73.688,0.026,70.125,150.625,65.25,66.125,7.215,45.969,72.0,70.0,1000.0,500.0,0.207,496.0,96.625,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,532.5,530.5,532.5,303.0,531.0,530.5,527.5,0.885,-0.215,5.576,0.0,0.991,0.317,0.002,0.087,0.063,0.097
2072008,1321,1.0,1.0,1.0,1.0,83.357,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,318.501,24.081,13.093,0.0,80.0,65.0,1.4,1588.625,1608.634,1904.261,655.757,65.326,49.735,69.143,62.126,62.794,1.406,2.113,0.242,70.29,56.218,16.796,15.947,27.673,26.092,114.822,75.309,113.661,43.49,59.162,43.079,-10.852,110.0,110.0,71.563,150.625,65.875,66.5,0.0,24.656,72.0,70.0,1000.0,500.0,0.026,100.813,71.563,70.625,0.012,70.313,150.625,65.875,66.188,14.406,45.563,72.0,70.0,1000.0,500.0,0.207,498.75,101.938,75.5,0.022,70.875,150.625,65.938,65.688,0.0,40.375,72.0,70.0,1000.0,500.0,0.215,509.0,90.125,73.688,0.026,69.938,150.625,65.25,65.875,13.711,45.781,72.0,70.0,1000.0,500.0,0.208,497.5,96.063,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,532.5,530.5,532.5,303.25,530.5,530.0,527.0,0.708,-0.343,4.042,0.0,1.005,0.319,0.002,0.084,0.062,0.095
2072008,1322,1.0,1.0,1.0,1.0,83.371,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,316.159,24.112,13.078,0.0,80.0,65.0,1.4,1608.063,1600.147,1904.261,654.308,65.219,49.842,69.143,61.797,62.467,1.433,2.01,0.249,70.354,56.272,16.991,15.947,27.31,26.199,120.722,74.351,119.051,44.144,59.057,43.881,-10.867,110.0,110.0,71.563,150.625,65.875,66.313,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,101.25,71.563,70.438,0.012,70.313,150.625,65.875,66.188,10.516,44.75,72.0,70.0,1000.0,500.0,0.211,501.75,101.375,75.438,0.022,71.063,150.625,65.688,65.625,0.0,42.188,72.0,70.0,1000.0,500.0,0.205,494.75,89.688,73.75,0.026,69.938,150.625,65.25,65.875,13.703,45.719,72.0,70.0,1000.0,500.0,0.208,498.25,95.563,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,532.5,530.5,532.5,303.25,530.5,530.0,527.0,0.869,-0.231,5.814,0.0,1.006,0.316,0.002,0.083,0.06,0.093
2072008,1323,1.0,1.0,1.0,1.0,83.348,0.0,50.0,50.0,50.0,1.0,1.0,989.458,318.501,24.112,13.064,0.0,80.0,65.0,1.4,1609.5,1607.219,1906.113,649.96,65.113,49.949,69.034,61.467,62.141,1.417,2.113,0.238,70.332,56.252,17.185,15.947,26.688,26.413,115.486,74.139,114.325,44.362,59.057,44.027,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,24.391,72.0,70.0,1000.0,500.0,0.026,101.5,71.563,70.625,0.012,70.313,150.625,65.625,66.0,10.391,44.875,72.0,70.0,1000.0,500.0,0.208,500.5,100.625,75.438,0.022,71.188,150.625,65.625,65.625,0.0,41.625,72.0,70.0,1000.0,500.0,0.207,497.75,89.438,73.688,0.026,70.125,150.625,64.938,65.5,7.215,45.438,72.0,70.0,1000.0,500.0,0.209,499.5,95.188,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,532.5,530.5,532.5,303.25,531.0,530.0,527.0,0.677,-0.298,4.046,0.0,0.989,0.319,0.002,0.08,0.06,0.092
2072008,1324,1.0,1.0,1.0,1.0,83.255,0.0,50.0,50.0,50.0,1.0,1.0,998.826,318.501,24.133,13.02,0.0,80.0,65.0,1.4,1591.938,1587.427,1906.113,636.922,64.899,49.949,69.034,61.467,62.032,1.413,2.056,0.246,70.364,56.25,17.269,16.004,26.299,26.521,119.247,74.139,116.91,44.362,59.057,44.027,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,24.422,72.0,70.0,1000.0,500.0,0.026,100.875,71.563,70.438,0.012,70.438,150.625,65.563,66.0,10.258,45.25,72.0,70.0,1000.0,500.0,0.207,498.5,100.0,75.438,0.022,71.313,150.625,65.625,65.625,0.0,41.406,72.0,70.0,1000.0,500.0,0.209,498.75,89.125,73.688,0.026,69.938,150.625,64.875,65.5,13.734,45.75,72.0,70.0,1000.0,500.0,0.208,497.75,94.688,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,532.5,530.0,533.0,303.25,531.0,530.0,527.0,1.25,-0.297,8.142,0.0,0.999,0.319,0.002,0.078,0.058,0.09
2072008,1325,1.0,1.0,1.0,1.0,83.191,0.0,50.0,50.0,50.0,1.0,1.0,990.629,317.33,24.112,13.035,0.0,80.0,65.0,1.4,1589.0,1629.872,1904.261,658.656,64.899,50.056,69.143,61.467,62.032,1.353,2.117,0.238,70.387,56.338,17.269,16.004,25.865,26.628,116.739,74.564,115.654,44.217,59.372,43.954,-10.852,110.0,110.0,71.375,150.625,65.813,66.313,0.0,24.375,72.0,70.0,1000.0,500.0,0.026,100.938,71.563,70.625,0.012,70.438,150.625,65.563,66.0,10.117,45.313,72.0,70.0,1000.0,500.0,0.207,499.0,99.438,75.375,0.022,71.313,150.625,65.563,65.563,0.0,40.594,72.0,70.0,1000.0,500.0,0.215,505.5,88.813,73.688,0.026,69.938,150.625,64.875,65.438,17.531,45.219,72.0,70.0,1000.0,500.0,0.211,501.5,94.313,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,532.5,530.0,532.5,303.25,530.5,529.5,527.5,0.62,-0.226,3.78,0.0,0.991,0.317,0.002,0.077,0.057,0.088
2072008,1326,1.0,1.0,1.0,1.0,83.161,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,318.501,24.102,13.035,0.0,80.0,65.0,1.4,1589.0,1621.373,1911.667,660.106,64.793,50.056,69.143,61.467,61.923,1.429,2.102,0.253,70.335,56.262,17.38,16.004,25.288,26.735,116.223,74.032,114.03,44.217,59.267,44.027,-10.852,110.0,110.0,71.563,150.625,65.5,66.125,0.0,24.281,72.0,70.0,1000.0,500.0,0.026,100.938,71.563,70.625,0.012,70.438,150.625,65.563,65.875,9.969,45.313,72.0,70.0,1000.0,500.0,0.208,499.25,98.813,75.375,0.022,71.5,150.625,65.625,65.563,0.0,41.813,72.0,70.0,1000.0,500.0,0.205,498.5,88.75,73.688,0.026,69.813,150.625,64.75,65.313,17.578,44.594,72.0,70.0,1000.0,500.0,0.216,506.0,93.875,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,532.5,530.0,532.5,303.25,530.5,529.5,527.0,1.253,-0.165,7.638,0.0,1.014,0.319,0.002,0.075,0.057,0.087
2072008,1327,1.0,1.0,1.0,1.0,83.122,0.0,50.0,50.0,50.0,1.0,1.0,990.629,317.33,24.164,13.049,0.0,80.0,65.0,1.4,1603.688,1602.975,1915.37,648.511,64.793,50.056,69.143,61.467,62.032,1.406,2.056,0.246,70.385,56.329,17.241,16.033,24.945,26.735,117.329,74.564,116.245,44.435,59.267,44.1,-10.867,110.0,110.0,71.375,150.625,65.5,66.125,0.0,24.203,72.0,70.0,1000.0,500.0,0.026,101.125,71.563,70.625,0.012,70.438,150.625,65.5,65.875,9.82,44.375,72.0,70.0,1000.0,500.0,0.216,504.75,98.25,75.375,0.022,71.5,150.625,65.313,65.563,0.0,41.781,72.0,70.0,1000.0,500.0,0.207,496.0,88.375,73.688,0.026,69.813,150.625,64.75,65.313,17.625,44.906,72.0,70.0,1000.0,500.0,0.214,503.75,93.25,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,532.5,530.0,532.5,303.25,530.0,529.5,527.0,0.613,-0.295,3.784,0.0,0.991,0.317,0.002,0.073,0.056,0.084
2072008,1328,1.0,1.0,1.0,1.0,83.035,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,318.501,24.154,13.006,0.0,80.0,65.0,1.4,1584.25,1632.706,1920.926,660.106,64.686,50.056,69.143,61.357,61.814,1.364,2.085,0.249,70.395,56.321,17.38,16.033,24.848,26.735,116.666,73.606,114.251,44.435,59.057,44.173,-10.867,110.0,110.0,71.563,150.625,65.625,66.188,0.0,25.688,72.0,70.0,1000.0,500.0,0.021,93.0,71.563,70.438,0.012,70.438,150.625,65.563,65.75,13.477,44.906,72.0,70.0,1000.0,500.0,0.209,500.0,97.75,75.375,0.022,71.938,150.625,65.438,65.438,0.0,40.656,72.0,70.0,1000.0,500.0,0.213,507.25,88.125,73.438,0.026,69.813,150.625,64.75,65.25,17.688,44.75,72.0,70.0,1000.0,500.0,0.213,507.25,92.688,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,532.0,530.0,532.5,303.25,530.5,529.5,527.5,1.355,-0.233,8.428,0.0,1.005,0.319,0.002,0.072,0.056,0.082
2072008,1329,1.0,1.0,1.0,1.0,82.987,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,317.33,24.081,13.078,0.0,80.0,65.0,1.4,1591.188,1618.541,1911.667,661.556,64.686,50.056,69.034,61.467,61.814,1.391,1.96,0.246,70.36,56.288,17.352,16.033,24.932,26.735,118.878,74.139,117.648,44.58,59.162,44.319,-10.852,110.0,110.0,71.563,150.625,65.5,66.125,0.0,24.625,72.0,70.0,1000.0,500.0,0.026,100.813,71.813,70.625,0.012,70.313,150.625,65.5,65.75,13.359,44.969,72.0,70.0,1000.0,500.0,0.209,499.25,97.188,75.375,0.022,71.938,150.625,65.438,65.438,0.0,42.281,72.0,70.0,1000.0,500.0,0.205,493.5,87.938,73.438,0.026,69.75,150.625,64.75,65.0,17.766,45.156,72.0,70.0,1000.0,500.0,0.211,504.25,92.188,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,532.5,529.5,532.5,303.25,530.0,529.5,527.0,0.662,-0.234,4.277,0.0,1.002,0.317,0.002,0.07,0.055,0.08
2072008,1330,1.0,1.0,1.0,1.0,82.931,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,320.843,24.102,13.049,0.0,80.0,65.0,1.4,1591.188,1591.666,1909.816,651.409,64.686,50.163,69.143,61.357,61.814,1.394,2.117,0.249,70.414,56.423,17.408,16.119,24.575,26.735,114.822,73.926,113.365,44.58,59.057,44.319,-10.852,110.0,110.0,71.563,150.625,65.438,66.125,0.0,24.469,72.0,70.0,1000.0,500.0,0.026,101.25,71.563,70.625,0.012,70.313,150.625,65.375,65.75,13.227,45.094,72.0,70.0,1000.0,500.0,0.208,498.5,96.625,75.375,0.022,71.938,150.625,65.438,65.313,0.0,41.531,72.0,70.0,1000.0,500.0,0.208,497.5,87.688,73.438,0.026,69.75,150.625,64.625,65.25,19.797,45.5,72.0,70.0,1000.0,500.0,0.208,502.0,91.625,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,532.0,529.5,532.5,303.25,530.0,529.5,527.0,0.859,-0.235,5.077,0.0,1.001,0.321,0.002,0.068,0.054,0.077
2072008,1331,1.0,1.0,1.0,1.0,82.877,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,318.501,24.143,13.02,0.0,80.0,65.0,1.4,1600.563,1615.71,1919.074,660.106,64.686,50.163,69.143,61.577,61.923,1.413,2.134,0.249,70.454,56.332,17.408,16.062,24.627,26.735,119.616,74.564,118.165,44.508,59.057,44.319,-10.852,110.0,110.0,71.563,150.625,65.5,66.0,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,101.063,71.813,70.438,0.012,70.438,150.625,65.5,65.75,13.086,45.25,72.0,70.0,1000.0,500.0,0.208,498.75,96.25,75.25,0.022,71.938,150.625,65.438,65.313,0.0,40.344,72.0,70.0,1000.0,500.0,0.217,507.25,87.375,73.438,0.026,69.75,150.625,64.75,65.25,19.875,45.813,72.0,70.0,1000.0,500.0,0.206,500.25,91.875,71.938,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,532.0,529.5,532.5,303.0,531.0,529.0,527.0,0.778,-0.169,5.057,0.0,1.022,0.319,0.002,0.067,0.053,0.119
2072008,1332,1.0,1.0,1.0,1.0,82.82,0.0,50.0,50.0,50.0,1.0,1.0,999.997,319.672,24.154,13.049,0.0,80.0,65.0,1.4,1606.938,1595.906,1907.964,639.819,64.686,50.056,69.143,61.467,61.923,1.398,2.102,0.253,70.38,56.301,17.408,16.091,24.932,26.735,114.896,73.926,113.661,44.653,59.057,44.392,-10.852,110.0,110.0,71.563,150.625,65.5,66.0,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,101.188,71.813,70.438,0.012,70.313,150.625,65.5,65.75,9.18,45.063,72.0,70.0,1000.0,500.0,0.208,500.25,95.688,75.25,0.022,71.688,150.625,65.313,65.313,0.0,42.0,72.0,70.0,1000.0,500.0,0.205,495.25,87.188,73.688,0.026,69.75,150.625,64.625,65.25,19.969,46.031,72.0,70.0,1000.0,500.0,0.204,499.0,92.875,71.938,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.0,529.5,532.5,303.25,531.0,529.0,527.0,0.728,-0.236,4.312,0.0,1.0,0.32,0.002,0.065,0.051,0.125
2072008,1333,1.0,1.0,1.0,1.0,82.769,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,319.672,24.143,13.107,0.0,80.0,65.0,1.4,1610.625,1602.975,1920.926,645.613,64.686,50.056,69.143,61.467,61.814,1.436,2.117,0.242,70.426,56.378,17.324,16.119,25.113,26.628,120.132,74.245,118.091,44.58,59.057,44.392,-10.852,110.0,110.0,71.563,150.625,65.5,66.0,0.0,24.188,72.0,70.0,1000.0,500.0,0.026,101.438,71.813,70.438,0.012,70.563,150.625,65.375,65.688,9.031,44.719,72.0,70.0,1000.0,500.0,0.21,502.5,95.188,75.125,0.022,71.813,150.625,65.438,65.438,0.0,41.094,72.0,70.0,1000.0,500.0,0.209,501.5,87.0,73.438,0.026,69.625,150.625,64.625,65.313,20.047,46.219,72.0,70.0,1000.0,500.0,0.205,495.25,93.313,70.875,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.0,529.5,532.5,303.25,529.5,529.0,527.0,1.074,-0.17,7.112,0.0,1.007,0.32,0.002,0.064,0.051,0.134
2072008,1334,1.0,1.0,1.0,1.0,82.714,0.0,50.0,50.0,50.0,1.0,1.0,990.629,316.159,24.154,13.035,0.0,80.0,65.0,1.4,1595.75,1597.319,1902.41,638.371,64.686,49.949,69.143,61.357,61.814,1.368,2.031,0.246,70.282,56.311,17.324,16.033,24.971,26.521,115.854,74.245,114.694,44.58,59.057,44.392,-10.867,110.0,110.0,71.563,150.625,65.5,66.0,0.0,25.625,72.0,70.0,1000.0,500.0,0.021,93.875,71.813,70.438,0.012,70.438,150.625,65.375,65.688,8.883,44.906,72.0,70.0,1000.0,500.0,0.209,500.25,94.75,75.25,0.022,71.688,150.625,65.188,65.313,0.0,42.0,72.0,70.0,1000.0,500.0,0.206,495.0,86.688,73.438,0.026,69.625,150.625,64.625,65.438,20.172,46.188,72.0,70.0,1000.0,500.0,0.205,495.0,93.875,69.063,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.0,529.5,532.5,303.25,529.0,529.0,527.0,0.673,-0.169,4.049,0.0,0.991,0.316,0.002,0.062,0.05,0.148
2072008,1335,1.0,1.0,1.0,1.0,82.657,0.0,50.0,50.0,50.0,1.0,1.0,997.655,317.33,24.122,13.078,0.0,80.0,65.0,1.4,1607.563,1600.147,1907.964,644.165,64.686,50.056,69.143,61.577,61.923,1.398,2.109,0.246,70.352,56.305,17.352,16.062,24.666,26.413,117.772,74.032,115.064,44.653,58.953,44.465,-10.852,110.0,110.0,71.375,150.625,65.438,66.0,0.0,24.609,72.0,70.0,1000.0,500.0,0.026,101.25,71.563,70.625,0.012,70.313,150.625,65.375,65.688,12.516,44.969,72.0,70.0,1000.0,500.0,0.209,500.25,94.188,75.125,0.022,71.813,150.625,65.313,65.063,0.0,41.531,72.0,70.0,1000.0,500.0,0.208,497.75,86.438,73.438,0.026,69.75,150.625,64.75,65.438,20.25,45.719,72.0,70.0,1000.0,500.0,0.208,497.75,94.063,68.063,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.0,529.5,532.5,303.0,531.0,529.0,527.5,1.493,-0.172,9.435,0.0,0.998,0.317,0.002,0.061,0.049,0.155
2072008,1336,1.0,1.0,1.0,1.0,82.657,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,318.501,24.133,13.035,0.0,80.0,65.0,1.4,1607.563,1624.205,1913.519,652.858,64.793,50.056,69.143,62.016,62.032,1.364,2.102,0.22,70.408,56.322,17.408,16.062,24.504,26.521,117.182,74.884,116.024,44.726,59.162,44.465,-10.852,110.0,110.0,71.563,150.625,65.5,66.0,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,101.125,71.563,70.625,0.012,70.313,150.625,65.375,65.688,12.391,45.125,72.0,70.0,1000.0,500.0,0.208,498.25,93.938,75.125,0.022,71.813,150.625,65.438,65.313,0.0,40.594,72.0,70.0,1000.0,500.0,0.213,507.0,86.188,73.438,0.026,69.75,150.625,64.75,65.5,25.031,45.438,72.0,70.0,1000.0,500.0,0.21,499.5,94.313,67.75,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,529.0,532.5,303.25,530.0,529.0,527.0,0.661,-0.236,4.037,0.0,1.009,0.319,0.002,0.06,0.048,0.158
2072008,1337,1.0,1.0,1.0,1.0,82.677,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,320.843,24.102,13.02,0.0,80.0,65.0,1.4,1607.25,1598.733,1917.222,642.716,64.899,50.056,69.143,62.016,62.249,1.417,2.102,0.238,70.41,56.345,17.352,16.091,24.517,26.628,116.887,74.564,114.251,44.726,59.057,44.537,-10.852,110.0,110.0,71.688,150.625,65.5,66.0,0.0,24.359,72.0,70.0,1000.0,500.0,0.026,101.625,71.563,70.438,0.012,70.313,150.625,65.5,65.688,12.266,44.813,72.0,70.0,1000.0,500.0,0.21,501.25,93.563,75.125,0.022,71.813,150.625,65.438,65.313,0.0,41.906,72.0,70.0,1000.0,500.0,0.206,495.0,86.063,73.438,0.026,69.625,150.625,64.75,65.813,25.141,45.219,72.0,70.0,1000.0,500.0,0.211,502.0,95.25,67.375,0.091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,529.5,532.5,303.25,530.0,529.0,527.5,1.501,-0.172,9.179,0.0,1.001,0.321,0.002,0.059,0.048,0.369
2072008,1338,1.0,1.0,1.0,1.0,82.717,0.0,50.0,50.0,50.0,1.0,1.0,997.655,320.843,24.112,13.035,0.0,80.0,65.0,1.4,1593.5,1597.319,1909.816,631.131,65.006,50.056,69.143,62.126,62.358,1.413,2.088,0.253,70.405,56.331,17.213,16.119,24.692,26.735,118.362,75.309,117.131,44.726,58.953,44.537,-10.867,110.0,110.0,71.688,150.625,65.625,66.0,0.0,24.359,72.0,70.0,1000.0,500.0,0.026,101.125,71.563,70.438,0.012,70.438,150.625,65.5,65.688,8.352,45.156,72.0,70.0,1000.0,500.0,0.207,498.75,93.0,75.125,0.022,71.813,150.625,65.563,65.438,0.0,41.563,72.0,70.0,1000.0,500.0,0.207,497.5,85.875,73.438,0.026,69.75,150.625,64.938,66.063,20.563,45.344,72.0,70.0,1000.0,500.0,0.21,500.75,96.063,67.875,0.091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,529.5,532.5,303.25,530.5,529.0,527.0,0.689,-0.173,4.286,0.0,0.998,0.321,0.002,0.057,0.047,0.373
2072008,1339,1.0,1.0,1.0,1.0,82.774,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,318.501,24.133,13.064,0.0,80.0,65.0,1.4,1593.875,1625.622,1911.667,668.806,65.113,50.056,69.143,62.236,62.467,1.356,2.12,0.246,70.472,56.322,17.185,16.091,24.627,26.628,115.191,74.671,113.218,44.726,58.848,44.465,-10.852,110.0,110.0,71.563,150.625,65.625,66.0,0.0,24.25,72.0,70.0,1000.0,500.0,0.026,101.25,71.563,70.625,0.012,70.438,150.625,65.625,65.75,8.203,45.0,72.0,70.0,1000.0,500.0,0.209,500.0,92.688,74.938,0.022,71.938,150.625,65.563,65.438,0.0,40.781,72.0,70.0,1000.0,500.0,0.211,507.5,85.563,73.438,0.026,69.75,150.625,64.938,66.375,20.656,45.438,72.0,70.0,1000.0,500.0,0.21,499.75,96.625,69.125,0.086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,529.5,532.5,303.25,529.5,529.0,527.5,1.175,-0.241,6.883,0.0,1.002,0.319,0.002,0.057,0.046,0.344
