DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,1340,1.0,1.0,1.0,1.0,82.846,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,320.843,24.133,13.078,0.0,80.0,65.0,1.4,1602.0,1602.975,1919.074,647.062,65.219,50.163,69.143,62.346,62.576,1.41,2.12,0.231,70.431,56.34,17.269,16.091,24.796,26.735,119.173,75.309,117.796,44.799,59.057,44.537,-10.852,110.0,110.0,71.688,150.625,65.625,66.0,0.0,25.281,72.0,70.0,1000.0,500.0,0.023,94.063,71.813,70.438,0.012,70.438,150.625,65.563,65.75,8.063,44.813,72.0,70.0,1000.0,500.0,0.209,501.5,92.25,74.938,0.022,71.813,150.625,65.625,65.438,0.0,41.75,72.0,70.0,1000.0,500.0,0.206,496.25,85.375,73.438,0.026,69.813,150.625,65.0,66.5,18.766,44.75,72.0,70.0,1000.0,500.0,0.216,505.75,96.813,70.25,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.0,529.5,532.5,303.25,530.5,529.0,527.5,0.758,-0.24,4.798,0.0,1.018,0.321,0.002,0.055,0.045,0.355
2072008,1341,1.0,1.0,1.0,1.0,82.89,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,322.014,24.122,13.064,0.0,80.0,65.0,1.4,1587.625,1618.541,1926.483,663.006,65.219,50.27,69.143,62.455,62.685,1.398,2.117,0.242,70.486,56.428,17.158,16.091,24.867,26.842,114.822,74.99,113.291,44.871,59.057,44.537,-10.852,110.0,110.0,71.563,150.625,65.813,66.125,0.0,24.797,72.0,70.0,1000.0,500.0,0.025,99.75,71.563,70.438,0.012,70.438,150.625,65.563,65.75,7.914,45.156,72.0,70.0,1000.0,500.0,0.208,499.0,91.813,74.938,0.022,71.688,150.625,65.625,65.563,0.0,40.969,72.0,70.0,1000.0,500.0,0.213,501.5,85.25,73.375,0.026,69.813,150.625,65.0,66.563,18.844,44.875,72.0,70.0,1000.0,500.0,0.216,504.5,97.0,71.188,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.0,529.5,532.5,303.0,530.5,529.0,527.5,0.927,-0.308,5.339,0.0,1.013,0.322,0.002,0.054,0.045,0.345
2072008,1342,1.0,1.0,1.0,1.0,82.985,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,318.501,24.133,12.991,0.0,80.0,65.0,1.4,1597.688,1619.957,1915.37,652.858,65.326,50.27,69.251,62.565,62.794,1.436,2.124,0.249,70.432,56.353,17.13,16.091,24.64,26.842,120.132,75.522,117.944,44.799,58.953,44.537,-10.852,110.0,110.0,71.688,150.625,65.813,66.125,0.0,24.563,72.0,70.0,1000.0,500.0,0.026,101.063,71.563,70.438,0.012,70.438,150.625,65.625,65.875,7.766,45.125,72.0,70.0,1000.0,500.0,0.208,500.0,91.5,74.938,0.022,71.813,150.625,65.625,65.625,0.0,41.906,72.0,70.0,1000.0,500.0,0.206,495.75,84.938,73.375,0.026,69.813,150.625,65.25,66.688,18.906,45.031,72.0,70.0,1000.0,500.0,0.213,503.0,97.188,71.438,0.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,529.5,532.5,303.25,529.5,529.0,527.5,1.184,-0.24,7.621,0.0,1.011,0.319,0.002,0.053,0.044,0.337
2072008,1343,1.0,1.0,1.0,1.0,83.048,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,320.843,24.122,13.02,0.0,80.0,65.0,1.4,1594.375,1593.079,1898.708,642.716,65.326,50.27,69.143,62.346,62.794,1.402,2.067,0.253,70.428,56.336,17.074,16.091,24.562,26.842,115.191,74.884,114.03,44.871,59.057,44.61,-10.852,110.0,110.0,71.688,150.625,65.875,66.125,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,101.25,71.563,70.438,0.012,70.438,150.625,65.625,65.875,7.621,45.188,72.0,70.0,1000.0,500.0,0.207,500.0,91.125,74.938,0.022,71.938,150.625,65.688,65.625,0.0,41.063,72.0,70.0,1000.0,500.0,0.211,502.0,84.875,73.438,0.026,69.938,150.625,65.25,66.75,15.164,45.438,72.0,70.0,1000.0,500.0,0.21,500.25,97.25,71.938,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.0,529.0,532.5,303.25,530.0,529.0,527.5,0.695,-0.24,4.048,0.0,1.009,0.321,0.002,0.052,0.043,0.338
2072008,1344,1.0,1.0,1.0,1.0,83.106,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,318.501,24.112,13.093,0.0,80.0,65.0,1.4,1597.563,1618.541,1913.519,660.106,65.326,50.27,69.251,62.455,62.794,1.44,2.081,0.246,70.387,56.304,17.13,16.062,24.4,26.842,119.173,75.203,116.614,44.799,59.162,44.61,-10.867,110.0,110.0,71.563,150.625,65.875,66.188,0.0,24.375,72.0,70.0,1000.0,500.0,0.026,101.188,71.563,70.438,0.012,70.313,150.625,65.625,65.875,11.266,44.969,72.0,70.0,1000.0,500.0,0.21,500.25,90.813,74.813,0.022,72.0,150.625,65.688,65.625,0.0,42.219,72.0,70.0,1000.0,500.0,0.204,496.0,84.75,73.375,0.026,69.938,150.625,65.25,66.75,15.195,45.375,72.0,70.0,1000.0,500.0,0.209,503.25,97.375,72.0,0.089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.0,529.5,532.5,303.25,530.5,529.0,527.5,1.403,-0.172,8.908,0.0,1.02,0.319,0.002,0.051,0.043,0.328
2072008,1345,1.0,1.0,1.0,1.0,83.208,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,319.672,24.102,12.977,0.0,80.0,65.0,1.4,1597.625,1584.601,1909.816,641.267,65.433,50.163,69.251,62.455,62.794,1.429,2.088,0.227,70.349,56.318,17.158,16.091,24.504,26.842,116.739,75.096,115.581,44.799,59.162,44.61,-10.852,110.0,110.0,71.688,150.625,65.875,66.188,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,100.813,71.563,70.438,0.012,70.313,150.625,65.875,65.875,7.379,45.219,72.0,70.0,1000.0,500.0,0.208,499.25,90.5,74.813,0.022,72.0,150.625,65.938,65.688,0.0,41.656,72.0,70.0,1000.0,500.0,0.207,496.5,84.563,73.375,0.026,69.938,150.625,65.25,66.688,15.188,46.469,72.0,70.0,1000.0,500.0,0.204,492.75,96.688,72.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.0,529.5,532.5,303.25,529.0,529.0,527.5,0.67,-0.171,4.033,0.0,1.005,0.32,0.002,0.05,0.042,0.097
2072008,1346,1.0,1.0,1.0,1.0,83.23,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,319.672,24.122,13.049,0.0,80.0,65.0,1.4,1597.625,1593.079,1915.37,648.511,65.326,50.27,69.251,62.455,62.794,1.417,2.031,0.249,70.379,56.271,17.158,16.091,24.562,26.949,117.993,74.777,115.285,44.871,59.162,44.683,-10.852,110.0,110.0,71.688,150.625,65.875,66.188,0.0,24.266,72.0,70.0,1000.0,500.0,0.026,100.875,71.563,70.625,0.012,70.438,150.625,65.625,66.0,7.238,45.281,72.0,70.0,1000.0,500.0,0.209,498.5,90.188,74.813,0.022,72.063,150.625,65.938,65.625,0.0,41.344,72.0,70.0,1000.0,500.0,0.212,502.25,84.25,73.438,0.026,70.25,150.625,65.25,66.188,8.633,46.375,72.0,70.0,1000.0,500.0,0.204,492.75,95.813,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.0,529.0,532.5,303.25,530.0,529.0,527.0,1.512,-0.172,9.434,0.0,1.001,0.32,0.002,0.049,0.041,0.094
2072008,1347,1.0,1.0,1.0,1.0,83.345,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,318.501,24.112,13.064,0.0,80.0,65.0,1.4,1598.5,1598.733,1913.519,628.235,65.433,50.27,69.251,62.455,62.794,1.406,2.017,0.268,70.426,56.325,17.102,16.091,24.679,26.949,117.92,75.309,116.688,44.871,58.953,44.683,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,24.219,72.0,70.0,1000.0,500.0,0.026,100.813,71.563,70.438,0.012,70.438,150.625,65.875,66.0,7.109,45.563,72.0,70.0,1000.0,500.0,0.206,497.0,89.813,74.813,0.022,72.0,150.625,65.938,65.688,0.0,41.531,72.0,70.0,1000.0,500.0,0.21,501.5,84.188,73.375,0.026,70.125,150.625,65.25,66.188,15.086,46.344,72.0,70.0,1000.0,500.0,0.204,493.75,95.438,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,529.5,532.5,303.25,531.0,529.0,527.5,0.697,-0.174,4.29,0.0,1.004,0.319,0.002,0.048,0.041,0.093
2072008,1348,1.0,1.0,1.0,1.0,83.422,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,318.501,24.133,13.006,0.0,80.0,65.0,1.4,1597.563,1601.561,1919.074,644.165,65.433,50.27,69.251,62.565,62.902,1.436,2.035,0.242,70.387,56.339,17.158,16.091,24.504,27.056,115.191,74.99,113.291,44.871,58.953,44.61,-10.852,110.0,110.0,71.563,150.625,66.0,66.313,0.0,25.75,72.0,70.0,1000.0,500.0,0.021,92.563,71.813,70.438,0.012,70.313,150.625,65.875,66.0,10.766,45.156,72.0,70.0,1000.0,500.0,0.21,500.5,89.375,74.813,0.022,71.938,150.625,65.938,65.688,0.0,40.938,72.0,70.0,1000.0,500.0,0.211,502.5,84.063,73.375,0.026,69.938,150.625,65.25,66.063,15.109,45.969,72.0,70.0,1000.0,500.0,0.207,496.5,94.875,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,529.5,532.5,303.25,530.5,529.0,527.0,1.141,-0.241,6.628,0.0,1.002,0.319,0.002,0.047,0.041,0.091
2072008,1349,1.0,1.0,1.0,1.0,83.506,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,323.185,24.102,13.078,0.0,80.0,65.0,1.4,1605.375,1601.561,1922.778,652.858,65.433,50.377,69.251,62.565,62.902,1.379,2.131,0.242,70.562,56.375,17.213,16.177,24.387,27.056,118.583,75.735,117.5,45.017,59.162,44.756,-10.852,110.0,110.0,71.563,150.625,66.0,66.313,0.0,24.625,72.0,70.0,1000.0,500.0,0.026,101.063,71.563,70.438,0.012,70.313,150.625,65.875,66.0,10.648,45.25,72.0,70.0,1000.0,500.0,0.208,500.75,89.25,74.75,0.022,71.813,150.625,65.938,65.688,0.0,40.75,72.0,70.0,1000.0,500.0,0.212,503.75,83.938,73.375,0.026,69.938,150.625,65.313,65.875,15.141,45.781,72.0,70.0,1000.0,500.0,0.208,497.5,94.375,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,529.5,532.5,303.25,531.0,529.0,527.5,0.609,-0.241,3.769,0.0,1.001,0.323,0.002,0.046,0.04,0.089
2072008,1350,1.0,1.0,1.0,1.0,83.628,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,319.672,24.091,13.02,0.0,80.0,65.0,1.4,1603.625,1631.289,1926.483,657.207,65.539,50.377,69.143,62.016,62.902,1.387,2.102,0.253,70.505,56.41,17.213,16.235,24.439,27.271,114.601,75.096,113.439,44.871,59.057,44.756,-10.852,110.0,110.0,71.563,150.625,66.0,66.313,0.0,24.609,72.0,70.0,1000.0,500.0,0.026,100.688,71.563,70.438,0.012,70.313,150.625,65.875,66.0,10.539,44.594,72.0,70.0,1000.0,500.0,0.21,506.75,89.0,74.75,0.022,71.688,150.625,65.938,65.688,0.0,40.719,72.0,70.0,1000.0,500.0,0.21,501.75,83.625,73.375,0.026,69.938,150.625,65.313,65.813,15.18,44.75,72.0,70.0,1000.0,500.0,0.216,505.75,93.938,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.0,529.5,532.5,303.25,529.5,529.5,527.5,0.709,-0.106,4.047,0.0,1.016,0.32,0.002,0.046,0.039,0.087
2072008,1351,1.0,1.0,1.0,1.0,83.551,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,322.014,24.143,13.02,0.0,80.0,65.0,1.4,1613.875,1619.957,1917.222,651.409,65.219,50.377,69.251,61.577,62.467,1.455,2.113,0.246,70.529,56.477,17.297,16.177,24.504,27.056,120.058,74.139,118.608,44.944,59.162,44.683,-10.852,110.0,110.0,71.563,150.625,65.875,66.5,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,101.125,71.563,70.438,0.012,70.438,150.625,65.875,66.0,10.414,44.656,72.0,70.0,1000.0,500.0,0.211,501.75,88.625,74.75,0.022,71.813,150.625,65.688,65.625,0.0,40.438,72.0,70.0,1000.0,500.0,0.212,503.25,83.625,73.375,0.026,69.813,150.625,65.0,65.625,19.016,45.156,72.0,70.0,1000.0,500.0,0.212,502.25,93.5,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,529.5,532.5,303.25,529.0,529.5,527.5,0.762,-0.239,5.053,0.0,1.018,0.322,0.002,0.044,0.039,0.085
2072008,1352,1.0,1.0,1.0,1.0,83.48,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,322.014,24.102,13.02,0.0,80.0,65.0,1.4,1613.875,1610.049,1915.37,642.716,65.006,50.377,69.143,61.138,62.141,1.406,2.056,0.242,70.462,56.492,17.436,16.177,24.504,27.164,114.896,73.713,113.734,44.871,59.057,44.683,-10.852,110.0,110.0,71.563,150.625,65.813,66.313,0.0,24.313,72.0,70.0,1000.0,500.0,0.026,101.688,71.563,70.438,0.012,70.438,150.625,65.625,66.0,2.865,44.781,72.0,70.0,1000.0,500.0,0.209,501.75,88.438,74.75,0.022,71.813,150.625,65.625,65.625,0.0,40.281,72.0,70.0,1000.0,500.0,0.211,503.25,83.313,73.375,0.026,69.625,150.625,64.938,65.5,21.047,45.813,72.0,70.0,1000.0,500.0,0.208,497.5,92.813,71.938,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.0,529.5,532.5,303.0,529.5,529.5,527.5,0.68,-0.173,4.049,0.0,1.008,0.322,0.002,0.044,0.038,0.125
2072008,1353,1.0,1.0,1.0,1.0,83.369,0.0,50.0,50.0,50.0,1.0,1.0,985.945,320.843,24.112,13.093,0.0,80.0,65.0,1.4,1602.688,1597.319,1911.667,657.207,64.793,50.377,69.251,61.138,61.814,1.349,1.971,0.246,70.475,56.418,17.491,16.177,24.362,27.056,120.796,73.5,118.977,45.089,59.057,44.756,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,101.125,71.563,70.438,0.012,70.438,150.625,65.563,65.875,6.363,44.906,72.0,70.0,1000.0,500.0,0.209,500.5,88.125,74.75,0.022,71.688,150.625,65.438,65.563,0.0,41.125,72.0,70.0,1000.0,500.0,0.208,494.5,83.125,73.438,0.026,69.75,150.625,64.75,65.5,19.172,45.188,72.0,70.0,1000.0,500.0,0.212,502.0,93.938,72.0,0.066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.0,529.5,532.5,303.25,530.5,529.0,527.5,0.927,-0.312,6.329,0.0,0.986,0.321,0.002,0.043,0.037,0.211
2072008,1354,1.0,1.0,1.0,1.0,83.28,0.0,50.0,50.0,50.0,1.0,1.0,997.655,322.014,24.081,13.035,0.0,80.0,65.0,1.4,1593.563,1615.71,1920.926,639.819,64.686,50.377,69.143,60.918,61.705,1.394,2.06,0.235,70.482,56.405,17.686,16.206,24.037,27.164,116.002,73.606,114.99,44.944,58.953,44.683,-10.867,110.0,110.0,71.563,150.625,65.625,66.188,0.0,24.266,72.0,70.0,1000.0,500.0,0.026,100.938,71.813,70.438,0.012,70.438,150.625,65.563,65.688,6.215,45.031,72.0,70.0,1000.0,500.0,0.209,499.5,87.625,74.75,0.022,71.688,150.625,65.438,65.563,0.0,41.25,72.0,70.0,1000.0,500.0,0.207,494.0,83.063,73.375,0.026,69.75,150.625,64.625,65.625,21.219,44.656,72.0,70.0,1000.0,500.0,0.216,507.25,95.188,69.563,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.5,529.5,532.5,303.25,531.0,529.0,527.5,0.575,-0.243,3.522,0.0,0.998,0.322,0.002,0.041,0.037,0.343
2072008,1355,1.0,1.0,1.0,1.0,83.172,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,323.185,24.122,13.049,0.0,80.0,65.0,1.4,1595.313,1625.622,1926.483,658.656,64.58,50.484,69.251,61.028,61.597,1.444,2.085,0.249,70.674,56.504,17.741,16.235,23.862,27.271,118.141,73.606,115.728,45.017,59.162,44.683,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,24.141,72.0,70.0,1000.0,500.0,0.026,101.375,71.813,70.375,0.012,70.438,150.625,65.5,65.75,6.074,44.75,72.0,70.0,1000.0,500.0,0.21,501.75,87.5,74.75,0.022,71.688,150.625,65.313,65.438,0.0,40.688,72.0,70.0,1000.0,500.0,0.21,498.75,82.938,73.375,0.026,69.75,150.625,64.625,66.063,21.313,44.5,72.0,70.0,1000.0,500.0,0.216,508.0,96.0,68.0,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.0,529.5,532.5,303.25,529.5,529.0,527.5,1.307,-0.308,8.406,0.0,1.026,0.323,0.003,0.041,0.036,0.375
2072008,1356,1.0,1.0,1.0,1.0,83.097,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,324.356,24.102,13.093,0.0,80.0,65.0,1.4,1586.688,1624.205,1932.04,663.006,64.58,50.484,69.143,61.028,61.597,1.398,2.099,0.246,70.546,56.505,17.741,16.206,23.811,27.378,117.329,74.139,116.393,44.944,58.953,44.756,-10.852,110.0,110.0,71.563,150.625,65.5,66.125,0.0,25.297,72.0,70.0,1000.0,500.0,0.022,96.0,71.813,70.438,0.012,70.438,150.625,65.5,65.75,5.934,45.0,72.0,70.0,1000.0,500.0,0.209,500.25,87.313,74.688,0.022,71.813,150.625,65.313,65.313,0.0,40.688,72.0,70.0,1000.0,500.0,0.212,499.0,82.875,73.375,0.026,69.75,150.625,64.625,66.125,21.391,44.938,72.0,70.0,1000.0,500.0,0.213,505.5,96.25,69.063,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,529.5,532.5,303.25,529.5,529.0,527.5,0.522,-0.176,3.259,0.0,1.02,0.324,0.002,0.04,0.036,0.364
2072008,1357,1.0,1.0,1.0,1.0,82.975,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,320.843,24.102,13.035,0.0,80.0,65.0,1.4,1597.875,1625.622,1924.631,642.716,64.473,50.592,69.251,60.918,61.488,1.391,2.06,0.242,70.553,56.427,17.797,16.263,23.953,27.378,115.191,73.5,113.587,44.944,59.057,44.756,-10.852,110.0,110.0,71.688,150.625,65.5,66.0,0.0,24.609,72.0,70.0,1000.0,500.0,0.026,100.75,71.813,70.438,0.012,70.313,150.625,65.375,65.688,9.578,45.0,72.0,70.0,1000.0,500.0,0.208,499.25,87.0,74.688,0.022,71.938,150.625,65.313,65.313,0.0,40.094,72.0,70.0,1000.0,500.0,0.214,503.25,82.563,73.438,0.026,69.75,150.625,64.625,66.375,26.156,45.438,72.0,70.0,1000.0,500.0,0.208,502.75,96.313,70.25,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,529.5,532.5,303.5,530.5,529.5,527.5,0.927,-0.174,5.588,0.0,1.015,0.321,0.002,0.039,0.035,0.349
2072008,1358,1.0,1.0,1.0,1.0,82.88,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,320.843,24.122,13.064,0.0,80.0,65.0,1.4,1595.563,1615.71,1920.926,655.757,64.473,50.484,69.143,61.028,61.597,1.375,2.12,0.253,70.437,56.355,17.797,16.263,24.063,27.378,118.583,74.032,117.5,45.089,59.162,44.756,-10.852,110.0,110.0,71.688,150.625,65.438,66.125,0.0,24.438,72.0,70.0,1000.0,500.0,0.026,101.375,71.813,70.438,0.012,70.313,150.625,65.375,65.688,9.469,44.875,72.0,70.0,1000.0,500.0,0.209,500.0,86.813,74.688,0.022,71.938,150.625,65.188,65.063,0.0,40.125,72.0,70.0,1000.0,500.0,0.213,505.0,82.5,73.375,0.026,69.75,150.625,64.625,66.375,21.563,45.75,72.0,70.0,1000.0,500.0,0.206,499.5,96.313,71.188,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.0,529.5,532.5,303.25,529.5,529.5,527.5,0.586,-0.309,3.772,0.0,1.011,0.321,0.002,0.039,0.035,0.336
2072008,1359,1.0,1.0,1.0,1.0,82.789,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,323.185,24.143,13.02,0.0,80.0,65.0,1.4,1594.625,1608.634,1922.778,645.613,64.473,50.377,69.143,60.808,61.488,1.391,2.117,0.249,70.438,56.375,17.797,16.263,23.901,27.271,114.822,73.287,113.07,45.017,59.057,44.683,-10.852,110.0,110.0,71.563,150.625,65.438,66.0,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,100.688,71.813,70.375,0.012,70.313,150.625,65.375,65.563,9.375,45.125,72.0,70.0,1000.0,500.0,0.207,497.75,86.625,74.688,0.022,71.813,150.625,65.188,65.063,0.0,40.25,72.0,70.0,1000.0,500.0,0.211,504.0,82.5,73.313,0.026,69.813,150.625,64.313,66.375,19.672,46.188,72.0,70.0,1000.0,500.0,0.204,496.75,96.313,71.563,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.5,529.5,533.0,303.25,530.5,529.5,527.5,1.018,-0.31,6.115,0.0,1.013,0.323,0.003,0.038,0.035,0.331
2072008,1400,1.0,1.0,1.0,1.0,82.697,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,323.185,24.143,13.078,0.0,80.0,65.0,1.4,1590.0,1612.879,1920.926,644.165,64.473,50.484,69.143,61.357,61.597,1.44,2.067,0.249,70.437,56.395,17.797,16.263,23.72,27.271,120.058,73.713,118.534,44.944,59.057,44.756,-10.867,110.0,110.0,71.688,150.625,65.313,66.0,0.0,24.328,72.0,70.0,1000.0,500.0,0.026,101.0,71.563,70.438,0.012,70.313,150.625,65.375,65.688,12.266,45.063,72.0,70.0,1000.0,500.0,0.208,499.0,86.438,74.563,0.022,71.688,150.625,65.188,65.0,0.0,40.406,72.0,70.0,1000.0,500.0,0.21,503.25,82.375,73.375,0.026,69.813,150.625,64.438,66.375,19.75,45.906,72.0,70.0,1000.0,500.0,0.205,498.5,96.313,71.75,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.5,529.5,532.5,303.0,530.0,529.5,527.5,0.794,-0.174,5.311,0.0,1.011,0.323,0.002,0.038,0.034,0.329
2072008,1401,1.0,1.0,1.0,1.0,82.67,0.0,50.0,50.0,50.0,1.0,1.0,996.484,323.185,24.122,13.035,0.0,80.0,65.0,1.4,1591.125,1607.219,1919.074,648.511,64.58,50.377,69.143,61.687,61.814,1.368,2.095,0.253,70.444,56.412,17.686,16.263,23.824,27.164,115.043,74.351,113.661,45.017,59.057,44.756,-10.852,110.0,110.0,71.688,150.625,65.5,66.0,0.0,24.266,72.0,70.0,1000.0,500.0,0.026,101.0,71.813,70.438,0.012,70.313,150.625,65.375,65.563,9.164,44.781,72.0,70.0,1000.0,500.0,0.21,500.75,86.125,74.563,0.022,71.688,150.625,65.313,65.063,0.0,40.75,72.0,70.0,1000.0,500.0,0.207,501.0,82.25,73.313,0.026,69.75,150.625,64.438,66.5,19.813,46.5,72.0,70.0,1000.0,500.0,0.204,492.75,96.375,71.813,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.5,530.0,532.5,303.25,530.0,529.5,527.5,0.819,-0.242,4.819,0.0,0.996,0.323,0.002,0.037,0.034,0.329
2072008,1402,1.0,1.0,1.0,1.0,82.704,0.0,50.0,50.0,50.0,1.0,1.0,994.142,319.672,24.143,13.064,0.0,80.0,65.0,1.4,1593.0,1578.952,1913.519,636.922,64.793,50.377,69.143,62.126,62.141,1.402,2.102,0.253,70.502,56.426,17.686,16.263,23.759,27.271,120.427,75.309,118.682,44.944,59.057,44.756,-10.852,110.0,110.0,71.688,150.625,65.438,66.0,0.0,24.234,72.0,70.0,1000.0,500.0,0.026,100.188,71.563,70.375,0.012,70.25,150.625,65.375,65.688,9.055,44.969,72.0,70.0,1000.0,500.0,0.209,499.5,86.0,74.563,0.022,71.375,150.625,65.438,65.438,0.0,41.719,72.0,70.0,1000.0,500.0,0.203,491.25,81.938,73.313,0.026,69.813,150.625,64.75,66.5,19.891,46.063,72.0,70.0,1000.0,500.0,0.206,495.75,96.625,71.938,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.5,529.5,532.5,303.25,530.5,529.5,527.5,0.934,-0.174,6.08,0.0,0.994,0.32,0.002,0.037,0.033,0.33
2072008,1403,1.0,1.0,1.0,1.0,82.784,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,323.185,24.081,13.049,0.0,80.0,65.0,1.4,1593.0,1584.601,1933.893,626.788,65.006,50.484,69.143,62.126,62.358,1.417,2.017,0.26,70.529,56.487,17.575,16.292,23.584,27.378,115.707,74.99,114.473,45.089,59.057,44.756,-10.852,110.0,110.0,71.688,150.625,65.625,66.125,0.0,25.172,72.0,70.0,1000.0,500.0,0.023,96.938,71.813,70.438,0.012,70.25,150.625,65.5,65.688,11.953,45.219,72.0,70.0,1000.0,500.0,0.208,498.25,85.688,74.563,0.022,71.063,150.625,65.563,65.313,0.0,41.344,72.0,70.0,1000.0,500.0,0.207,494.25,81.875,73.313,0.026,69.938,150.625,64.875,66.563,16.172,45.906,72.0,70.0,1000.0,500.0,0.207,497.25,96.813,72.0,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,529.5,532.5,303.25,530.5,529.5,527.5,0.73,-0.311,4.295,0.0,1.006,0.323,0.002,0.036,0.033,0.332
2072008,1404,1.0,1.0,1.0,1.0,82.84,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,322.014,24.091,13.151,0.0,80.0,65.0,1.4,1586.5,1608.634,1928.335,654.308,65.113,50.484,69.143,62.346,62.576,1.406,2.063,0.253,70.489,56.384,17.463,16.263,23.675,27.271,118.436,75.203,115.876,45.162,59.057,44.829,-10.852,110.0,110.0,71.688,150.625,65.5,66.0,0.0,24.625,72.0,70.0,1000.0,500.0,0.026,100.75,71.563,70.438,0.012,70.25,150.625,65.5,65.688,11.859,45.0,72.0,70.0,1000.0,500.0,0.208,500.5,85.5,74.563,0.022,70.875,150.625,65.563,65.438,0.0,40.75,72.0,70.0,1000.0,500.0,0.211,499.0,81.875,73.313,0.026,69.938,150.625,64.938,66.688,16.188,45.563,72.0,70.0,1000.0,500.0,0.21,499.5,96.688,72.125,0.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,529.5,532.5,303.25,530.0,529.5,527.5,1.427,-0.315,8.906,0.0,1.009,0.322,0.002,0.035,0.033,0.221
2072008,1405,1.0,1.0,1.0,1.0,82.911,0.0,50.0,50.0,50.0,1.0,1.0,994.142,320.843,24.091,13.049,0.0,80.0,65.0,1.4,1585.188,1574.717,1915.37,645.613,65.219,50.484,69.143,62.346,62.685,1.349,2.081,0.249,70.526,56.394,17.463,16.263,23.888,27.378,116.961,75.203,115.802,45.162,58.953,44.902,-10.852,110.0,110.0,71.688,150.625,65.813,66.0,0.0,24.609,72.0,70.0,1000.0,500.0,0.025,100.375,71.563,70.375,0.012,70.25,150.625,65.563,65.75,16.484,45.438,72.0,70.0,1000.0,500.0,0.207,496.5,85.188,74.563,0.022,71.313,150.625,65.625,65.438,0.0,40.188,72.0,70.0,1000.0,500.0,0.212,504.75,81.688,73.313,0.026,69.938,150.625,64.938,66.563,16.219,45.719,72.0,70.0,1000.0,500.0,0.208,498.0,96.25,72.125,0.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.5,530.0,532.5,303.25,529.5,529.5,527.5,0.669,-0.246,4.034,0.0,0.994,0.321,0.002,0.034,0.032,0.217
2072008,1406,1.0,1.0,1.0,1.0,82.956,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,320.843,24.122,13.006,0.0,80.0,65.0,1.4,1588.625,1591.666,1911.667,641.267,65.219,50.484,69.143,62.346,62.685,1.394,2.099,0.246,70.53,56.435,17.408,16.292,23.927,27.378,116.002,74.777,113.734,45.162,59.057,44.902,-10.852,110.0,110.0,71.563,150.625,65.813,66.125,0.0,24.531,72.0,70.0,1000.0,500.0,0.025,100.688,71.563,70.438,0.012,70.125,150.625,65.563,65.75,16.406,44.969,72.0,70.0,1000.0,500.0,0.207,502.75,85.125,74.563,0.022,71.375,150.625,65.625,65.563,0.0,40.375,72.0,70.0,1000.0,500.0,0.21,503.75,81.688,73.313,0.026,69.938,150.625,65.0,66.5,16.25,46.094,72.0,70.0,1000.0,500.0,0.206,495.75,96.063,72.438,0.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.5,530.0,532.5,303.25,531.0,529.5,527.5,1.327,-0.243,7.906,0.0,1.021,0.321,0.002,0.034,0.032,0.213
2072008,1407,1.0,1.0,1.0,1.0,83.051,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,320.843,24.154,13.035,0.0,80.0,65.0,1.4,1605.188,1610.049,1919.074,652.858,65.326,50.484,69.143,62.346,62.685,1.429,1.985,0.257,70.443,56.384,17.352,16.292,23.759,27.378,117.624,75.203,116.319,45.089,58.953,44.756,-10.852,110.0,110.0,71.688,150.625,65.875,66.125,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,100.875,71.813,70.438,0.012,70.125,150.625,65.563,65.75,16.359,44.656,72.0,70.0,1000.0,500.0,0.212,500.75,84.938,74.563,0.022,71.375,150.625,65.625,65.563,0.0,40.125,72.0,70.0,1000.0,500.0,0.212,504.75,81.375,73.313,0.026,69.938,150.625,65.0,66.375,20.063,45.906,72.0,70.0,1000.0,500.0,0.208,496.5,95.438,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,530.0,532.5,303.25,531.0,530.0,527.0,0.743,-0.313,4.553,0.0,1.016,0.321,0.002,0.033,0.031,0.091
2072008,1408,1.0,1.0,1.0,1.0,83.107,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,323.185,24.112,13.035,0.0,80.0,65.0,1.4,1598.938,1611.464,1919.074,652.858,65.326,50.484,69.034,62.346,62.685,1.425,2.035,0.246,70.441,56.36,17.491,16.321,23.61,27.485,116.149,74.671,113.734,45.089,58.848,44.829,-10.852,110.0,110.0,71.688,150.625,65.875,66.125,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,101.25,71.563,70.438,0.011,70.125,150.625,65.625,65.875,16.328,44.75,72.0,70.0,1000.0,500.0,0.208,499.5,84.813,74.313,0.022,71.375,150.625,65.625,65.563,0.0,40.063,72.0,70.0,1000.0,500.0,0.212,505.5,81.25,73.313,0.026,69.813,150.625,65.0,66.188,20.109,45.625,72.0,70.0,1000.0,500.0,0.209,498.75,94.938,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.5,530.0,532.5,303.25,530.5,529.5,527.5,1.404,-0.246,8.415,0.0,1.009,0.323,0.002,0.034,0.03,0.09
2072008,1409,1.0,1.0,1.0,1.0,83.167,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,319.672,24.164,13.035,0.0,80.0,65.0,1.4,1603.625,1604.39,1920.926,648.511,65.326,50.484,69.034,62.455,62.685,1.394,2.063,0.257,70.457,56.374,17.463,16.378,23.571,27.485,119.542,75.096,118.239,45.089,59.057,44.829,-10.852,110.0,110.0,71.688,150.625,65.875,66.188,0.0,24.234,72.0,70.0,1000.0,500.0,0.026,101.0,71.563,70.438,0.012,70.125,150.625,65.625,65.875,16.281,45.031,72.0,70.0,1000.0,500.0,0.207,497.0,84.5,74.313,0.022,71.375,150.625,65.688,65.563,0.0,40.531,72.0,70.0,1000.0,500.0,0.209,501.75,81.25,73.313,0.026,69.813,150.625,65.0,66.125,20.172,45.719,72.0,70.0,1000.0,500.0,0.208,497.75,94.438,72.0,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,530.0,532.5,303.25,530.5,529.5,527.5,0.708,-0.243,4.545,0.0,1.007,0.32,0.002,0.033,0.03,0.134
2072008,1410,1.0,1.0,1.0,1.0,83.226,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,319.672,24.102,13.078,0.0,80.0,65.0,1.4,1599.313,1601.561,1907.964,647.062,65.326,50.484,69.034,62.455,62.685,1.425,2.099,0.253,70.448,56.351,17.519,16.35,23.519,27.592,114.969,74.777,113.439,45.089,59.162,44.829,-10.852,110.0,110.0,71.688,150.625,65.813,66.125,0.0,24.172,72.0,70.0,1000.0,500.0,0.026,101.125,71.563,70.375,0.012,70.125,150.625,65.625,65.875,16.234,45.156,72.0,70.0,1000.0,500.0,0.207,498.25,84.375,74.313,0.022,71.188,150.625,65.688,65.625,0.0,40.563,72.0,70.0,1000.0,500.0,0.209,502.5,81.063,73.313,0.026,69.813,150.625,65.25,66.063,20.234,45.688,72.0,70.0,1000.0,500.0,0.208,498.0,94.563,71.813,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,530.0,532.5,303.25,529.5,530.0,527.5,0.917,-0.242,5.331,0.0,1.018,0.32,0.002,0.032,0.029,0.136
2072008,1411,1.0,1.0,1.0,1.0,83.338,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,320.843,24.143,13.035,0.0,80.0,65.0,1.4,1599.313,1604.39,1915.37,654.308,65.433,50.592,69.034,62.565,62.794,1.421,2.127,0.235,70.595,56.403,17.436,16.378,23.467,27.592,119.763,75.735,118.239,45.017,59.057,44.829,-10.867,110.0,110.0,71.563,150.625,65.875,66.188,0.0,25.219,72.0,70.0,1000.0,500.0,0.023,96.5,71.563,70.438,0.012,70.125,150.625,65.625,65.875,16.203,45.375,72.0,70.0,1000.0,500.0,0.207,497.0,84.25,74.313,0.022,71.313,150.625,65.688,65.625,0.0,40.219,72.0,70.0,1000.0,500.0,0.211,505.0,81.063,73.313,0.026,69.813,150.625,65.25,66.063,22.266,45.531,72.0,70.0,1000.0,500.0,0.21,499.5,94.438,71.438,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,530.0,533.0,303.25,531.0,530.0,527.5,0.836,-0.175,5.311,0.0,1.016,0.321,0.002,0.032,0.029,0.137
2072008,1412,1.0,1.0,1.0,1.0,83.423,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,322.014,24.112,13.093,0.0,80.0,65.0,1.4,1600.563,1611.464,1920.926,657.207,65.433,50.484,69.034,62.455,62.794,1.421,2.138,0.253,70.507,56.449,17.38,16.35,23.441,27.592,115.117,74.99,113.808,45.017,59.057,44.829,-10.867,110.0,110.0,71.563,150.625,65.875,66.188,0.0,24.609,72.0,70.0,1000.0,500.0,0.026,100.813,71.563,70.438,0.012,70.125,150.625,65.875,66.0,16.172,45.125,72.0,70.0,1000.0,500.0,0.208,499.75,84.0,74.313,0.022,71.188,150.625,65.938,65.625,0.0,39.844,72.0,70.0,1000.0,500.0,0.214,507.25,80.938,73.313,0.026,69.75,150.625,65.25,66.125,22.328,45.469,72.0,70.0,1000.0,500.0,0.21,500.25,94.438,70.375,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,530.0,532.5,303.25,530.5,530.0,527.5,0.787,-0.175,4.563,0.0,1.015,0.322,0.002,0.031,0.029,0.144
2072008,1413,1.0,1.0,1.0,1.0,83.501,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,320.843,24.143,13.035,0.0,80.0,65.0,1.4,1601.75,1625.622,1920.926,667.356,65.433,50.484,69.143,62.565,62.794,1.417,2.106,0.238,70.471,56.348,17.408,16.35,23.48,27.485,117.772,75.096,115.433,45.089,59.057,44.829,-10.867,110.0,110.0,71.563,150.625,66.0,66.188,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,101.063,71.813,70.438,0.012,70.125,150.625,65.875,66.0,16.141,45.219,72.0,70.0,1000.0,500.0,0.208,498.5,83.75,74.25,0.022,70.875,150.625,65.938,65.688,0.0,39.969,72.0,70.0,1000.0,500.0,0.214,505.75,80.688,73.313,0.026,69.813,150.625,65.313,66.125,22.406,44.656,72.0,70.0,1000.0,500.0,0.216,506.5,94.438,69.563,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,530.0,532.5,303.25,531.0,530.0,527.5,1.323,-0.243,8.156,0.0,1.027,0.321,0.002,0.031,0.028,0.148
2072008,1414,1.0,1.0,1.0,1.0,83.583,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,322.014,24.091,13.093,0.0,80.0,65.0,1.4,1596.063,1632.706,1904.261,652.858,65.433,50.592,69.143,62.455,62.902,1.417,2.12,0.257,70.458,56.344,17.436,16.378,23.396,27.592,116.223,75.096,115.064,45.162,59.162,44.829,-10.852,110.0,110.0,71.688,150.625,66.0,66.5,0.0,24.438,72.0,70.0,1000.0,500.0,0.026,100.875,71.563,70.375,0.012,70.125,150.625,65.875,66.188,11.406,44.813,72.0,70.0,1000.0,500.0,0.21,501.25,83.688,74.313,0.022,71.063,150.625,65.938,65.688,0.0,40.75,72.0,70.0,1000.0,500.0,0.211,499.25,80.563,73.313,0.026,69.75,150.625,65.313,66.188,27.188,45.188,72.0,70.0,1000.0,500.0,0.21,504.25,94.375,69.188,0.058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,530.0,533.0,303.25,530.5,530.0,527.5,0.679,-0.311,4.035,0.0,1.02,0.322,0.002,0.03,0.028,0.213
2072008,1415,1.0,1.0,1.0,1.0,83.661,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,320.843,24.091,13.093,0.0,80.0,65.0,1.4,1597.5,1622.789,1924.631,665.906,65.433,50.592,69.034,62.236,62.794,1.398,2.117,0.249,70.551,56.343,17.463,16.378,23.292,27.592,117.108,74.777,114.768,45.162,59.162,44.902,-10.852,110.0,110.0,71.688,150.625,66.0,66.313,0.0,24.391,72.0,70.0,1000.0,500.0,0.026,100.813,71.563,70.375,0.012,70.125,150.625,65.625,66.0,16.063,45.156,72.0,70.0,1000.0,500.0,0.207,499.75,83.438,74.25,0.022,70.875,150.625,65.938,65.688,0.0,39.969,72.0,70.0,1000.0,500.0,0.213,507.0,80.563,73.313,0.026,69.625,150.625,65.313,66.5,22.578,44.75,72.0,70.0,1000.0,500.0,0.213,507.25,95.438,69.188,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,530.5,533.0,303.25,531.0,530.0,527.5,1.332,-0.243,8.144,0.0,1.021,0.321,0.002,0.03,0.028,0.42
2072008,1416,1.0,1.0,1.0,1.0,83.635,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,320.843,24.122,13.035,0.0,80.0,65.0,1.4,1586.313,1622.789,1911.667,667.356,65.219,50.484,69.034,61.467,62.467,1.413,2.085,0.257,70.48,56.409,17.491,16.407,23.24,27.592,118.362,74.245,117.574,45.162,59.267,44.902,-10.852,110.0,110.0,71.688,150.625,66.0,66.313,0.0,24.391,72.0,70.0,1000.0,500.0,0.026,100.438,71.563,70.438,0.012,70.125,150.625,65.875,66.0,16.016,45.375,72.0,70.0,1000.0,500.0,0.208,498.0,83.375,74.25,0.022,71.063,150.625,65.688,65.625,0.0,40.281,72.0,70.0,1000.0,500.0,0.212,505.0,80.438,73.313,0.026,69.625,150.625,65.0,66.688,27.375,44.656,72.0,70.0,1000.0,500.0,0.215,507.0,95.75,70.188,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,530.0,533.0,303.25,530.5,530.0,527.5,0.431,-0.24,2.745,0.0,1.014,0.321,0.002,0.029,0.027,0.409
2072008,1417,1.0,1.0,1.0,1.0,83.513,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,319.672,24.102,13.064,0.0,80.0,65.0,1.4,1600.125,1624.205,1900.559,661.556,64.899,50.484,69.034,60.808,62.032,1.41,2.106,0.26,70.425,56.327,17.547,16.407,23.279,27.378,115.707,72.755,113.734,45.235,59.162,44.902,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,24.313,72.0,70.0,1000.0,500.0,0.026,100.625,71.813,70.375,0.012,70.25,150.625,65.625,65.875,11.289,45.188,72.0,70.0,1000.0,500.0,0.208,499.25,83.25,74.25,0.022,71.063,150.625,65.625,65.625,0.0,40.469,72.0,70.0,1000.0,500.0,0.211,503.25,80.375,73.313,0.026,69.625,150.625,64.875,66.75,27.484,44.781,72.0,70.0,1000.0,500.0,0.213,507.25,96.0,71.438,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,530.5,533.0,303.25,530.5,530.0,527.5,1.107,-0.312,6.873,0.0,1.02,0.32,0.003,0.029,0.027,0.393
2072008,1418,1.0,1.0,1.0,1.0,83.393,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,320.843,24.122,13.02,0.0,80.0,65.0,1.4,1600.125,1636.958,1917.222,673.158,64.686,50.377,69.034,60.589,61.597,1.417,2.063,0.249,70.426,56.343,17.797,16.378,23.493,27.271,119.026,73.074,117.944,45.162,59.057,44.902,-10.852,110.0,110.0,71.688,150.625,65.625,66.313,0.0,24.203,72.0,70.0,1000.0,500.0,0.026,101.0,71.563,70.375,0.012,70.25,150.625,65.5,65.875,15.922,45.375,72.0,70.0,1000.0,500.0,0.208,498.75,83.0,74.25,0.022,70.875,150.625,65.563,65.563,0.0,40.594,72.0,70.0,1000.0,500.0,0.209,502.25,80.375,73.313,0.026,69.813,150.625,64.75,66.688,22.875,44.813,72.0,70.0,1000.0,500.0,0.213,506.75,96.25,72.0,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,530.5,533.0,303.25,531.5,530.0,527.5,0.568,-0.244,3.768,0.0,1.021,0.321,0.002,0.028,0.027,0.388
2072008,1419,1.0,1.0,1.0,1.0,83.209,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,317.33,24.112,13.078,0.0,80.0,65.0,1.4,1607.313,1619.957,1909.816,655.757,64.473,50.377,69.034,60.369,61.27,1.417,2.067,0.26,70.415,56.342,17.88,16.378,23.623,27.271,115.117,72.968,113.734,45.162,58.953,44.902,-10.852,110.0,110.0,71.688,150.625,65.5,66.125,0.0,25.547,72.0,70.0,1000.0,500.0,0.022,92.75,71.813,70.375,0.012,70.125,150.625,65.375,65.75,15.883,45.094,72.0,70.0,1000.0,500.0,0.21,501.0,82.813,74.25,0.022,70.688,150.625,65.313,65.563,0.0,40.75,72.0,70.0,1000.0,500.0,0.208,501.5,80.125,73.313,0.026,69.75,150.625,64.438,66.75,22.953,45.813,72.0,70.0,1000.0,500.0,0.206,500.0,96.313,72.438,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.0,530.5,533.0,303.25,530.5,530.0,527.5,0.791,-0.247,4.82,0.0,1.016,0.317,0.003,0.027,0.026,0.382
2072008,1420,1.0,1.0,1.0,1.0,83.003,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,319.672,24.164,13.049,0.0,80.0,65.0,1.4,1596.25,1631.289,1917.222,665.906,64.26,50.484,69.034,60.369,61.161,1.41,2.152,0.253,70.402,56.337,18.047,16.35,23.545,27.378,119.69,73.181,118.313,45.089,58.953,44.902,-10.852,110.0,110.0,71.688,150.625,65.438,66.125,0.0,24.719,72.0,70.0,1000.0,500.0,0.025,100.125,71.563,70.375,0.012,70.125,150.625,65.375,65.688,11.133,45.344,72.0,70.0,1000.0,500.0,0.208,497.5,82.75,74.125,0.022,70.875,150.625,65.188,65.313,0.0,40.969,72.0,70.0,1000.0,500.0,0.207,498.75,80.063,73.125,0.026,69.75,150.625,64.313,66.688,23.031,45.438,72.0,70.0,1000.0,500.0,0.208,502.25,96.375,72.438,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.0,530.5,533.0,303.25,531.0,530.0,527.5,0.715,-0.176,4.803,0.0,1.025,0.32,0.002,0.028,0.026,0.383
2072008,1421,1.0,1.0,1.0,1.0,82.883,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,320.843,24.112,13.02,0.0,80.0,65.0,1.4,1596.625,1588.839,1913.519,634.026,64.26,50.484,69.034,60.479,61.053,1.433,2.099,0.257,70.385,56.316,18.159,16.378,23.454,27.378,115.412,72.649,114.178,45.235,59.057,44.902,-10.852,110.0,110.0,71.563,150.625,65.313,66.125,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,101.188,71.563,70.438,0.012,70.25,150.625,65.25,65.563,15.766,44.844,72.0,70.0,1000.0,500.0,0.211,502.5,82.625,74.125,0.022,70.875,150.625,65.0,65.063,0.0,41.563,72.0,70.0,1000.0,500.0,0.202,495.25,80.063,73.125,0.026,69.813,150.625,64.25,66.563,21.156,46.344,72.0,70.0,1000.0,500.0,0.205,494.0,96.625,72.5,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,530.5,533.0,303.0,531.5,530.0,527.5,0.696,-0.314,4.301,0.0,1.007,0.321,0.002,0.027,0.026,0.386
2072008,1422,1.0,1.0,1.0,1.0,82.757,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,317.33,24.133,13.093,0.0,80.0,65.0,1.4,1595.375,1581.776,1906.113,638.371,64.26,50.484,69.034,60.918,61.27,1.421,1.971,0.246,70.44,56.353,18.159,16.407,23.506,27.592,119.173,73.606,116.91,45.162,59.057,44.975,-10.852,110.0,110.0,71.688,150.625,65.313,66.0,0.0,24.531,72.0,70.0,1000.0,500.0,0.026,100.75,71.563,70.438,0.012,70.125,150.625,65.25,65.563,15.727,45.344,72.0,70.0,1000.0,500.0,0.208,499.0,82.438,74.125,0.022,70.813,150.625,65.188,65.0,0.0,41.875,72.0,70.0,1000.0,500.0,0.203,492.25,79.813,73.125,0.026,69.75,150.625,64.25,66.563,21.219,46.406,72.0,70.0,1000.0,500.0,0.205,493.5,96.375,72.5,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,530.5,533.0,303.25,529.5,530.0,528.0,1.199,-0.176,7.885,0.0,1.005,0.317,0.002,0.027,0.025,0.382
2072008,1423,1.0,1.0,1.0,1.0,82.676,0.0,50.0,50.0,50.0,1.0,1.0,992.971,319.672,24.102,13.064,0.0,80.0,65.0,1.4,1595.375,1586.014,1904.261,647.062,64.366,50.484,69.034,61.357,61.488,1.391,2.006,0.231,70.415,56.321,18.075,16.378,23.759,27.592,115.854,74.351,114.621,45.162,59.057,44.902,-10.852,110.0,110.0,71.688,150.625,65.313,66.0,0.0,24.438,72.0,70.0,1000.0,500.0,0.026,100.938,71.563,70.438,0.012,70.125,150.625,65.25,65.563,15.703,45.094,72.0,70.0,1000.0,500.0,0.21,500.75,82.438,74.125,0.022,70.813,150.625,65.188,65.063,0.0,41.656,72.0,70.0,1000.0,500.0,0.205,492.75,79.813,73.313,0.026,69.813,150.625,64.438,66.563,17.516,46.094,72.0,70.0,1000.0,500.0,0.206,494.75,96.375,72.5,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,530.5,533.0,303.25,530.5,530.0,527.5,0.716,-0.244,4.295,0.0,0.993,0.32,0.002,0.027,0.025,0.382
2072008,1424,1.0,1.0,1.0,1.0,82.681,0.0,50.0,50.0,50.0,1.0,1.0,995.313,319.672,24.112,13.078,0.0,80.0,65.0,1.4,1603.063,1587.427,1906.113,638.371,64.58,50.484,69.034,61.687,61.814,1.398,2.12,0.257,70.426,56.377,17.825,16.436,23.811,27.485,118.731,74.245,116.097,45.162,59.057,44.902,-10.852,110.0,110.0,71.688,150.625,65.438,66.0,0.0,24.391,72.0,70.0,1000.0,500.0,0.026,100.875,71.813,70.375,0.012,70.125,150.625,65.375,65.563,15.672,44.063,72.0,70.0,1000.0,500.0,0.217,507.0,82.125,74.125,0.022,71.063,150.625,65.188,65.063,0.0,41.625,72.0,70.0,1000.0,500.0,0.205,493.0,79.75,73.125,0.026,69.813,150.625,64.625,66.688,21.344,45.781,72.0,70.0,1000.0,500.0,0.207,497.25,96.313,72.625,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,530.5,533.5,303.25,530.0,530.0,527.5,1.428,-0.245,9.171,0.0,0.995,0.32,0.003,0.026,0.025,0.379
2072008,1425,1.0,1.0,1.0,1.0,82.666,0.0,50.0,50.0,50.0,1.0,1.0,999.997,319.672,24.133,13.107,0.0,80.0,65.0,1.4,1615.0,1594.492,1906.113,632.579,64.686,50.377,69.034,61.797,61.923,1.394,2.067,0.257,70.416,56.337,17.797,16.407,24.063,27.378,117.772,74.671,116.688,45.235,59.162,44.975,-10.867,110.0,110.0,71.688,150.625,65.438,66.0,0.0,24.328,72.0,70.0,1000.0,500.0,0.026,100.875,71.813,70.375,0.012,70.125,150.625,65.375,65.563,15.633,44.969,72.0,70.0,1000.0,500.0,0.208,499.25,82.063,74.125,0.022,71.188,150.625,65.313,65.063,0.0,41.063,72.0,70.0,1000.0,500.0,0.208,496.5,79.5,73.125,0.026,69.813,150.625,64.625,66.688,17.609,45.781,72.0,70.0,1000.0,500.0,0.208,497.0,96.313,72.625,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,530.5,533.0,303.25,531.0,530.0,527.5,0.607,-0.245,3.779,0.0,1.0,0.32,0.003,0.025,0.024,0.379
2072008,1426,1.0,1.0,1.0,1.0,82.675,0.0,50.0,50.0,50.0,1.0,1.0,985.945,318.501,24.102,13.035,0.0,80.0,65.0,1.4,1605.188,1611.464,1911.667,651.409,64.793,50.484,69.034,61.906,62.141,1.394,2.042,0.257,70.407,56.352,17.769,16.407,23.888,27.485,116.813,74.351,114.325,45.235,59.057,44.902,-10.852,110.0,110.0,71.688,150.625,65.5,66.0,0.0,24.344,72.0,70.0,1000.0,500.0,0.025,100.563,71.563,70.375,0.012,70.25,150.625,65.375,65.688,15.594,45.031,72.0,70.0,1000.0,500.0,0.208,499.75,81.938,74.063,0.022,71.375,150.625,65.438,65.313,0.0,40.563,72.0,70.0,1000.0,500.0,0.212,500.75,79.75,73.125,0.026,69.938,150.625,64.75,66.75,17.672,46.063,72.0,70.0,1000.0,500.0,0.206,495.5,96.313,72.625,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,530.5,533.5,303.25,531.0,530.0,527.5,1.412,-0.314,8.664,0.0,0.986,0.319,0.002,0.025,0.025,0.379
2072008,1427,1.0,1.0,1.0,1.0,82.701,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,317.33,24.122,13.093,0.0,80.0,65.0,1.4,1605.188,1607.219,1904.261,660.106,64.899,50.484,69.034,62.126,62.249,1.413,2.07,0.253,70.426,56.357,17.602,16.436,23.623,27.485,118.805,75.203,117.574,45.235,58.953,44.975,-10.852,110.0,110.0,71.563,150.625,65.5,66.0,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,100.563,71.813,70.375,0.012,70.25,150.625,65.5,65.688,10.828,45.156,72.0,70.0,1000.0,500.0,0.208,499.25,81.813,74.063,0.022,71.5,150.625,65.438,65.313,0.0,40.031,72.0,70.0,1000.0,500.0,0.214,506.5,79.438,73.063,0.026,69.938,150.625,64.875,66.75,17.719,45.844,72.0,70.0,1000.0,500.0,0.208,497.75,96.313,72.625,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,530.5,533.5,303.25,530.0,530.0,527.5,0.681,-0.248,4.288,0.0,1.002,0.317,0.003,0.025,0.024,0.379
2072008,1428,1.0,1.0,1.0,1.0,82.747,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,320.843,24.112,13.006,0.0,80.0,65.0,1.4,1599.875,1605.804,1913.519,660.106,65.006,50.484,69.034,62.016,62.358,1.356,2.124,0.238,70.414,56.291,17.575,16.407,23.571,27.378,115.117,74.564,113.513,45.162,59.057,44.975,-10.852,110.0,110.0,71.688,150.625,65.5,66.0,0.0,25.563,72.0,70.0,1000.0,500.0,0.022,92.875,71.813,70.375,0.012,70.25,150.625,65.5,65.688,10.742,45.0,72.0,70.0,1000.0,500.0,0.208,500.75,81.625,74.063,0.022,71.5,150.625,65.563,65.313,0.0,40.156,72.0,70.0,1000.0,500.0,0.212,505.75,79.438,73.125,0.026,69.938,150.625,64.875,67.0,21.547,44.813,72.0,70.0,1000.0,500.0,0.215,505.0,96.313,72.688,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,530.5,533.0,303.25,529.5,530.0,527.5,0.954,-0.175,5.591,0.0,1.001,0.321,0.003,0.024,0.024,0.378
2072008,1429,1.0,1.0,1.0,1.0,82.798,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,319.672,24.133,13.064,0.0,80.0,65.0,1.4,1598.375,1604.39,1911.667,648.511,65.113,50.484,69.034,62.126,62.467,1.406,2.109,0.242,70.381,56.3,17.63,16.407,23.571,27.378,119.69,75.309,118.091,45.235,58.953,44.975,-10.867,110.0,110.0,71.688,150.625,65.625,66.125,0.0,24.75,72.0,70.0,1000.0,500.0,0.025,100.188,71.813,70.375,0.012,70.25,150.625,65.5,65.688,7.664,44.969,72.0,70.0,1000.0,500.0,0.208,500.0,81.5,74.063,0.022,71.688,150.625,65.438,65.438,0.0,40.344,72.0,70.0,1000.0,500.0,0.21,504.5,79.375,73.125,0.026,69.938,150.625,64.938,67.0,17.813,45.625,72.0,70.0,1000.0,500.0,0.209,499.25,96.313,72.688,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.5,530.0,533.0,303.5,531.0,530.0,527.5,0.869,-0.248,5.57,0.0,1.005,0.32,0.003,0.024,0.024,0.378
