DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,1430,1.0,1.0,1.0,1.0,82.818,0.0,50.0,50.0,50.0,1.0,1.0,999.997,319.672,24.102,13.064,0.0,80.0,65.0,1.4,1600.125,1608.634,1911.667,657.207,65.113,50.484,69.143,62.126,62.467,1.421,2.141,0.242,70.385,56.308,17.547,16.407,23.519,27.378,115.043,74.564,113.734,45.235,59.057,44.975,-10.852,110.0,110.0,71.563,150.625,65.625,66.125,0.0,24.563,72.0,70.0,1000.0,500.0,0.026,101.063,71.813,70.375,0.012,70.313,150.625,65.5,65.75,7.559,45.0,72.0,70.0,1000.0,500.0,0.208,499.75,81.438,74.063,0.022,71.688,150.625,65.563,65.438,0.0,40.063,72.0,70.0,1000.0,500.0,0.212,506.25,79.125,73.125,0.026,69.938,150.625,64.938,67.0,17.844,46.125,72.0,70.0,1000.0,500.0,0.206,495.5,96.313,72.688,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.5,530.0,533.0,303.25,531.0,529.5,527.5,0.779,-0.246,4.561,0.0,1.0,0.32,0.003,0.024,0.023,0.378
2072008,1431,1.0,1.0,1.0,1.0,82.838,0.0,50.0,50.0,50.0,1.0,1.0,985.945,319.672,24.112,13.035,0.0,80.0,65.0,1.4,1595.75,1612.879,1913.519,652.858,65.113,50.484,69.143,62.126,62.467,1.311,2.067,0.246,70.415,56.283,17.63,16.407,23.636,27.485,120.353,74.671,118.313,45.235,59.057,45.048,-10.867,110.0,110.0,71.563,150.625,65.813,66.125,0.0,24.594,72.0,70.0,1000.0,500.0,0.025,100.5,71.813,70.375,0.012,70.313,150.625,65.563,65.75,7.453,45.0,72.0,70.0,1000.0,500.0,0.209,500.5,81.313,74.063,0.022,71.688,150.625,65.625,65.438,0.0,40.406,72.0,70.0,1000.0,500.0,0.211,504.25,79.25,73.125,0.026,69.938,150.625,64.938,67.063,17.875,46.031,72.0,70.0,1000.0,500.0,0.207,496.0,96.313,72.688,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.5,530.0,533.0,303.25,530.0,529.5,527.5,1.077,-0.176,7.099,0.0,0.986,0.32,0.003,0.023,0.023,0.378
2072008,1432,1.0,1.0,1.0,1.0,82.914,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,324.356,24.122,13.064,0.0,80.0,65.0,1.4,1604.188,1593.079,1915.37,647.062,65.113,50.592,69.143,62.126,62.467,1.375,2.109,0.235,70.567,56.384,17.575,16.407,23.811,27.485,115.928,74.564,114.621,45.162,58.953,44.975,-10.852,110.0,110.0,71.688,150.625,65.625,66.188,0.0,24.531,72.0,70.0,1000.0,500.0,0.026,100.688,71.563,70.375,0.011,70.313,150.625,65.563,65.75,7.332,45.469,72.0,70.0,1000.0,500.0,0.206,497.5,81.188,74.063,0.022,71.688,150.625,65.625,65.438,0.0,40.219,72.0,70.0,1000.0,500.0,0.211,505.25,79.125,73.125,0.026,69.938,150.625,64.938,67.0,17.875,46.0,72.0,70.0,1000.0,500.0,0.207,496.0,95.813,72.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.5,530.0,533.5,303.5,531.5,529.5,527.5,0.762,-0.177,4.556,0.0,1.004,0.324,0.002,0.023,0.023,0.147
2072008,1433,1.0,1.0,1.0,1.0,82.953,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,319.672,24.081,13.035,0.0,80.0,65.0,1.4,1599.063,1587.427,1893.155,655.757,65.219,50.484,69.143,62.236,62.576,1.413,2.092,0.242,70.425,56.341,17.575,16.436,23.798,27.485,119.026,74.777,116.54,45.307,59.162,44.975,-10.852,110.0,110.0,71.688,150.625,65.813,66.125,0.0,24.5,72.0,70.0,1000.0,500.0,0.026,100.5,71.563,70.25,0.012,70.313,150.625,65.563,65.75,7.219,45.125,72.0,70.0,1000.0,500.0,0.209,501.0,81.0,74.063,0.022,71.938,150.625,65.625,65.563,0.0,40.469,72.0,70.0,1000.0,500.0,0.211,503.25,79.0,73.313,0.026,69.938,150.625,64.938,66.5,11.375,46.344,72.0,70.0,1000.0,500.0,0.204,493.75,95.188,72.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.5,530.0,533.5,303.25,530.5,529.5,527.5,1.353,-0.312,8.644,0.0,1.005,0.32,0.002,0.022,0.022,0.144
2072008,1434,1.0,1.0,1.0,1.0,82.996,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,323.185,24.164,13.064,0.0,80.0,65.0,1.4,1615.375,1588.839,1913.519,628.235,65.219,50.484,69.143,62.236,62.576,1.421,2.102,0.238,70.456,56.365,17.547,16.407,23.694,27.485,116.444,74.884,115.211,45.307,59.162,45.048,-10.852,110.0,110.0,71.688,150.625,65.813,66.125,0.0,24.375,72.0,70.0,1000.0,500.0,0.026,100.938,71.563,70.438,0.012,70.313,150.625,65.625,65.75,7.094,45.219,72.0,70.0,1000.0,500.0,0.208,499.5,80.938,73.938,0.022,71.688,150.625,65.625,65.563,0.0,41.156,72.0,70.0,1000.0,500.0,0.203,497.75,79.0,73.125,0.026,69.938,150.625,65.0,66.375,17.891,46.156,72.0,70.0,1000.0,500.0,0.205,495.0,94.688,72.688,0.042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,530.0,533.0,303.25,530.0,530.0,527.5,0.717,-0.244,4.305,0.0,1.006,0.323,0.002,0.022,0.022,0.134
2072008,1435,1.0,1.0,1.0,1.0,83.035,0.0,50.0,50.0,50.0,1.0,1.0,991.8,319.672,24.091,13.064,0.0,80.0,65.0,1.4,1610.313,1587.427,1913.519,625.341,65.219,50.592,69.143,62.236,62.576,1.429,2.085,0.253,70.437,56.357,17.575,16.407,23.811,27.485,116.371,74.564,114.03,45.235,59.162,45.048,-10.852,110.0,110.0,71.688,150.625,65.813,66.125,0.0,24.25,72.0,70.0,1000.0,500.0,0.026,101.313,71.563,70.375,0.012,70.438,150.625,65.625,65.75,3.201,45.125,72.0,70.0,1000.0,500.0,0.209,501.0,80.813,74.063,0.022,71.938,150.625,65.625,65.563,0.0,41.469,72.0,70.0,1000.0,500.0,0.205,493.75,78.813,73.125,0.026,69.938,150.625,65.0,66.125,17.906,46.219,72.0,70.0,1000.0,500.0,0.205,494.25,94.438,72.875,0.042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,530.0,533.0,303.25,531.0,529.5,527.5,1.349,-0.175,8.149,0.0,0.992,0.32,0.002,0.022,0.022,0.132
2072008,1436,1.0,1.0,1.0,1.0,83.076,0.0,50.0,50.0,50.0,1.0,1.0,991.8,322.014,24.122,13.093,0.0,80.0,65.0,1.4,1607.75,1584.601,1913.519,629.683,65.326,50.592,69.143,62.236,62.576,1.387,2.124,0.246,70.462,56.395,17.519,16.436,23.72,27.592,117.551,75.096,116.319,45.307,59.057,45.121,-10.852,110.0,110.0,71.563,150.625,65.875,66.125,0.0,24.281,72.0,70.0,1000.0,500.0,0.026,100.75,71.813,70.375,0.012,70.438,150.625,65.625,65.75,3.055,45.344,72.0,70.0,1000.0,500.0,0.208,499.0,80.813,73.938,0.022,71.813,150.625,65.625,65.563,0.0,41.25,72.0,70.0,1000.0,500.0,0.207,495.5,78.75,73.125,0.026,69.813,150.625,65.0,66.063,21.734,46.25,72.0,70.0,1000.0,500.0,0.205,494.5,94.063,73.0,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.5,530.0,533.0,303.25,531.5,530.0,527.5,0.7,-0.177,4.293,0.0,0.992,0.322,0.003,0.022,0.021,0.126
2072008,1437,1.0,1.0,1.0,1.0,83.175,0.0,50.0,50.0,50.0,1.0,1.0,990.629,322.014,24.102,13.049,0.0,80.0,65.0,1.4,1607.75,1608.634,1915.37,635.474,65.219,50.484,69.143,62.126,62.576,1.394,1.999,0.249,70.411,56.389,17.408,16.436,23.759,27.485,114.601,74.458,112.922,45.38,59.057,45.048,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,24.234,72.0,70.0,1000.0,500.0,0.026,100.688,71.563,70.25,0.012,70.438,150.625,65.625,65.875,2.914,44.656,72.0,70.0,1000.0,500.0,0.212,502.5,80.688,73.938,0.022,71.938,150.625,65.688,65.625,0.0,41.031,72.0,70.0,1000.0,500.0,0.209,496.75,78.813,73.125,0.026,69.813,150.625,65.0,66.063,21.797,46.25,72.0,70.0,1000.0,500.0,0.205,494.25,94.438,71.938,0.066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.5,530.0,533.0,303.25,530.5,529.5,527.5,1.008,-0.317,5.851,0.0,0.991,0.322,0.002,0.022,0.022,0.216
2072008,1438,1.0,1.0,1.0,1.0,83.178,0.0,50.0,50.0,50.0,1.0,1.0,994.142,320.843,24.154,13.078,0.0,80.0,65.0,1.4,1600.188,1593.079,1909.816,644.165,65.219,50.484,69.143,62.126,62.576,1.394,2.077,0.26,70.486,56.431,17.519,16.436,23.875,27.378,118.288,74.884,117.057,45.307,59.057,45.048,-10.867,110.0,110.0,71.688,150.625,65.875,66.188,0.0,24.172,72.0,70.0,1000.0,500.0,0.026,100.813,71.813,70.375,0.012,70.438,150.625,65.625,65.875,2.777,45.156,72.0,70.0,1000.0,500.0,0.208,498.25,80.625,73.938,0.022,71.938,150.625,65.625,65.563,0.0,40.656,72.0,70.0,1000.0,500.0,0.211,500.0,78.75,73.125,0.026,69.813,150.625,65.0,66.125,21.859,45.813,72.0,70.0,1000.0,500.0,0.207,497.25,94.688,70.0,0.066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.0,530.0,533.0,303.0,529.5,529.0,527.5,0.685,-0.246,4.294,0.0,0.994,0.321,0.003,0.021,0.021,0.237
2072008,1439,1.0,1.0,1.0,1.0,83.22,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,322.014,24.112,13.064,0.0,80.0,65.0,1.4,1593.813,1614.294,1917.222,658.656,65.219,50.484,69.143,62.126,62.576,1.402,2.138,0.257,70.49,56.416,17.602,16.407,23.966,27.485,114.822,74.458,112.922,45.307,59.162,45.048,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,25.172,72.0,70.0,1000.0,500.0,0.023,96.625,71.563,70.375,0.012,70.438,150.625,65.625,65.875,2.635,45.156,72.0,70.0,1000.0,500.0,0.208,499.25,80.375,73.938,0.022,71.813,150.625,65.688,65.625,0.0,39.781,72.0,70.0,1000.0,500.0,0.215,507.25,78.688,73.125,0.026,69.75,150.625,65.0,66.188,23.891,45.469,72.0,70.0,1000.0,500.0,0.209,499.75,94.875,69.438,0.066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.5,530.0,533.5,303.25,530.0,529.5,527.5,1.135,-0.244,6.623,0.0,1.006,0.322,0.002,0.021,0.021,0.244
2072008,1440,1.0,1.0,1.0,1.0,83.264,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,324.356,24.122,13.093,0.0,80.0,65.0,1.4,1598.563,1632.706,1928.335,655.757,65.219,50.592,69.143,62.236,62.576,1.387,2.081,0.238,70.498,56.376,17.602,16.407,24.05,27.592,120.575,74.99,119.051,45.38,58.953,45.048,-10.867,110.0,110.0,71.563,150.625,65.875,66.188,0.0,24.609,72.0,70.0,1000.0,500.0,0.026,100.625,71.563,70.375,0.012,70.438,150.625,65.563,65.875,2.52,43.938,72.0,70.0,1000.0,500.0,0.214,510.25,80.313,73.938,0.022,71.813,150.625,65.688,65.625,0.0,40.031,72.0,70.0,1000.0,500.0,0.213,506.0,78.563,73.063,0.026,69.813,150.625,65.25,66.375,22.0,45.781,72.0,70.0,1000.0,500.0,0.208,497.0,94.875,69.688,0.066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.5,529.5,533.0,303.25,529.5,529.5,527.5,0.806,-0.32,5.305,0.0,1.006,0.324,0.002,0.02,0.021,0.242
2072008,1441,1.0,1.0,1.0,1.0,83.307,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,323.185,24.133,13.093,0.0,80.0,65.0,1.4,1606.875,1607.219,1930.188,648.511,65.326,50.592,69.143,62.236,62.576,1.394,2.021,0.257,70.495,56.405,17.519,16.407,23.986,27.592,115.117,74.458,113.808,45.235,59.162,45.048,-10.852,110.0,110.0,71.688,150.625,65.875,66.313,0.0,24.609,72.0,70.0,1000.0,500.0,0.026,100.375,71.563,70.25,0.012,70.563,150.625,65.625,65.875,0.0,45.375,72.0,70.0,1000.0,500.0,0.207,496.25,80.313,73.75,0.022,71.688,150.625,65.688,65.625,0.0,40.563,72.0,70.0,1000.0,500.0,0.21,503.5,78.563,73.063,0.026,69.75,150.625,65.0,66.375,24.031,45.281,72.0,70.0,1000.0,500.0,0.212,501.25,94.875,70.25,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.5,529.5,533.0,303.25,530.0,529.0,527.5,0.777,-0.176,4.567,0.0,1.011,0.323,0.002,0.021,0.021,0.33
2072008,1442,1.0,1.0,1.0,1.0,83.405,0.0,50.0,50.0,50.0,1.0,1.0,998.826,318.501,24.133,13.049,0.0,80.0,65.0,1.4,1606.688,1600.147,1919.074,654.308,65.326,50.699,69.251,62.346,62.685,1.368,2.081,0.242,70.583,56.403,17.547,16.407,23.927,27.7,120.058,75.096,118.017,45.235,58.743,45.121,-10.852,110.0,110.0,71.688,150.625,66.0,66.313,0.0,24.578,72.0,70.0,1000.0,500.0,0.025,100.375,71.813,70.375,0.012,70.563,150.625,65.625,65.875,0.0,44.313,72.0,70.0,1000.0,500.0,0.211,503.5,80.125,73.75,0.022,71.813,150.625,65.688,65.625,0.0,40.563,72.0,70.0,1000.0,500.0,0.208,503.5,78.375,73.063,0.026,69.75,150.625,65.25,66.563,24.109,45.781,72.0,70.0,1000.0,500.0,0.208,497.75,95.25,70.563,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.0,529.5,533.0,303.25,529.5,529.0,527.5,1.095,-0.11,7.109,0.0,0.999,0.319,0.003,0.02,0.02,0.33
2072008,1443,1.0,1.0,1.0,1.0,83.52,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,319.672,24.112,13.078,0.0,80.0,65.0,1.4,1606.688,1601.561,1907.964,647.062,65.433,50.699,69.251,62.346,62.685,1.429,2.045,0.253,70.498,56.382,17.463,16.436,23.837,27.592,115.928,74.99,114.768,45.38,59.057,45.048,-10.867,110.0,110.0,71.563,150.625,65.875,66.313,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,100.438,71.563,70.375,0.012,70.75,150.625,65.875,66.0,0.0,44.906,72.0,70.0,1000.0,500.0,0.208,498.5,80.188,73.75,0.022,72.0,150.625,65.688,65.625,0.0,40.969,72.0,70.0,1000.0,500.0,0.207,499.75,78.375,73.125,0.026,69.75,150.625,65.25,66.688,24.188,45.844,72.0,70.0,1000.0,500.0,0.208,497.0,95.25,71.0,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,529.5,533.0,303.0,530.0,529.0,527.5,0.683,-0.317,4.042,0.0,1.016,0.32,0.002,0.021,0.02,0.324
2072008,1444,1.0,1.0,1.0,1.0,83.529,0.0,50.0,50.0,50.0,1.0,1.0,977.749,319.672,24.049,13.078,0.0,80.0,65.0,1.4,1597.75,1588.839,1911.667,619.552,65.433,50.699,69.251,62.126,62.685,1.364,2.07,0.253,70.525,56.438,17.547,16.436,23.746,27.592,116.371,75.203,114.325,45.307,59.162,45.121,-10.867,110.0,110.0,71.563,150.625,66.0,66.313,0.0,24.469,72.0,70.0,1000.0,500.0,0.026,100.563,71.813,70.25,0.012,70.75,150.625,65.625,66.0,0.0,45.219,72.0,70.0,1000.0,500.0,0.206,497.25,80.125,73.75,0.022,72.0,150.625,65.688,65.625,0.0,41.594,72.0,70.0,1000.0,500.0,0.201,495.5,78.25,73.125,0.026,69.75,150.625,65.25,66.75,22.313,45.969,72.0,70.0,1000.0,500.0,0.207,496.5,95.563,71.563,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,532.0,529.0,533.5,303.25,530.0,529.0,527.5,1.195,-0.176,7.11,0.0,0.978,0.32,0.003,0.02,0.019,0.384
2072008,1445,1.0,1.0,1.0,1.0,83.591,0.0,50.0,50.0,50.0,1.0,1.0,999.997,320.843,24.102,13.064,0.0,80.0,65.0,1.4,1604.938,1612.879,1909.816,651.409,65.219,50.699,69.251,61.687,62.576,1.383,2.092,0.227,70.521,56.429,17.547,16.407,23.772,27.592,117.403,74.564,116.393,45.307,59.057,45.048,-10.852,110.0,110.0,71.563,150.625,65.875,66.313,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,100.938,71.563,70.375,0.012,70.875,150.625,65.625,66.0,0.0,45.063,72.0,70.0,1000.0,500.0,0.208,499.0,80.0,73.75,0.022,72.063,150.625,65.688,65.625,0.0,40.0,72.0,70.0,1000.0,500.0,0.216,505.75,78.25,73.125,0.026,69.75,150.625,65.0,67.0,24.344,45.281,72.0,70.0,1000.0,500.0,0.211,501.5,95.625,71.813,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,532.0,529.0,533.5,303.25,530.0,528.5,527.5,0.568,-0.246,3.516,0.0,1.0,0.321,0.002,0.02,0.019,0.381
2072008,1446,1.0,1.0,1.0,1.0,83.483,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,322.014,24.081,13.122,0.0,80.0,65.0,1.4,1591.813,1622.789,1924.631,658.656,65.006,50.699,69.36,61.248,62.141,1.402,2.028,0.249,70.549,56.391,17.658,16.407,23.72,27.592,115.191,73.287,113.291,45.38,59.162,45.121,-10.852,110.0,110.0,71.688,150.625,65.875,66.313,0.0,24.328,72.0,70.0,1000.0,500.0,0.026,100.688,71.563,70.375,0.012,70.875,150.625,65.625,65.875,0.0,45.313,72.0,70.0,1000.0,500.0,0.207,498.0,79.813,73.625,0.022,72.25,150.625,65.625,65.625,0.0,41.375,72.0,70.0,1000.0,500.0,0.214,505.0,78.188,73.063,0.026,69.813,150.625,64.938,67.0,24.406,44.719,72.0,70.0,1000.0,500.0,0.215,506.0,95.75,72.0,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,532.0,529.0,533.5,303.25,529.5,528.5,528.0,1.092,-0.247,6.614,0.0,1.012,0.322,0.002,0.02,0.019,0.38
2072008,1447,1.0,1.0,1.0,1.0,83.429,0.0,50.0,50.0,50.0,1.0,1.0,999.997,320.843,24.081,13.049,0.0,80.0,65.0,1.4,1598.375,1611.464,1932.04,647.062,64.899,50.699,69.36,61.138,61.923,1.368,2.127,0.242,70.495,56.434,17.769,16.436,23.649,27.592,118.51,73.5,117.5,45.38,59.162,45.121,-10.852,110.0,110.0,71.688,150.625,65.625,66.188,0.0,24.25,72.0,70.0,1000.0,500.0,0.026,100.875,71.563,70.375,0.012,70.938,150.625,65.563,65.875,0.0,45.344,72.0,70.0,1000.0,500.0,0.208,498.5,79.688,73.75,0.022,72.063,150.625,65.563,65.563,0.0,42.25,72.0,70.0,1000.0,500.0,0.212,504.0,78.063,73.063,0.026,69.813,150.625,64.875,67.0,22.531,45.156,72.0,70.0,1000.0,500.0,0.212,502.25,95.813,72.438,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,532.0,528.5,533.5,303.25,530.0,528.5,528.0,0.54,-0.245,3.512,0.0,1.0,0.321,0.002,0.019,0.019,0.374
2072008,1448,1.0,1.0,1.0,1.0,83.35,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,317.33,24.102,13.078,0.0,80.0,65.0,1.4,1608.563,1597.319,1917.222,644.165,64.793,50.699,69.36,61.028,61.705,1.387,2.085,0.253,70.555,56.446,17.825,16.378,23.649,27.592,114.527,73.181,113.291,45.38,59.057,45.121,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,25.031,72.0,70.0,1000.0,500.0,0.023,95.063,71.563,70.375,0.012,70.875,150.625,65.5,65.875,0.0,45.156,72.0,70.0,1000.0,500.0,0.208,500.5,79.625,73.75,0.022,72.063,150.625,65.563,65.438,0.0,41.188,72.0,70.0,1000.0,500.0,0.212,505.0,78.188,73.063,0.026,69.75,150.625,64.75,67.0,24.547,45.125,72.0,70.0,1000.0,500.0,0.212,502.5,95.813,72.5,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,531.5,528.5,533.5,303.0,529.0,528.5,528.0,0.721,-0.248,4.307,0.0,1.001,0.317,0.002,0.019,0.019,0.373
2072008,1449,1.0,1.0,1.0,1.0,83.243,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,322.014,24.091,13.078,0.0,80.0,65.0,1.4,1610.375,1639.793,1933.893,680.413,64.686,50.699,69.36,60.918,61.597,1.333,2.095,0.246,70.592,56.43,17.825,16.35,23.61,27.485,119.911,73.287,118.608,45.38,59.057,45.121,-10.852,110.0,110.0,71.688,150.625,65.625,66.188,0.0,24.953,72.0,70.0,1000.0,500.0,0.024,98.688,71.563,70.375,0.012,70.938,150.625,65.5,65.75,0.0,44.375,72.0,70.0,1000.0,500.0,0.211,508.25,79.625,73.75,0.022,72.25,150.625,65.438,65.438,0.0,41.0,72.0,70.0,1000.0,500.0,0.221,516.5,78.063,73.063,0.026,69.75,150.625,64.625,66.75,22.672,44.469,72.0,70.0,1000.0,500.0,0.215,507.75,95.813,72.438,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,531.5,528.5,533.5,303.25,530.0,528.5,528.0,0.673,-0.248,4.531,0.0,1.029,0.322,0.002,0.019,0.019,0.374
2072008,1450,1.0,1.0,1.0,1.0,83.121,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,319.672,24.081,13.049,0.0,80.0,65.0,1.4,1610.5,1634.123,1915.37,661.556,64.58,50.592,69.468,60.808,61.488,1.429,2.095,0.242,70.532,56.409,17.853,16.378,23.597,27.378,114.896,73.181,113.808,45.453,59.057,45.121,-10.852,110.0,110.0,71.563,150.625,65.438,66.125,0.0,24.563,72.0,70.0,1000.0,500.0,0.026,101.125,71.563,70.375,0.012,70.875,150.625,65.5,65.75,0.0,44.75,72.0,70.0,1000.0,500.0,0.21,501.25,79.5,73.625,0.022,72.0,150.625,65.313,65.063,0.0,41.781,72.0,70.0,1000.0,500.0,0.212,504.5,77.938,73.125,0.026,69.75,150.625,64.625,66.688,24.719,44.563,72.0,70.0,1000.0,500.0,0.214,508.75,95.75,72.438,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,531.5,528.5,533.5,303.25,530.5,528.5,528.0,0.628,-0.318,3.788,0.0,1.027,0.32,0.002,0.019,0.018,0.43
2072008,1451,1.0,1.0,1.0,1.0,82.983,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,320.843,24.102,13.151,0.0,80.0,65.0,1.4,1610.5,1634.123,1922.778,678.962,64.473,50.484,69.468,60.808,61.379,1.417,2.095,0.249,70.45,56.472,17.853,16.35,23.837,27.271,120.501,73.394,118.977,45.453,59.057,45.121,-10.867,110.0,110.0,71.563,150.625,65.438,66.125,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,101.188,71.813,70.25,0.012,70.938,150.625,65.375,65.688,0.0,44.875,72.0,70.0,1000.0,500.0,0.208,500.0,79.438,73.625,0.022,72.0,150.625,65.188,65.313,0.0,41.313,72.0,70.0,1000.0,500.0,0.214,505.0,77.938,73.063,0.026,69.75,150.625,64.438,66.75,24.813,44.781,72.0,70.0,1000.0,500.0,0.212,506.75,95.813,72.5,0.136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,531.5,528.0,533.5,303.25,528.5,528.0,528.0,0.78,-0.321,5.301,0.0,1.026,0.321,0.003,0.019,0.019,0.461
2072008,1452,1.0,1.0,1.0,1.0,82.834,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,317.33,24.102,13.006,0.0,80.0,65.0,1.4,1613.063,1617.125,1926.483,654.308,64.366,50.484,69.468,60.699,61.379,1.402,2.109,0.242,70.434,56.343,17.88,16.35,24.089,27.271,115.854,73.713,114.768,45.38,59.162,45.121,-10.852,110.0,110.0,71.688,150.625,65.313,66.0,0.0,24.422,72.0,70.0,1000.0,500.0,0.026,100.75,71.563,70.25,0.012,70.938,150.625,65.25,65.563,0.0,44.688,72.0,70.0,1000.0,500.0,0.209,501.5,79.188,73.625,0.022,72.063,150.625,65.188,65.063,0.0,41.344,72.0,70.0,1000.0,500.0,0.212,504.25,77.938,73.063,0.026,69.75,150.625,64.313,67.0,24.891,45.781,72.0,70.0,1000.0,500.0,0.207,500.0,95.75,73.313,0.136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,531.5,528.0,533.5,303.25,529.0,528.5,528.0,0.621,-0.244,3.783,0.0,1.009,0.317,0.002,0.018,0.019,0.444
2072008,1453,1.0,1.0,1.0,1.0,82.73,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,322.014,24.102,13.02,0.0,80.0,65.0,1.4,1608.75,1617.125,1911.667,654.308,64.366,50.484,69.36,60.918,61.379,1.417,2.074,0.242,70.511,56.368,17.992,16.321,24.264,27.271,119.321,73.074,117.057,45.38,59.057,45.121,-10.852,110.0,110.0,71.688,150.625,65.313,66.0,0.0,24.359,72.0,70.0,1000.0,500.0,0.026,101.063,71.813,70.25,0.012,71.063,150.625,65.25,65.563,0.0,44.969,72.0,70.0,1000.0,500.0,0.208,498.75,79.188,73.625,0.022,72.0,150.625,65.188,65.063,0.0,41.719,72.0,70.0,1000.0,500.0,0.21,502.25,77.813,73.063,0.026,69.75,150.625,64.313,67.0,24.969,45.375,72.0,70.0,1000.0,500.0,0.209,504.0,95.813,73.563,0.136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,531.5,528.5,533.5,303.0,529.0,528.0,528.0,1.18,-0.247,7.878,0.0,1.025,0.322,0.003,0.018,0.018,0.44
2072008,1454,1.0,1.0,1.0,1.0,82.663,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,322.014,24.102,13.064,0.0,80.0,65.0,1.4,1607.75,1621.373,1919.074,663.006,64.473,50.592,69.468,61.467,61.597,1.387,2.127,0.253,70.477,56.376,17.936,16.321,24.439,27.378,116.444,74.351,115.285,45.38,59.057,45.194,-10.867,110.0,110.0,71.688,150.625,65.313,66.0,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,100.5,71.563,70.375,0.012,71.188,150.625,65.25,65.563,0.0,45.313,72.0,70.0,1000.0,500.0,0.206,496.5,79.125,73.625,0.022,72.25,150.625,65.188,65.063,0.0,42.344,72.0,70.0,1000.0,500.0,0.21,501.25,77.813,73.063,0.026,69.75,150.625,64.438,67.0,25.063,44.813,72.0,70.0,1000.0,500.0,0.213,506.5,95.813,73.625,0.136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,531.5,528.0,534.0,303.25,529.5,528.0,528.0,0.664,-0.178,4.036,0.0,1.009,0.322,0.002,0.018,0.018,0.439
2072008,1455,1.0,1.0,1.0,1.0,82.632,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,320.843,24.143,13.049,0.0,80.0,65.0,1.4,1594.125,1624.205,1926.483,668.806,64.58,50.592,69.468,61.797,61.814,1.421,2.109,0.238,70.532,56.527,17.797,16.263,24.64,27.378,116.002,74.458,113.956,45.453,59.057,45.267,-10.852,110.0,110.0,71.688,150.625,65.438,66.0,0.0,24.25,72.0,70.0,1000.0,500.0,0.026,101.063,71.813,70.375,0.012,71.063,150.625,65.375,65.563,0.0,44.063,72.0,70.0,1000.0,500.0,0.214,505.75,79.125,73.625,0.022,72.0,150.625,65.188,65.063,0.0,41.375,72.0,70.0,1000.0,500.0,0.215,507.0,77.625,73.063,0.026,69.75,150.625,64.625,67.063,25.156,44.344,72.0,70.0,1000.0,500.0,0.216,508.25,95.813,73.813,0.136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,531.0,528.0,533.5,303.25,528.5,528.0,528.0,1.189,-0.178,7.139,0.0,1.018,0.321,0.003,0.018,0.017,0.435
2072008,1456,1.0,1.0,1.0,1.0,82.676,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,319.672,24.081,13.049,0.0,80.0,65.0,1.4,1605.5,1597.319,1922.778,658.656,64.793,50.592,69.468,61.906,62.141,1.421,2.12,0.246,70.488,56.427,17.714,16.292,24.848,27.378,117.551,75.096,116.393,45.525,58.848,45.194,-10.867,110.0,110.0,71.688,150.625,65.438,65.938,0.0,24.641,72.0,70.0,1000.0,500.0,0.025,97.688,71.563,70.375,0.012,71.188,150.625,65.375,65.563,0.0,44.688,72.0,70.0,1000.0,500.0,0.208,500.25,79.0,73.625,0.022,72.0,150.625,65.438,65.063,0.0,41.781,72.0,70.0,1000.0,500.0,0.212,504.25,77.625,73.063,0.026,69.75,150.625,64.75,67.188,29.953,45.906,72.0,70.0,1000.0,500.0,0.205,499.75,96.0,73.813,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,531.0,528.0,533.5,303.5,529.0,528.0,528.0,0.657,-0.324,4.028,0.0,1.019,0.32,0.002,0.017,0.017,0.468
2072008,1457,1.0,1.0,1.0,1.0,82.696,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,320.843,24.133,13.122,0.0,80.0,65.0,1.4,1594.0,1602.975,1919.074,660.106,64.899,50.592,69.468,62.016,62.249,1.379,2.06,0.246,70.463,56.484,17.602,16.292,24.809,27.378,116.444,74.351,113.956,45.453,58.953,45.194,-10.867,110.0,110.0,71.688,150.625,65.438,66.0,0.0,25.047,72.0,70.0,1000.0,500.0,0.024,98.0,71.563,70.375,0.012,71.188,150.625,65.5,65.688,0.0,44.719,72.0,70.0,1000.0,500.0,0.209,499.25,78.875,73.625,0.022,72.0,150.625,65.438,65.313,0.0,42.063,72.0,70.0,1000.0,500.0,0.211,502.5,77.625,73.063,0.026,69.75,150.625,64.75,67.313,25.375,45.938,72.0,70.0,1000.0,500.0,0.206,499.0,96.0,74.063,0.155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,531.0,527.5,533.5,303.25,529.5,528.0,528.0,1.426,-0.252,8.676,0.0,1.008,0.321,0.002,0.017,0.017,0.494
2072008,1458,1.0,1.0,1.0,1.0,82.735,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,319.672,24.122,13.049,0.0,80.0,65.0,1.4,1604.0,1619.957,1924.631,655.757,65.006,50.592,69.576,62.126,62.467,1.368,2.07,0.253,70.474,56.39,17.463,16.263,24.53,27.271,118.583,74.884,117.427,45.525,58.953,45.194,-10.852,110.0,110.0,71.563,150.625,65.5,66.125,0.0,24.672,72.0,70.0,1000.0,500.0,0.025,100.375,71.563,70.375,0.012,71.375,150.625,65.5,65.563,0.0,44.656,72.0,70.0,1000.0,500.0,0.209,500.25,78.875,73.563,0.022,71.813,150.625,65.563,65.313,0.0,42.156,72.0,70.0,1000.0,500.0,0.211,502.5,77.563,73.063,0.026,69.75,150.625,64.875,67.375,30.172,45.813,72.0,70.0,1000.0,500.0,0.206,500.0,96.063,74.375,0.162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,531.0,528.0,533.5,303.25,530.0,527.5,528.0,0.638,-0.322,4.027,0.0,1.013,0.32,0.002,0.017,0.017,0.511
2072008,1459,1.0,1.0,1.0,1.0,82.735,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,324.356,24.081,13.078,0.0,80.0,65.0,1.4,1600.313,1624.205,1922.778,664.456,65.006,50.592,69.576,62.126,62.467,1.402,2.063,0.238,70.517,56.438,17.436,16.235,24.543,27.271,115.043,74.564,113.365,45.453,58.953,45.194,-10.852,110.0,110.0,71.563,150.625,65.5,66.0,0.0,24.609,72.0,70.0,1000.0,500.0,0.025,100.688,71.563,70.375,0.012,71.375,150.625,65.5,65.688,0.0,44.844,72.0,70.0,1000.0,500.0,0.208,499.5,78.813,73.563,0.022,71.813,150.625,65.563,65.438,0.0,42.0,72.0,70.0,1000.0,500.0,0.21,501.75,77.625,72.813,0.026,69.75,150.625,64.875,67.563,30.266,45.688,72.0,70.0,1000.0,500.0,0.207,500.25,96.063,74.938,0.162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,531.5,527.5,534.0,303.25,529.5,528.0,528.0,0.998,-0.251,5.841,0.0,1.014,0.324,0.002,0.017,0.018,0.498
2072008,1500,1.0,1.0,1.0,1.0,82.797,0.0,50.0,50.0,50.0,1.0,1.0,997.655,319.672,24.154,13.049,0.0,80.0,65.0,1.4,1600.313,1602.975,1911.667,652.858,65.113,50.592,69.576,62.236,62.576,1.394,2.113,0.249,70.49,56.386,17.324,16.263,24.297,27.271,119.911,75.203,118.534,45.453,59.057,45.267,-10.867,110.0,110.0,71.688,150.625,65.625,66.125,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,101.188,71.563,70.25,0.012,71.375,150.625,65.563,65.688,0.0,44.844,72.0,70.0,1000.0,500.0,0.208,500.0,78.625,73.563,0.022,71.688,150.625,65.563,65.438,0.0,41.688,72.0,70.0,1000.0,500.0,0.212,502.5,77.563,73.125,0.026,69.625,150.625,64.938,67.688,30.375,46.375,72.0,70.0,1000.0,500.0,0.204,493.75,96.25,75.063,0.162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,531.0,528.0,534.0,303.25,530.0,528.0,528.0,0.744,-0.178,4.801,0.0,0.998,0.32,0.002,0.016,0.017,0.499
2072008,1501,1.0,1.0,1.0,1.0,82.873,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,318.501,24.091,13.064,0.0,80.0,65.0,1.4,1597.313,1590.252,1913.519,647.062,65.219,50.592,69.576,62.236,62.576,1.383,1.971,0.231,70.51,56.409,17.269,16.206,23.953,27.164,115.191,74.884,113.956,45.453,58.848,45.267,-10.852,110.0,110.0,71.563,150.625,65.813,66.125,0.0,24.438,72.0,70.0,1000.0,500.0,0.026,100.813,71.563,70.375,0.012,71.188,150.625,65.5,65.75,0.0,44.906,72.0,70.0,1000.0,500.0,0.208,499.25,78.625,73.563,0.022,71.688,150.625,65.625,65.563,0.0,41.5,72.0,70.0,1000.0,500.0,0.21,502.0,77.438,73.063,0.026,69.75,150.625,64.938,67.75,30.5,46.313,72.0,70.0,1000.0,500.0,0.204,493.5,96.063,75.375,0.162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,531.0,528.0,533.5,303.25,529.5,528.0,528.0,0.738,-0.181,4.301,0.0,1.007,0.319,0.002,0.016,0.017,0.487
2072008,1502,1.0,1.0,1.0,1.0,82.91,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,318.501,24.122,13.006,0.0,80.0,65.0,1.4,1602.688,1610.049,1920.926,660.106,65.219,50.484,69.576,62.236,62.576,1.402,2.074,0.246,70.509,56.409,17.241,16.235,23.623,27.056,119.542,75.203,117.205,45.525,58.953,45.194,-10.852,110.0,110.0,71.688,150.625,65.813,66.125,0.0,24.375,72.0,70.0,1000.0,500.0,0.026,100.813,71.563,70.25,0.012,71.063,150.625,65.563,65.75,0.0,44.875,72.0,70.0,1000.0,500.0,0.208,500.5,78.5,73.563,0.022,71.5,150.625,65.625,65.563,0.0,40.813,72.0,70.0,1000.0,500.0,0.212,505.5,77.563,73.063,0.026,69.625,150.625,65.0,67.75,25.938,46.188,72.0,70.0,1000.0,500.0,0.205,494.75,96.313,75.438,0.162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,531.0,528.0,534.0,303.25,530.0,528.5,528.0,1.271,-0.321,8.138,0.0,1.001,0.319,0.002,0.016,0.017,0.492
2072008,1503,1.0,1.0,1.0,1.0,82.946,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,319.672,24.081,13.078,0.0,80.0,65.0,1.4,1604.563,1607.219,1920.926,654.308,65.219,50.484,69.468,62.126,62.685,1.433,1.996,0.249,70.532,56.41,17.185,16.206,23.402,27.056,116.002,74.884,114.768,45.598,58.953,45.267,-10.867,110.0,110.0,71.563,150.625,65.625,66.125,0.0,24.328,72.0,70.0,1000.0,500.0,0.026,100.813,71.563,70.375,0.012,70.938,150.625,65.563,65.75,0.0,45.031,72.0,70.0,1000.0,500.0,0.208,499.25,78.5,73.563,0.022,71.5,150.625,65.625,65.563,0.0,41.094,72.0,70.0,1000.0,500.0,0.21,501.75,77.375,73.063,0.026,69.625,150.625,65.0,67.875,30.734,46.188,72.0,70.0,1000.0,500.0,0.205,494.75,96.313,75.625,0.162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,531.5,528.0,534.0,303.25,530.0,528.5,528.0,0.723,-0.324,4.294,0.0,1.005,0.32,0.002,0.016,0.016,0.487
2072008,1504,1.0,1.0,1.0,1.0,82.988,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,320.843,24.102,12.933,0.0,80.0,65.0,1.4,1602.25,1611.464,1913.519,651.409,65.219,50.484,69.576,62.126,62.576,1.425,2.013,0.249,70.497,56.38,17.185,16.177,23.318,26.949,118.731,74.458,116.097,45.525,59.267,45.267,-10.852,110.0,110.0,71.688,150.625,65.813,66.125,0.0,24.281,72.0,70.0,1000.0,500.0,0.026,100.75,71.563,70.375,0.012,70.938,150.625,65.563,65.875,0.0,45.188,72.0,70.0,1000.0,500.0,0.208,498.5,78.438,73.563,0.022,71.5,150.625,65.688,65.563,0.0,41.0,72.0,70.0,1000.0,500.0,0.21,501.75,77.438,73.063,0.026,69.625,150.625,64.938,67.875,30.875,46.281,72.0,70.0,1000.0,500.0,0.205,493.75,96.375,75.875,0.199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,531.5,528.5,534.0,303.25,529.5,528.5,528.0,1.434,-0.243,9.167,0.0,1.012,0.321,0.002,0.016,0.017,0.593
2072008,1505,1.0,1.0,1.0,1.0,83.027,0.0,50.0,50.0,50.0,1.0,1.0,997.655,322.014,24.081,13.035,0.0,80.0,65.0,1.4,1603.625,1594.492,1911.667,638.371,65.219,50.484,69.576,62.126,62.576,1.41,2.109,0.246,70.439,56.382,17.213,16.119,23.344,26.949,116.813,74.884,115.728,45.525,59.057,45.267,-10.852,110.0,110.0,71.75,150.625,65.813,66.188,0.0,24.25,72.0,70.0,1000.0,500.0,0.026,100.625,71.563,70.375,0.012,70.875,150.625,65.625,65.875,0.0,44.969,72.0,70.0,1000.0,500.0,0.208,500.75,78.438,73.563,0.022,71.688,150.625,65.625,65.563,0.0,40.656,72.0,70.0,1000.0,500.0,0.211,503.25,77.375,73.125,0.026,69.625,150.625,65.0,68.188,31.0,46.156,72.0,70.0,1000.0,500.0,0.205,495.25,96.625,76.75,0.198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,531.5,528.0,534.0,303.25,529.5,528.5,528.0,0.623,-0.249,3.775,0.0,0.998,0.322,0.002,0.016,0.016,0.572
2072008,1506,1.0,1.0,1.0,1.0,83.066,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,319.672,24.091,13.035,0.0,80.0,65.0,1.4,1607.0,1604.39,1911.667,655.757,65.219,50.377,69.468,62.126,62.467,1.444,2.081,0.238,70.445,56.455,17.241,16.148,23.48,26.949,117.92,74.458,115.211,45.598,58.953,45.267,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,24.172,72.0,70.0,1000.0,500.0,0.026,100.625,71.813,70.375,0.012,70.875,150.625,65.563,65.875,0.0,45.094,72.0,70.0,1000.0,500.0,0.209,500.75,78.313,73.5,0.022,71.813,150.625,65.625,65.563,0.0,40.344,72.0,70.0,1000.0,500.0,0.212,504.25,77.375,73.063,0.026,69.625,150.625,65.0,68.188,26.438,45.844,72.0,70.0,1000.0,500.0,0.207,497.0,96.813,77.563,0.198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,531.5,528.5,534.0,303.25,529.5,528.5,528.0,1.502,-0.323,9.426,0.0,1.016,0.32,0.003,0.015,0.016,0.554
2072008,1507,1.0,1.0,1.0,1.0,83.105,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,322.014,24.06,13.035,0.0,80.0,65.0,1.4,1599.375,1600.147,1922.778,649.96,65.219,50.484,69.468,62.236,62.576,1.421,2.038,0.249,70.533,56.437,17.269,16.177,23.61,26.949,118.215,75.096,117.131,45.525,58.953,45.267,-10.852,110.0,110.0,71.688,150.625,65.875,66.125,0.0,25.141,72.0,70.0,1000.0,500.0,0.023,96.938,71.813,70.25,0.012,70.875,150.625,65.625,65.875,0.0,45.25,72.0,70.0,1000.0,500.0,0.208,499.5,78.313,73.563,0.022,71.688,150.625,65.688,65.563,0.0,40.281,72.0,70.0,1000.0,500.0,0.211,503.0,77.375,73.063,0.026,69.625,150.625,65.0,68.313,31.219,45.906,72.0,70.0,1000.0,500.0,0.207,496.5,96.875,77.688,0.198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,531.5,528.5,534.0,303.25,530.0,528.5,528.0,0.605,-0.25,3.767,0.0,1.013,0.322,0.003,0.015,0.016,0.552
2072008,1508,1.0,1.0,1.0,1.0,83.192,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,324.356,24.112,13.093,0.0,80.0,65.0,1.4,1601.063,1587.427,1922.778,629.683,65.326,50.484,69.576,62.126,62.467,1.398,2.12,0.26,70.548,56.496,17.241,16.206,23.694,27.056,115.191,74.458,113.291,45.525,59.057,45.267,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,24.641,72.0,70.0,1000.0,500.0,0.026,100.438,71.813,70.25,0.012,70.875,150.625,65.625,65.875,0.0,45.406,72.0,70.0,1000.0,500.0,0.208,498.75,78.313,73.563,0.022,71.688,150.625,65.625,65.625,0.0,41.219,72.0,70.0,1000.0,500.0,0.207,494.5,77.188,73.063,0.026,69.75,150.625,65.0,68.25,31.328,45.844,72.0,70.0,1000.0,500.0,0.208,497.0,96.875,77.75,0.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,531.5,528.5,534.0,303.25,529.5,529.0,528.0,1.125,-0.25,6.622,0.0,1.004,0.324,0.003,0.015,0.016,0.556
2072008,1509,1.0,1.0,1.0,1.0,83.234,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,322.014,24.154,13.049,0.0,80.0,65.0,1.4,1612.375,1595.906,1926.483,648.511,65.326,50.484,69.468,62.236,62.685,1.394,2.088,0.224,70.579,56.454,17.185,16.177,23.571,27.056,118.657,75.203,117.427,45.598,58.953,45.34,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,24.688,72.0,70.0,1000.0,500.0,0.025,100.25,71.813,70.25,0.012,70.75,150.625,65.625,65.875,0.0,44.813,72.0,70.0,1000.0,500.0,0.21,501.5,78.188,73.5,0.022,71.813,150.625,65.688,65.625,0.0,39.969,72.0,70.0,1000.0,500.0,0.214,504.75,77.375,73.063,0.026,69.75,150.625,65.25,68.313,26.734,45.469,72.0,70.0,1000.0,500.0,0.21,499.5,97.0,77.875,0.197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.0,528.5,534.0,303.25,531.0,529.0,528.0,0.684,-0.252,4.29,0.0,1.005,0.322,0.003,0.015,0.016,0.548
2072008,1510,1.0,1.0,1.0,1.0,83.295,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,319.672,24.122,13.035,0.0,80.0,65.0,1.4,1598.688,1595.906,1915.37,635.474,65.326,50.592,69.468,62.346,62.685,1.429,2.092,0.246,70.613,56.486,17.269,16.177,23.396,27.164,114.674,74.777,113.144,45.525,58.953,45.267,-10.852,110.0,110.0,71.563,150.625,65.875,66.313,0.0,24.547,72.0,70.0,1000.0,500.0,0.026,100.938,71.563,70.375,0.012,70.75,150.625,65.625,65.875,0.0,45.188,72.0,70.0,1000.0,500.0,0.208,499.25,78.063,73.5,0.022,71.813,150.625,65.688,65.625,0.0,40.156,72.0,70.0,1000.0,500.0,0.214,503.25,77.063,73.125,0.026,69.625,150.625,65.0,68.438,31.516,45.563,72.0,70.0,1000.0,500.0,0.21,499.5,97.188,77.938,0.198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,529.0,534.0,303.25,531.0,529.0,528.0,0.925,-0.25,5.336,0.0,1.004,0.32,0.002,0.015,0.015,0.554
2072008,1511,1.0,1.0,1.0,1.0,83.348,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,323.185,24.091,13.078,0.0,80.0,65.0,1.4,1597.438,1611.464,1928.335,652.858,65.326,50.592,69.468,62.455,62.685,1.398,2.145,0.253,70.733,56.497,17.324,16.148,23.227,27.271,119.763,75.096,118.165,45.598,58.953,45.34,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,24.609,72.0,70.0,1000.0,500.0,0.025,100.25,71.563,70.375,0.012,70.75,150.625,65.625,65.875,0.0,45.219,72.0,70.0,1000.0,500.0,0.207,499.0,78.063,73.5,0.022,71.813,150.625,65.688,65.625,0.0,40.031,72.0,70.0,1000.0,500.0,0.213,506.0,77.063,73.063,0.026,69.75,150.625,65.25,68.438,31.594,44.563,72.0,70.0,1000.0,500.0,0.214,508.5,97.25,77.938,0.205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,532.0,529.0,534.0,303.25,530.5,529.0,528.0,0.862,-0.253,5.557,0.0,1.023,0.323,0.002,0.015,0.015,0.575
2072008,1512,1.0,1.0,1.0,1.0,83.45,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,320.843,24.091,13.049,0.0,80.0,65.0,1.4,1599.063,1594.492,1919.074,658.656,65.433,50.699,69.468,62.346,62.685,1.41,2.113,0.246,70.692,56.481,17.158,16.148,23.052,27.271,114.896,74.777,113.661,45.598,59.057,45.267,-10.852,110.0,110.0,71.563,150.625,65.875,66.313,0.0,24.438,72.0,70.0,1000.0,500.0,0.026,101.063,71.563,70.25,0.012,70.563,150.625,65.875,66.0,0.0,45.188,72.0,70.0,1000.0,500.0,0.208,499.25,78.063,73.5,0.022,71.5,150.625,65.688,65.625,0.0,40.25,72.0,70.0,1000.0,500.0,0.211,504.25,77.063,73.063,0.026,69.625,150.625,65.0,68.438,31.688,45.844,72.0,70.0,1000.0,500.0,0.205,499.5,97.25,77.938,0.195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,532.0,529.0,534.0,303.25,530.0,529.0,528.0,0.742,-0.321,4.301,0.0,1.027,0.321,0.002,0.015,0.015,0.547
2072008,1513,1.0,1.0,1.0,1.0,83.462,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,319.672,24.112,13.049,0.0,80.0,65.0,1.4,1599.063,1602.975,1919.074,652.858,65.326,50.592,69.468,62.346,62.685,1.429,2.045,0.246,70.614,56.489,17.158,16.177,23.026,27.164,120.648,74.777,118.608,45.598,59.162,45.34,-10.852,110.0,110.0,71.688,150.625,65.875,66.313,0.0,24.359,72.0,70.0,1000.0,500.0,0.026,101.063,71.563,70.25,0.012,70.75,150.625,65.875,66.0,0.0,45.063,72.0,70.0,1000.0,500.0,0.21,500.25,77.938,73.5,0.022,71.313,150.625,65.688,65.688,0.0,40.281,72.0,70.0,1000.0,500.0,0.211,504.25,76.938,73.125,0.026,69.75,150.625,65.25,68.438,27.094,46.375,72.0,70.0,1000.0,500.0,0.205,494.0,97.5,77.938,0.196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,532.0,529.0,534.0,303.25,531.0,529.0,528.0,1.072,-0.248,7.098,0.0,1.007,0.32,0.002,0.014,0.014,0.557
2072008,1514,1.0,1.0,1.0,1.0,83.525,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,320.843,24.06,13.064,0.0,80.0,65.0,1.4,1599.313,1610.049,1907.964,645.613,65.326,50.592,69.468,62.236,62.685,1.387,2.099,0.26,70.613,56.427,17.13,16.148,22.923,27.164,115.412,74.671,114.178,45.598,59.267,45.34,-10.852,110.0,110.0,71.563,150.625,65.875,66.313,0.0,24.281,72.0,70.0,1000.0,500.0,0.026,100.938,71.563,70.25,0.012,70.563,150.625,65.875,66.0,0.0,45.188,72.0,70.0,1000.0,500.0,0.208,499.0,77.813,73.5,0.022,71.313,150.625,65.688,65.688,0.0,40.781,72.0,70.0,1000.0,500.0,0.207,501.25,77.063,73.125,0.026,69.75,150.625,65.0,68.563,27.172,46.188,72.0,70.0,1000.0,500.0,0.204,497.0,97.563,78.125,0.198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,532.5,529.0,534.0,303.25,530.5,529.0,528.0,0.729,-0.247,4.291,0.0,1.002,0.321,0.002,0.014,0.015,0.559
2072008,1515,1.0,1.0,1.0,1.0,83.583,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,322.014,24.102,13.064,0.0,80.0,65.0,1.4,1605.063,1621.373,1926.483,655.757,65.326,50.592,69.468,62.236,62.685,1.387,2.141,0.257,70.526,56.462,17.213,16.206,22.832,27.164,119.837,74.884,117.796,45.525,59.057,45.34,-10.867,110.0,110.0,71.688,150.625,66.0,66.313,0.0,24.234,72.0,70.0,1000.0,500.0,0.026,101.0,71.813,70.25,0.012,70.438,150.625,65.625,65.875,0.0,44.875,72.0,70.0,1000.0,500.0,0.21,501.5,77.813,73.5,0.022,71.188,150.625,65.938,65.625,0.0,41.063,72.0,70.0,1000.0,500.0,0.206,498.75,76.938,73.063,0.026,69.75,150.625,65.0,68.563,27.234,45.906,72.0,70.0,1000.0,500.0,0.204,499.0,97.813,78.125,0.195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,532.0,529.5,534.0,303.25,530.5,529.5,528.0,1.094,-0.179,7.101,0.0,1.008,0.322,0.003,0.014,0.015,0.558
2072008,1516,1.0,1.0,1.0,1.0,83.638,0.0,50.0,50.0,50.0,1.0,1.0,977.749,320.843,24.07,13.035,0.0,80.0,65.0,1.4,1610.75,1586.014,1907.964,632.579,65.326,50.592,69.468,62.236,62.685,1.375,2.056,0.246,70.496,56.376,17.158,16.177,22.787,27.164,116.592,75.096,115.728,45.598,59.057,45.34,-10.867,110.0,110.0,71.688,150.625,66.0,66.313,0.0,25.25,72.0,70.0,1000.0,500.0,0.023,94.125,71.813,70.25,0.012,70.438,150.625,65.625,66.0,0.0,44.75,72.0,70.0,1000.0,500.0,0.21,501.75,77.75,73.5,0.022,71.313,150.625,65.938,65.625,0.0,41.625,72.0,70.0,1000.0,500.0,0.202,495.0,76.938,73.063,0.026,69.75,150.625,65.25,68.563,27.313,46.25,72.0,70.0,1000.0,500.0,0.204,494.25,97.813,78.25,0.196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,532.5,529.5,534.0,303.25,530.5,529.5,528.0,0.501,-0.25,3.005,0.0,0.978,0.321,0.003,0.014,0.015,0.557
2072008,1517,1.0,1.0,1.0,1.0,83.693,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,320.843,24.102,13.093,0.0,80.0,65.0,1.4,1599.813,1600.147,1911.667,632.579,65.219,50.484,69.468,61.687,62.467,1.383,2.053,0.246,70.558,56.468,17.269,16.148,22.813,27.056,116.961,74.884,114.768,45.671,59.162,45.34,-10.852,110.0,110.0,71.563,150.625,65.875,66.313,0.0,24.891,72.0,70.0,1000.0,500.0,0.025,99.188,71.563,70.25,0.012,70.313,150.625,65.875,66.0,0.0,45.25,72.0,70.0,1000.0,500.0,0.207,498.75,77.75,73.5,0.022,71.313,150.625,65.688,65.625,0.0,41.719,72.0,70.0,1000.0,500.0,0.203,492.0,76.875,73.125,0.026,69.75,150.625,65.0,68.563,32.094,46.063,72.0,70.0,1000.0,500.0,0.205,495.75,97.875,78.313,0.192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,532.5,529.5,534.0,303.25,531.0,529.5,528.0,1.256,-0.321,7.636,0.0,1.002,0.321,0.002,0.014,0.014,0.546
2072008,1518,1.0,1.0,1.0,1.0,83.634,0.0,50.0,50.0,50.0,1.0,1.0,990.629,319.672,24.102,13.122,0.0,80.0,65.0,1.4,1603.375,1580.364,1911.667,635.474,65.006,50.484,69.36,61.028,62.141,1.372,2.088,0.249,70.541,56.43,17.408,16.177,22.832,27.164,116.961,73.713,116.097,45.598,59.162,45.34,-10.867,110.0,110.0,71.688,150.625,65.875,66.188,0.0,24.766,72.0,70.0,1000.0,500.0,0.025,100.188,71.813,70.25,0.012,70.313,150.625,65.625,66.0,0.0,44.0,72.0,70.0,1000.0,500.0,0.216,507.5,77.625,73.375,0.022,71.313,150.625,65.625,65.563,0.0,41.781,72.0,70.0,1000.0,500.0,0.203,491.75,76.875,72.813,0.026,69.75,150.625,64.938,68.563,32.188,45.969,72.0,70.0,1000.0,500.0,0.206,496.25,98.0,78.313,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,532.5,529.5,534.0,303.25,531.0,530.0,528.0,0.482,-0.25,3.009,0.0,0.991,0.32,0.003,0.014,0.015,0.578
2072008,1519,1.0,1.0,1.0,1.0,83.428,0.0,50.0,50.0,50.0,1.0,1.0,990.629,320.843,24.081,13.049,0.0,80.0,65.0,1.4,1610.75,1593.079,1920.926,636.922,64.686,50.484,69.36,60.589,61.705,1.36,2.099,0.238,70.557,56.499,17.602,16.206,22.923,27.164,116.666,72.755,114.325,45.598,59.057,45.34,-10.852,110.0,110.0,71.563,150.625,65.625,66.313,0.0,24.609,72.0,70.0,1000.0,500.0,0.026,100.875,71.563,70.375,0.012,70.313,150.625,65.563,65.875,0.0,45.094,72.0,70.0,1000.0,500.0,0.207,498.75,77.625,73.375,0.022,71.313,150.625,65.438,65.563,0.0,41.688,72.0,70.0,1000.0,500.0,0.203,493.25,76.875,73.063,0.026,69.625,150.625,64.75,68.313,32.281,45.813,72.0,70.0,1000.0,500.0,0.208,497.75,98.063,78.25,0.192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,532.5,529.5,534.0,303.25,531.5,530.0,528.0,1.284,-0.25,8.145,0.0,0.991,0.321,0.002,0.014,0.014,0.553
