DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,1520,1.0,1.0,1.0,1.0,83.261,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,323.185,24.081,13.078,0.0,80.0,65.0,1.4,1602.438,1607.219,1922.778,651.409,64.473,50.484,69.36,60.369,61.488,1.387,2.092,0.257,70.471,56.536,17.741,16.206,22.975,27.271,118.51,72.968,117.648,45.671,58.953,45.34,-10.852,110.0,110.0,71.563,150.625,65.625,66.125,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,101.125,71.813,70.25,0.012,70.25,150.625,65.5,65.75,0.0,44.844,72.0,70.0,1000.0,500.0,0.209,500.5,77.625,73.375,0.022,71.188,150.625,65.438,65.313,0.0,41.0,72.0,70.0,1000.0,500.0,0.207,499.25,76.75,73.063,0.026,69.625,150.625,64.438,68.25,32.406,45.719,72.0,70.0,1000.0,500.0,0.208,498.0,98.188,78.25,0.204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,532.5,530.0,534.0,303.0,531.0,529.5,528.0,0.456,-0.326,2.998,0.0,1.006,0.323,0.003,0.014,0.014,0.591
2072008,1521,1.0,1.0,1.0,1.0,83.113,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,320.843,24.081,13.107,0.0,80.0,65.0,1.4,1602.813,1602.975,1919.074,648.511,64.366,50.484,69.36,60.259,61.379,1.413,2.081,0.246,70.478,56.459,17.88,16.206,23.001,27.271,115.043,72.649,113.513,45.671,59.162,45.413,-10.852,110.0,110.0,71.563,150.625,65.438,66.125,0.0,24.438,72.0,70.0,1000.0,500.0,0.026,101.063,71.563,70.375,0.012,70.125,150.625,65.375,65.688,0.0,44.719,72.0,70.0,1000.0,500.0,0.21,500.25,77.625,73.375,0.022,71.063,150.625,65.188,65.313,0.0,41.188,72.0,70.0,1000.0,500.0,0.204,497.0,76.75,73.063,0.026,69.625,150.625,64.313,67.938,32.531,45.344,72.0,70.0,1000.0,500.0,0.211,501.0,98.375,78.125,0.204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.5,530.0,534.0,303.25,531.0,530.0,528.0,0.869,-0.251,5.326,0.0,1.006,0.321,0.002,0.014,0.014,0.6
2072008,1522,1.0,1.0,1.0,1.0,82.889,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,320.843,24.07,13.02,0.0,80.0,65.0,1.4,1602.813,1597.319,1919.074,665.906,64.153,50.484,69.251,60.369,61.053,1.41,2.088,0.238,70.575,56.429,17.88,16.235,23.111,27.378,119.69,72.755,118.387,45.743,59.162,45.413,-10.852,110.0,110.0,71.688,150.625,65.313,66.0,0.0,24.438,72.0,70.0,1000.0,500.0,0.026,100.75,71.563,70.25,0.012,70.125,150.625,65.25,65.563,0.0,44.75,72.0,70.0,1000.0,500.0,0.209,501.0,77.438,73.375,0.022,71.063,150.625,65.0,65.063,0.0,41.219,72.0,70.0,1000.0,500.0,0.204,497.25,76.563,72.813,0.026,69.5,150.625,64.25,67.938,36.313,44.531,72.0,70.0,1000.0,500.0,0.215,508.0,98.5,77.938,0.192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.0,530.0,534.0,303.25,530.0,530.0,528.0,0.668,-0.32,4.527,0.0,1.021,0.321,0.002,0.013,0.014,0.574
2072008,1523,1.0,1.0,1.0,1.0,82.736,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,323.185,24.091,13.035,0.0,80.0,65.0,1.4,1606.938,1618.541,1920.926,674.609,64.153,50.484,69.251,60.918,61.161,1.368,2.102,0.253,70.6,56.456,17.908,16.263,23.454,27.271,114.822,73.394,113.291,45.598,59.057,45.34,-10.852,110.0,110.0,71.563,150.625,65.313,66.0,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,100.938,71.563,70.25,0.012,70.125,150.625,65.25,65.563,0.0,44.656,72.0,70.0,1000.0,500.0,0.209,502.0,77.438,73.375,0.022,71.063,150.625,65.0,65.0,0.0,40.656,72.0,70.0,1000.0,500.0,0.208,502.0,76.75,73.063,0.026,69.5,150.625,64.25,67.938,36.469,44.469,72.0,70.0,1000.0,500.0,0.215,509.25,98.5,77.938,0.194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.0,530.0,534.0,303.25,531.5,530.0,528.0,0.89,-0.25,5.332,0.0,1.012,0.323,0.002,0.013,0.014,0.58
2072008,1524,1.0,1.0,1.0,1.0,82.713,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,319.672,24.091,12.991,0.0,80.0,65.0,1.4,1607.313,1602.975,1907.964,660.106,64.366,50.484,69.251,61.248,61.597,1.326,2.141,0.249,70.552,56.426,17.88,16.292,23.649,27.271,119.69,74.245,118.017,45.671,58.953,45.413,-10.852,110.0,110.0,71.563,150.625,65.313,66.0,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,100.813,71.563,70.375,0.012,70.125,150.625,65.25,65.563,0.0,44.813,72.0,70.0,1000.0,500.0,0.208,500.0,77.313,73.375,0.022,70.875,150.625,65.0,65.0,0.0,40.844,72.0,70.0,1000.0,500.0,0.207,500.75,76.563,73.063,0.026,69.5,150.625,64.313,67.938,36.625,45.656,72.0,70.0,1000.0,500.0,0.207,501.0,98.563,78.125,0.195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.0,530.0,534.0,303.25,531.5,530.5,528.0,0.887,-0.252,5.818,0.0,1.005,0.32,0.002,0.013,0.013,0.579
2072008,1525,1.0,1.0,1.0,1.0,82.708,0.0,50.0,50.0,50.0,1.0,1.0,999.997,320.843,24.102,13.093,0.0,80.0,65.0,1.4,1615.0,1578.952,1913.519,625.341,64.58,50.484,69.143,61.577,61.705,1.436,2.088,0.238,70.523,56.44,17.63,16.292,23.344,27.271,115.191,74.564,114.03,45.671,58.953,45.413,-10.852,110.0,110.0,71.563,150.625,65.438,65.938,0.0,24.844,72.0,70.0,1000.0,500.0,0.024,96.375,71.563,70.25,0.012,70.125,150.625,65.25,65.375,0.0,44.656,72.0,70.0,1000.0,500.0,0.21,500.5,77.313,73.375,0.022,70.875,150.625,65.188,65.0,0.0,41.531,72.0,70.0,1000.0,500.0,0.202,495.25,76.563,73.063,0.026,69.313,150.625,64.438,68.25,42.531,46.156,72.0,70.0,1000.0,500.0,0.205,495.25,98.688,78.563,0.282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,530.5,534.0,303.25,531.0,530.0,528.0,0.689,-0.254,4.045,0.0,1.0,0.321,0.002,0.013,0.013,0.824
2072008,1526,1.0,1.0,1.0,1.0,82.685,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,318.501,24.122,13.035,0.0,80.0,65.0,1.4,1600.125,1593.079,1915.37,638.371,64.686,50.377,69.143,61.687,61.923,1.44,1.982,0.253,70.588,56.482,17.602,16.321,23.188,27.164,120.28,74.351,118.165,45.671,58.953,45.34,-10.852,110.0,110.0,71.688,150.625,65.313,65.938,0.0,24.953,72.0,70.0,1000.0,500.0,0.024,98.625,71.563,70.25,0.012,70.0,150.625,65.375,65.563,1.05,45.0,72.0,70.0,1000.0,500.0,0.208,498.75,77.313,73.375,0.022,70.875,150.625,65.313,65.0,0.0,40.969,72.0,70.0,1000.0,500.0,0.209,496.5,76.563,73.063,0.026,69.313,150.625,64.625,68.688,42.719,46.344,72.0,70.0,1000.0,500.0,0.205,493.75,99.188,82.938,0.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,530.5,534.0,303.25,531.5,530.0,528.0,1.111,-0.325,7.363,0.0,1.009,0.319,0.002,0.013,0.013,0.774
2072008,1527,1.0,1.0,1.0,1.0,82.688,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,322.014,24.112,13.093,0.0,80.0,65.0,1.4,1606.813,1614.294,1909.816,660.106,64.793,50.377,69.143,61.797,62.032,1.425,2.056,0.257,70.523,56.445,17.463,16.292,23.052,27.164,116.149,74.564,115.064,45.743,59.057,45.413,-10.852,110.0,110.0,71.688,150.625,65.438,66.0,0.0,24.609,72.0,70.0,1000.0,500.0,0.026,100.875,71.563,70.25,0.012,70.0,150.625,65.375,65.563,4.836,44.563,72.0,70.0,1000.0,500.0,0.21,501.0,77.188,73.188,0.022,70.813,150.625,65.313,65.063,0.0,40.188,72.0,70.0,1000.0,500.0,0.214,502.75,76.5,73.063,0.026,69.5,150.625,64.625,69.0,37.188,46.156,72.0,70.0,1000.0,500.0,0.206,495.25,99.25,83.813,0.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,530.5,534.0,303.25,530.5,530.5,528.0,0.629,-0.325,3.781,0.0,1.011,0.322,0.002,0.013,0.013,0.673
2072008,1528,1.0,1.0,1.0,1.0,82.651,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,322.014,24.122,13.122,0.0,80.0,65.0,1.4,1596.313,1605.804,1917.222,660.106,64.793,50.377,69.143,61.906,62.141,1.429,2.12,0.253,70.498,56.384,17.519,16.292,22.962,27.164,119.69,74.351,117.279,45.598,58.953,45.413,-10.867,110.0,110.0,71.688,150.625,65.5,66.0,0.0,24.563,72.0,70.0,1000.0,500.0,0.026,100.813,71.813,70.25,0.012,70.0,150.625,65.375,65.563,1.073,44.781,72.0,70.0,1000.0,500.0,0.208,501.0,77.188,73.375,0.022,70.688,150.625,65.313,65.063,0.0,40.094,72.0,70.0,1000.0,500.0,0.214,504.0,76.563,73.063,0.026,69.625,150.625,64.75,69.125,33.688,45.5,72.0,70.0,1000.0,500.0,0.21,500.25,99.563,84.125,0.331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,530.5,534.0,303.25,531.0,530.5,528.0,1.283,-0.182,8.395,0.0,1.013,0.322,0.003,0.012,0.013,0.742
2072008,1529,1.0,1.0,1.0,1.0,82.73,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,317.33,24.102,13.049,0.0,80.0,65.0,1.4,1594.688,1624.205,1911.667,670.257,65.006,50.377,69.143,61.906,62.249,1.429,2.099,0.249,70.473,56.334,17.463,16.263,22.962,27.056,117.108,74.99,116.097,45.671,59.057,45.413,-10.867,110.0,110.0,71.563,150.625,65.438,66.0,0.0,24.5,72.0,70.0,1000.0,500.0,0.026,100.813,71.563,70.25,0.012,69.875,150.625,65.375,65.563,4.887,44.875,72.0,70.0,1000.0,500.0,0.208,499.5,77.125,73.375,0.022,70.625,150.625,65.438,65.313,0.0,40.031,72.0,70.0,1000.0,500.0,0.214,504.75,76.5,72.813,0.026,69.75,150.625,64.75,69.313,33.813,44.781,72.0,70.0,1000.0,500.0,0.215,505.5,99.75,84.188,0.317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,533.5,530.5,534.5,303.5,531.0,530.5,528.0,0.579,-0.252,3.52,0.0,1.009,0.317,0.002,0.012,0.014,0.716
2072008,1530,1.0,1.0,1.0,1.0,82.667,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,319.672,24.091,13.02,0.0,80.0,65.0,1.4,1601.813,1625.622,1917.222,658.656,64.899,50.377,69.143,61.906,62.249,1.36,2.117,0.253,70.433,56.345,17.436,16.235,22.884,27.056,116.002,74.458,113.734,45.743,59.162,45.413,-10.852,110.0,110.0,71.563,150.625,65.625,66.0,0.0,24.438,72.0,70.0,1000.0,500.0,0.026,100.813,71.813,70.25,0.012,70.0,150.625,65.5,65.688,4.93,44.781,72.0,70.0,1000.0,500.0,0.208,499.25,77.125,73.188,0.022,70.313,150.625,65.438,65.313,0.0,40.031,72.0,70.0,1000.0,500.0,0.213,506.0,76.5,73.063,0.026,69.625,150.625,64.75,69.313,33.938,44.781,72.0,70.0,1000.0,500.0,0.213,507.0,99.75,83.625,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.5,531.0,534.0,303.0,531.5,530.5,528.0,1.315,-0.32,7.896,0.0,1.005,0.32,0.003,0.013,0.013,0.585
2072008,1531,1.0,1.0,1.0,1.0,82.708,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,319.672,24.102,13.049,0.0,80.0,65.0,1.4,1599.125,1618.541,1917.222,657.207,65.006,50.377,69.143,62.016,62.358,1.375,1.992,0.246,70.408,56.267,17.436,16.235,22.8,27.056,118.215,75.096,117.131,45.671,59.057,45.413,-10.867,110.0,110.0,71.688,150.625,65.625,66.0,0.0,24.453,72.0,70.0,1000.0,500.0,0.025,100.313,71.813,70.25,0.012,69.75,150.625,65.375,65.688,8.758,45.344,72.0,70.0,1000.0,500.0,0.206,495.5,77.125,73.188,0.022,70.5,150.625,65.438,65.313,0.0,40.531,72.0,70.0,1000.0,500.0,0.21,502.75,76.375,73.063,0.026,69.625,150.625,64.875,69.313,37.719,45.125,72.0,70.0,1000.0,500.0,0.211,504.75,99.875,83.188,0.285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,531.0,534.0,303.5,531.0,530.5,528.0,0.606,-0.252,3.773,0.0,1.021,0.32,0.003,0.013,0.013,0.691
2072008,1532,1.0,1.0,1.0,1.0,82.709,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,319.672,24.081,13.02,0.0,80.0,65.0,1.4,1599.125,1600.147,1919.074,654.308,65.006,50.377,69.143,61.906,62.358,1.41,2.006,0.246,70.457,56.37,17.436,16.292,22.761,27.056,114.527,74.458,112.848,45.743,59.057,45.485,-10.852,110.0,110.0,71.563,150.625,65.625,66.125,0.0,24.422,72.0,70.0,1000.0,500.0,0.025,100.438,71.563,70.375,0.012,69.875,150.625,65.5,65.688,8.82,44.531,72.0,70.0,1000.0,500.0,0.21,500.75,77.063,73.188,0.022,70.625,150.625,65.563,65.313,0.0,41.75,72.0,70.0,1000.0,500.0,0.202,493.75,76.375,73.063,0.026,69.625,150.625,64.875,69.313,34.188,45.281,72.0,70.0,1000.0,500.0,0.21,503.75,99.875,83.188,0.305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,531.0,534.0,303.25,531.5,530.5,528.0,1.009,-0.252,5.846,0.0,1.004,0.32,0.002,0.012,0.013,0.739
2072008,1533,1.0,1.0,1.0,1.0,82.712,0.0,50.0,50.0,50.0,1.0,1.0,981.262,317.33,24.091,13.122,0.0,80.0,65.0,1.4,1601.188,1581.776,1900.559,639.819,65.006,50.377,69.143,61.906,62.358,1.349,2.053,0.253,70.516,56.358,17.436,16.321,22.774,27.164,118.878,74.884,117.574,45.743,59.057,45.413,-10.852,110.0,110.0,71.563,150.625,65.813,66.0,0.0,24.313,72.0,70.0,1000.0,500.0,0.026,100.813,71.813,70.25,0.012,69.75,150.625,65.5,65.688,8.883,44.156,72.0,70.0,1000.0,500.0,0.212,502.5,77.063,73.188,0.022,70.688,150.625,65.563,65.313,0.0,41.625,72.0,70.0,1000.0,500.0,0.204,492.5,76.375,73.063,0.026,69.625,150.625,64.875,69.313,34.313,46.313,72.0,70.0,1000.0,500.0,0.204,493.75,99.938,83.188,0.289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,531.0,534.0,303.0,531.0,530.5,528.0,0.714,-0.325,4.536,0.0,0.981,0.317,0.003,0.012,0.013,0.703
2072008,1534,1.0,1.0,1.0,1.0,82.714,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,319.672,24.102,13.049,0.0,80.0,65.0,1.4,1607.375,1587.427,1907.964,641.267,65.006,50.377,69.143,61.906,62.358,1.421,2.081,0.249,70.467,56.362,17.408,16.321,22.787,27.056,114.601,74.351,112.922,45.671,59.057,45.485,-10.852,110.0,110.0,71.563,150.625,65.5,66.125,0.0,24.203,72.0,70.0,1000.0,500.0,0.026,101.063,71.563,70.25,0.012,69.75,150.625,65.5,65.688,8.969,44.469,72.0,70.0,1000.0,500.0,0.209,500.75,77.063,73.188,0.022,70.625,150.625,65.563,65.438,0.0,41.594,72.0,70.0,1000.0,500.0,0.203,494.75,76.5,73.063,0.026,69.625,150.625,64.875,69.438,34.438,46.188,72.0,70.0,1000.0,500.0,0.205,495.0,100.188,83.188,0.304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,531.0,534.0,303.25,531.5,531.0,528.0,1.005,-0.181,5.851,0.0,1.001,0.32,0.002,0.012,0.013,0.75
2072008,1535,1.0,1.0,1.0,1.0,82.719,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,319.672,24.122,13.122,0.0,80.0,65.0,1.4,1603.813,1590.252,1900.559,634.026,65.006,50.27,69.143,61.906,62.358,1.421,2.085,0.246,70.405,56.373,17.408,16.263,22.761,27.056,119.69,74.777,118.387,45.743,59.162,45.485,-10.852,110.0,110.0,71.75,150.625,65.813,66.0,0.0,24.172,72.0,70.0,1000.0,500.0,0.026,101.0,71.563,70.25,0.012,69.75,150.625,65.5,65.688,9.047,44.688,72.0,70.0,1000.0,500.0,0.208,499.25,76.813,73.188,0.022,70.5,150.625,65.563,65.438,0.0,41.531,72.0,70.0,1000.0,500.0,0.202,495.25,76.375,73.063,0.026,69.625,150.625,64.875,69.438,34.563,45.969,72.0,70.0,1000.0,500.0,0.207,496.25,100.25,83.188,0.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.5,531.0,534.0,303.25,531.0,531.0,528.0,0.7,-0.252,4.537,0.0,1.011,0.32,0.002,0.012,0.013,0.654
2072008,1536,1.0,1.0,1.0,1.0,82.721,0.0,50.0,50.0,50.0,1.0,1.0,992.971,319.672,24.102,13.137,0.0,80.0,65.0,1.4,1601.75,1586.014,1902.41,619.552,65.006,50.377,69.143,61.906,62.249,1.413,2.085,0.26,70.365,56.362,17.519,16.292,22.936,27.056,114.674,74.351,113.218,45.743,59.162,45.413,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,25.453,72.0,70.0,1000.0,500.0,0.022,94.813,71.563,70.25,0.012,69.75,150.625,65.5,65.688,9.133,44.813,72.0,70.0,1000.0,500.0,0.208,500.0,76.813,73.188,0.022,70.5,150.625,65.563,65.438,0.0,41.531,72.0,70.0,1000.0,500.0,0.205,493.0,76.375,73.063,0.026,69.625,150.625,64.875,69.438,34.688,45.969,72.0,70.0,1000.0,500.0,0.207,496.25,100.375,83.188,0.272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,531.0,534.0,303.25,530.5,531.0,528.0,0.87,-0.323,5.073,0.0,0.993,0.32,0.002,0.012,0.013,0.679
2072008,1537,1.0,1.0,1.0,1.0,82.781,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,316.159,24.081,13.035,0.0,80.0,65.0,1.4,1601.938,1584.601,1898.708,631.131,65.113,50.377,69.143,62.016,62.358,1.425,2.031,0.257,70.486,56.416,17.547,16.292,22.884,27.056,119.395,74.99,117.944,45.743,59.162,45.485,-10.867,110.0,110.0,71.563,150.625,65.625,66.125,0.0,24.766,72.0,70.0,1000.0,500.0,0.025,100.0,71.563,70.25,0.012,69.75,150.625,65.563,65.75,9.227,45.031,72.0,70.0,1000.0,500.0,0.207,498.5,76.813,73.188,0.022,70.188,150.625,65.625,65.438,0.0,41.031,72.0,70.0,1000.0,500.0,0.209,497.0,76.25,73.063,0.026,69.75,150.625,64.938,69.563,34.813,46.063,72.0,70.0,1000.0,500.0,0.206,495.5,100.438,83.188,0.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.5,531.5,534.0,303.25,531.5,531.0,528.0,0.787,-0.251,5.044,0.0,1.002,0.316,0.002,0.012,0.012,0.749
2072008,1538,1.0,1.0,1.0,1.0,82.798,0.0,50.0,50.0,50.0,1.0,1.0,994.142,320.843,24.133,13.107,0.0,80.0,65.0,1.4,1609.438,1581.776,1911.667,620.999,65.113,50.377,69.143,62.016,62.358,1.417,2.106,0.242,70.459,56.367,17.463,16.292,22.774,27.164,114.896,74.564,113.661,45.743,59.162,45.485,-10.852,110.0,110.0,71.563,150.625,65.813,66.125,0.0,24.609,72.0,70.0,1000.0,500.0,0.026,100.875,71.813,70.25,0.012,69.875,150.625,65.563,65.75,5.523,45.219,72.0,70.0,1000.0,500.0,0.206,498.5,76.75,73.188,0.022,70.188,150.625,65.563,65.563,0.0,41.219,72.0,70.0,1000.0,500.0,0.206,495.25,76.25,73.063,0.026,69.625,150.625,64.938,69.438,34.906,45.906,72.0,70.0,1000.0,500.0,0.207,496.0,100.438,83.188,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,531.5,534.0,303.25,530.0,531.5,528.0,0.739,-0.252,4.309,0.0,0.994,0.321,0.003,0.011,0.012,0.726
2072008,1539,1.0,1.0,1.0,1.0,82.816,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,322.014,24.133,13.049,0.0,80.0,65.0,1.4,1619.125,1608.634,1917.222,655.757,65.113,50.377,69.143,62.016,62.467,1.398,2.106,0.235,70.486,56.392,17.38,16.321,22.709,27.164,120.28,74.777,118.313,45.743,59.057,45.485,-10.867,110.0,110.0,71.688,150.625,65.625,66.125,0.0,24.672,72.0,70.0,1000.0,500.0,0.025,100.375,71.563,70.375,0.012,69.75,150.625,65.563,65.75,9.383,44.031,72.0,70.0,1000.0,500.0,0.215,506.75,76.75,73.063,0.022,70.313,150.625,65.563,65.438,0.0,40.031,72.0,70.0,1000.0,500.0,0.213,506.25,76.25,73.063,0.026,69.625,150.625,64.938,69.438,35.031,45.844,72.0,70.0,1000.0,500.0,0.208,496.75,100.438,83.438,0.268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,531.0,534.0,303.25,532.0,531.5,528.0,1.043,-0.253,6.851,0.0,1.007,0.322,0.002,0.012,0.012,0.662
2072008,1540,1.0,1.0,1.0,1.0,82.843,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,320.843,24.081,13.064,0.0,80.0,65.0,1.4,1608.438,1602.975,1909.816,664.456,65.113,50.377,69.143,62.016,62.358,1.391,2.077,0.257,70.513,56.426,17.408,16.321,22.631,27.164,115.338,74.564,114.178,45.743,58.953,45.485,-10.852,110.0,110.0,71.688,150.625,65.625,66.125,0.0,24.594,72.0,70.0,1000.0,500.0,0.025,100.563,71.563,70.375,0.012,69.75,150.625,65.563,65.75,9.461,44.938,72.0,70.0,1000.0,500.0,0.208,498.75,76.75,73.188,0.022,70.313,150.625,65.625,65.438,0.0,40.0,72.0,70.0,1000.0,500.0,0.214,506.75,76.25,73.063,0.026,69.75,150.625,64.938,69.438,30.453,45.656,72.0,70.0,1000.0,500.0,0.208,497.75,100.75,83.438,0.285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,531.5,534.0,303.25,531.0,531.5,528.0,0.685,-0.255,4.038,0.0,1.004,0.321,0.002,0.011,0.012,0.716
2072008,1541,1.0,1.0,1.0,1.0,82.863,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,320.843,24.081,13.064,0.0,80.0,65.0,1.4,1608.438,1605.804,1919.074,654.308,65.113,50.377,69.034,62.016,62.358,1.425,1.989,0.242,70.491,56.457,17.324,16.35,22.527,27.164,120.132,74.564,117.796,45.743,58.953,45.485,-10.852,110.0,110.0,71.688,150.625,65.813,66.125,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,100.688,71.813,70.25,0.012,69.688,150.625,65.563,65.75,12.422,44.938,72.0,70.0,1000.0,500.0,0.208,499.5,76.688,73.188,0.022,70.313,150.625,65.625,65.563,0.0,40.594,72.0,70.0,1000.0,500.0,0.213,500.25,76.25,73.063,0.026,69.813,150.625,64.938,69.438,28.578,45.906,72.0,70.0,1000.0,500.0,0.207,496.25,100.75,83.563,0.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,531.5,534.0,303.25,531.0,531.5,528.0,1.234,-0.255,8.119,0.0,1.008,0.321,0.003,0.011,0.012,0.701
2072008,1542,1.0,1.0,1.0,1.0,82.79,0.0,50.0,50.0,50.0,1.0,1.0,996.484,320.843,24.133,13.107,0.0,80.0,65.0,1.4,1591.313,1612.879,1915.37,654.308,64.899,50.377,69.143,62.016,62.467,1.349,2.131,0.249,70.635,56.402,17.38,16.35,22.592,27.164,116.002,74.884,114.916,45.816,59.057,45.558,-10.852,110.0,110.0,71.75,150.625,65.813,66.125,0.0,24.469,72.0,70.0,1000.0,500.0,0.026,100.75,71.563,70.125,0.012,69.688,150.625,65.625,65.75,12.531,44.906,72.0,70.0,1000.0,500.0,0.209,499.25,76.688,73.063,0.022,70.313,150.625,65.625,65.563,0.0,39.969,72.0,70.0,1000.0,500.0,0.214,505.75,76.188,73.063,0.026,69.75,150.625,64.938,69.438,30.609,45.281,72.0,70.0,1000.0,500.0,0.211,501.0,100.75,83.188,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,531.5,534.0,303.25,531.0,531.0,528.0,0.637,-0.255,3.788,0.0,0.996,0.321,0.003,0.012,0.012,0.663
2072008,1543,1.0,1.0,1.0,1.0,82.903,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,322.014,24.122,13.064,0.0,80.0,65.0,1.4,1589.5,1639.793,1917.222,670.257,65.113,50.377,69.034,62.016,62.358,1.417,2.099,0.246,70.528,56.388,17.38,16.321,22.657,27.164,119.026,74.245,116.319,45.743,59.057,45.558,-10.867,110.0,110.0,71.563,150.625,65.813,66.125,0.0,24.313,72.0,70.0,1000.0,500.0,0.026,101.25,71.813,70.25,0.012,69.688,150.625,65.563,65.75,12.641,44.813,72.0,70.0,1000.0,500.0,0.209,500.0,76.688,73.063,0.022,70.313,150.625,65.625,65.563,0.0,39.969,72.0,70.0,1000.0,500.0,0.214,506.75,76.188,73.125,0.026,69.75,150.625,64.938,69.438,30.688,44.5,72.0,70.0,1000.0,500.0,0.215,509.25,100.75,83.0,0.262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,531.5,534.0,303.25,531.5,531.0,528.0,1.458,-0.182,9.428,0.0,1.027,0.322,0.003,0.012,0.012,0.675
2072008,1544,1.0,1.0,1.0,1.0,82.921,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,323.185,24.102,13.093,0.0,80.0,65.0,1.4,1597.313,1625.622,1913.519,664.456,65.113,50.27,69.034,62.016,62.358,1.421,2.092,0.242,70.632,56.538,17.297,16.321,22.67,27.056,117.624,74.884,116.393,45.743,59.162,45.485,-10.852,110.0,110.0,71.688,150.625,65.813,66.125,0.0,24.391,72.0,70.0,1000.0,500.0,0.025,100.313,71.563,70.25,0.012,69.563,150.625,65.563,65.75,16.547,45.031,72.0,70.0,1000.0,500.0,0.208,499.25,76.563,73.063,0.022,70.188,150.625,65.625,65.563,0.0,39.938,72.0,70.0,1000.0,500.0,0.214,507.0,76.188,73.063,0.026,69.75,150.625,64.938,69.563,30.781,44.719,72.0,70.0,1000.0,500.0,0.214,507.5,100.75,83.0,0.257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,531.5,534.0,303.25,532.0,531.5,528.0,0.694,-0.252,4.286,0.0,1.022,0.323,0.002,0.011,0.012,0.662
2072008,1545,1.0,1.0,1.0,1.0,82.949,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,322.014,24.122,13.049,0.0,80.0,65.0,1.4,1597.313,1621.373,1920.926,667.356,65.113,50.377,69.034,62.016,62.358,1.402,2.067,0.242,70.515,56.407,17.241,16.321,22.553,26.949,116.666,74.351,114.178,45.743,59.162,45.485,-10.852,110.0,110.0,71.563,150.625,65.813,66.125,0.0,24.375,72.0,70.0,1000.0,500.0,0.025,100.188,71.563,70.25,0.012,69.563,150.625,65.563,65.75,16.688,45.094,72.0,70.0,1000.0,500.0,0.208,498.5,76.563,73.063,0.022,70.188,150.625,65.625,65.563,0.0,40.094,72.0,70.0,1000.0,500.0,0.213,505.5,76.188,73.063,0.026,69.625,150.625,64.938,69.438,35.563,45.219,72.0,70.0,1000.0,500.0,0.21,503.5,100.813,83.0,0.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,531.5,534.5,303.25,530.5,531.5,528.0,1.418,-0.251,8.671,0.0,1.018,0.322,0.002,0.011,0.012,0.701
2072008,1546,1.0,1.0,1.0,1.0,82.969,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,318.501,24.175,13.006,0.0,80.0,65.0,1.4,1610.938,1621.373,1915.37,658.656,65.113,50.27,69.034,62.016,62.358,1.387,2.109,0.238,70.542,56.415,17.324,16.35,22.631,27.056,118.141,75.203,116.984,45.743,59.267,45.558,-10.867,110.0,110.0,71.563,150.625,65.813,66.188,0.0,24.281,72.0,70.0,1000.0,500.0,0.025,100.625,71.563,70.25,0.012,69.563,150.625,65.563,65.75,13.055,44.781,72.0,70.0,1000.0,500.0,0.21,501.5,76.563,73.063,0.022,70.0,150.625,65.625,65.563,0.0,40.5,72.0,70.0,1000.0,500.0,0.21,503.25,76.188,73.063,0.026,69.75,150.625,64.938,69.438,30.984,45.813,72.0,70.0,1000.0,500.0,0.206,500.25,100.75,83.0,0.255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.0,534.0,303.25,531.0,531.5,528.0,0.651,-0.178,4.04,0.0,1.014,0.319,0.002,0.011,0.012,0.657
2072008,1547,1.0,1.0,1.0,1.0,82.989,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,319.672,24.112,13.049,0.0,80.0,65.0,1.4,1612.75,1588.839,1904.261,636.922,65.113,50.27,69.034,61.906,62.249,1.33,2.031,0.246,70.511,56.396,17.297,16.35,22.657,26.949,115.043,74.245,113.07,45.743,59.372,45.558,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,24.344,72.0,70.0,1000.0,500.0,0.025,99.875,71.563,70.375,0.012,69.688,150.625,65.625,65.75,13.18,45.5,72.0,70.0,1000.0,500.0,0.204,497.75,76.563,73.063,0.022,70.0,150.625,65.625,65.438,0.0,41.313,72.0,70.0,1000.0,500.0,0.204,496.25,75.938,72.813,0.026,69.75,150.625,64.938,69.438,31.078,45.719,72.0,70.0,1000.0,500.0,0.206,499.5,100.75,83.0,0.266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.0,534.0,303.25,532.0,531.5,528.0,1.166,-0.177,6.877,0.0,1.004,0.32,0.002,0.011,0.012,0.686
2072008,1548,1.0,1.0,1.0,1.0,83.058,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,318.501,24.143,13.02,0.0,80.0,65.0,1.4,1619.938,1584.601,1907.964,626.788,65.219,50.27,69.034,62.016,62.467,1.421,2.01,0.246,70.502,56.404,17.38,16.321,22.605,27.056,119.173,75.203,117.796,45.743,59.267,45.558,-10.867,110.0,110.0,71.688,150.625,65.813,66.313,0.0,24.25,72.0,70.0,1000.0,500.0,0.025,100.375,71.563,70.25,0.012,69.688,150.625,65.563,65.875,13.305,44.938,72.0,70.0,1000.0,500.0,0.208,498.75,76.438,73.063,0.022,70.063,150.625,65.625,65.625,0.0,41.563,72.0,70.0,1000.0,500.0,0.203,495.0,75.938,72.813,0.026,69.625,150.625,64.938,69.438,35.875,45.969,72.0,70.0,1000.0,500.0,0.205,498.75,100.813,83.0,0.276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,532.0,534.0,303.25,531.0,531.5,528.0,0.756,-0.178,4.8,0.0,1.006,0.319,0.002,0.011,0.012,0.714
2072008,1549,1.0,1.0,1.0,1.0,83.033,0.0,50.0,50.0,50.0,1.0,1.0,988.287,319.672,24.122,13.093,0.0,80.0,65.0,1.4,1609.5,1586.014,1900.559,634.026,65.113,50.27,69.034,61.906,62.358,1.387,2.038,0.253,70.478,56.424,17.324,16.321,22.644,27.056,114.379,74.351,112.922,45.889,59.162,45.631,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,24.984,72.0,70.0,1000.0,500.0,0.023,95.188,71.563,70.25,0.012,69.563,150.625,65.625,65.75,17.203,44.781,72.0,70.0,1000.0,500.0,0.209,500.25,76.438,72.938,0.022,70.0,150.625,65.625,65.563,0.0,41.719,72.0,70.0,1000.0,500.0,0.204,492.5,76.188,73.063,0.026,69.625,150.625,64.938,69.438,36.0,46.25,72.0,70.0,1000.0,500.0,0.206,494.75,100.938,83.0,0.272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,534.0,303.25,531.5,531.5,528.0,0.878,-0.255,5.082,0.0,0.988,0.32,0.002,0.011,0.012,0.708
2072008,1550,1.0,1.0,1.0,1.0,83.053,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,318.501,24.102,13.02,0.0,80.0,65.0,1.4,1595.188,1581.776,1902.41,641.267,65.113,50.056,68.818,62.016,62.358,1.425,2.077,0.235,70.485,56.429,17.38,16.321,22.761,27.056,120.353,74.884,118.682,45.816,59.057,45.558,-10.867,110.0,110.0,71.563,150.625,65.813,66.188,0.0,24.813,72.0,70.0,1000.0,500.0,0.025,99.25,71.813,70.25,0.012,69.563,150.625,65.563,65.75,17.359,44.781,72.0,70.0,1000.0,500.0,0.209,501.0,76.438,72.938,0.022,69.938,150.625,65.625,65.563,2.627,41.156,72.0,70.0,1000.0,500.0,0.207,496.75,75.938,73.063,0.026,69.625,150.625,65.0,69.438,36.125,45.875,72.0,70.0,1000.0,500.0,0.207,497.0,101.125,83.0,0.261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.0,534.0,303.0,531.5,531.5,528.0,0.886,-0.254,5.813,0.0,1.001,0.319,0.003,0.011,0.011,0.687
2072008,1551,1.0,1.0,1.0,1.0,83.074,0.0,50.0,50.0,50.0,1.0,1.0,997.655,318.501,24.143,13.02,0.0,80.0,65.0,1.4,1593.938,1607.219,1913.519,641.267,65.113,50.27,69.034,61.906,62.358,1.413,2.088,0.249,70.529,56.408,17.324,16.321,22.618,27.056,114.601,74.351,113.365,45.889,59.057,45.558,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,24.578,72.0,70.0,1000.0,500.0,0.026,100.625,71.563,70.375,0.012,69.375,150.625,65.563,65.875,17.516,44.875,72.0,70.0,1000.0,500.0,0.208,500.25,76.438,72.938,0.022,70.0,150.625,65.625,65.563,0.0,40.531,72.0,70.0,1000.0,500.0,0.212,500.0,75.875,73.063,0.026,69.625,150.625,65.0,69.438,36.25,45.125,72.0,70.0,1000.0,500.0,0.213,502.75,101.313,83.188,0.269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,534.0,303.25,531.5,531.5,528.0,0.741,-0.327,4.314,0.0,0.998,0.319,0.002,0.011,0.011,0.708
2072008,1552,1.0,1.0,1.0,1.0,83.094,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,320.843,24.081,13.049,0.0,80.0,65.0,1.4,1593.125,1610.049,1913.519,648.511,65.113,50.27,69.034,62.016,62.358,1.368,2.117,0.26,70.728,56.457,17.297,16.321,22.553,27.164,120.427,74.671,118.682,45.089,59.162,44.975,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,24.641,72.0,70.0,1000.0,500.0,0.025,100.063,71.813,70.25,0.012,69.375,150.625,65.563,65.75,23.281,45.25,72.0,70.0,1000.0,500.0,0.207,497.75,76.563,72.938,0.033,69.938,150.625,65.625,65.563,0.0,40.094,72.0,70.0,1000.0,500.0,0.213,506.75,75.875,72.813,0.026,69.5,150.625,64.938,69.438,36.406,45.125,72.0,70.0,1000.0,500.0,0.213,503.0,101.5,83.188,0.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.0,534.0,303.25,531.5,532.0,528.0,0.918,-0.106,6.065,0.0,1.001,0.321,0.003,0.017,0.012,0.877
2072008,1553,1.0,1.0,1.0,1.0,83.113,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,323.185,24.06,13.02,0.0,80.0,65.0,1.4,1593.438,1629.872,1920.926,661.556,65.113,50.377,68.926,62.016,62.467,1.406,2.056,0.253,70.574,56.455,17.213,16.321,22.566,27.164,115.338,74.564,114.251,44.362,59.162,44.173,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,24.469,72.0,70.0,1000.0,500.0,0.026,100.813,71.563,70.25,0.012,69.375,150.625,65.563,65.75,23.469,44.844,72.0,70.0,1000.0,500.0,0.209,500.5,77.813,72.938,0.035,70.0,150.625,65.625,65.563,0.0,40.438,72.0,70.0,1000.0,500.0,0.211,503.5,75.875,72.813,0.026,69.625,150.625,64.938,69.688,36.531,44.969,72.0,70.0,1000.0,500.0,0.212,506.25,102.0,84.875,0.368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,532.0,534.0,303.25,531.5,531.5,528.0,0.641,-0.166,3.78,0.0,1.019,0.323,0.002,0.025,0.012,0.915
2072008,1554,1.0,1.0,1.0,1.0,83.133,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,320.843,24.133,13.035,0.0,80.0,65.0,1.4,1593.438,1631.289,1907.964,654.308,65.113,50.27,68.926,62.016,62.358,1.398,2.067,0.224,70.501,56.426,17.158,16.321,22.566,27.164,119.173,74.671,116.762,44.072,59.162,43.881,-10.852,110.0,110.0,71.688,150.625,65.875,66.188,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,100.5,71.813,70.125,0.012,69.375,150.625,65.563,65.875,23.688,45.25,72.0,70.0,1000.0,500.0,0.208,497.25,81.313,72.438,0.069,69.938,150.625,65.625,65.563,2.674,40.563,72.0,70.0,1000.0,500.0,0.209,502.75,75.875,73.063,0.026,69.625,150.625,64.938,69.688,36.656,45.406,72.0,70.0,1000.0,500.0,0.209,502.75,102.313,85.313,0.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.5,534.0,303.25,532.0,531.5,528.0,1.307,-0.165,8.401,0.0,1.018,0.321,0.003,0.089,0.011,0.743
2072008,1555,1.0,1.0,1.0,1.0,83.154,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,322.014,24.122,13.049,0.0,80.0,65.0,1.4,1607.125,1602.975,1907.964,635.474,65.113,50.27,68.926,61.906,62.358,1.402,2.12,0.257,70.537,56.426,17.185,16.292,22.463,27.056,116.076,74.777,115.064,43.854,59.057,43.662,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,100.875,71.563,70.25,0.012,69.375,150.625,65.563,66.0,23.891,44.625,72.0,70.0,1000.0,500.0,0.209,502.25,83.625,71.25,0.069,69.938,150.625,65.625,65.438,2.723,40.844,72.0,70.0,1000.0,500.0,0.207,501.25,75.875,72.813,0.026,69.625,150.625,65.0,69.875,36.781,45.75,72.0,70.0,1000.0,500.0,0.207,500.75,102.688,85.563,0.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.5,534.0,303.25,532.0,532.0,528.0,0.591,-0.165,3.528,0.0,1.014,0.322,0.002,0.125,0.012,0.78
2072008,1556,1.0,1.0,1.0,1.0,83.176,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,316.159,24.102,12.904,0.0,80.0,65.0,1.4,1612.563,1611.464,1902.41,638.371,65.113,50.27,69.034,61.906,62.249,1.379,2.117,0.242,70.425,56.347,17.185,16.292,22.398,26.949,119.763,74.351,117.279,43.854,59.162,43.517,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,24.328,72.0,70.0,1000.0,500.0,0.026,100.625,71.563,70.25,0.012,69.313,150.625,65.563,66.188,27.109,44.688,72.0,70.0,1000.0,500.0,0.209,501.0,87.375,69.5,0.069,69.938,150.625,65.625,65.438,2.748,41.031,72.0,70.0,1000.0,500.0,0.206,499.5,75.813,73.063,0.026,69.75,150.625,64.938,70.0,32.219,46.625,72.0,70.0,1000.0,500.0,0.203,492.5,103.188,85.875,0.275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,532.0,534.0,303.25,533.0,531.5,528.0,1.318,-0.284,8.642,0.0,1.007,0.316,0.002,0.18,0.01,0.691
2072008,1557,1.0,1.0,1.0,1.0,83.202,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,320.843,24.112,12.933,0.0,80.0,65.0,1.4,1606.375,1593.079,1909.816,657.207,65.113,50.27,69.034,61.906,62.249,1.425,2.102,0.246,70.444,56.384,17.213,16.292,22.385,27.056,116.666,74.884,115.581,43.708,59.057,43.444,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,24.234,72.0,70.0,1000.0,500.0,0.026,100.75,71.563,70.25,0.012,69.375,150.625,65.563,66.313,27.344,44.906,72.0,70.0,1000.0,500.0,0.208,499.5,92.625,68.625,0.069,69.938,150.625,65.625,65.563,0.0,41.0,72.0,70.0,1000.0,500.0,0.206,499.5,75.875,73.063,0.026,69.625,150.625,64.938,70.0,37.031,46.406,72.0,70.0,1000.0,500.0,0.203,495.25,103.5,85.875,0.323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.5,534.0,303.25,533.0,532.0,528.0,0.626,-0.222,3.78,0.0,1.012,0.321,0.002,0.241,0.011,0.826
2072008,1558,1.0,1.0,1.0,1.0,83.216,0.0,50.0,50.0,50.0,1.0,1.0,991.8,318.501,24.091,13.035,0.0,80.0,65.0,1.4,1591.813,1576.128,1906.113,628.235,65.113,50.27,69.034,61.906,62.249,1.375,2.117,0.242,70.423,56.33,17.213,16.263,22.45,27.056,117.551,74.458,114.842,43.418,59.162,43.298,-10.852,110.0,110.0,71.688,150.625,65.813,66.125,0.0,24.281,72.0,70.0,1000.0,500.0,0.025,100.188,71.563,70.25,0.012,69.313,150.625,65.563,66.563,27.563,45.344,72.0,70.0,1000.0,500.0,0.207,497.25,101.125,68.25,0.135,70.0,150.625,65.625,65.563,0.0,41.531,72.0,70.0,1000.0,500.0,0.203,495.75,75.813,72.813,0.026,69.5,150.625,64.938,70.125,37.188,46.531,72.0,70.0,1000.0,500.0,0.203,493.5,103.875,86.063,0.297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.5,534.0,303.25,532.5,532.0,528.0,1.514,-0.099,9.427,0.0,0.992,0.319,0.002,0.644,0.011,0.767
2072008,1559,1.0,1.0,1.0,1.0,83.236,0.0,50.0,50.0,50.0,1.0,1.0,999.997,319.672,24.122,13.02,0.0,80.0,65.0,1.4,1609.063,1600.147,1909.816,635.474,65.113,50.27,68.926,61.906,62.358,1.41,2.017,0.253,70.477,56.417,17.213,16.263,22.553,27.164,117.182,75.203,116.171,43.272,59.057,43.079,-10.852,110.0,110.0,71.688,150.625,65.813,66.125,0.0,24.25,72.0,70.0,1000.0,500.0,0.025,100.375,71.563,70.25,0.012,69.313,150.625,65.563,67.375,27.797,43.969,72.0,70.0,1000.0,500.0,0.216,507.0,105.5,69.25,0.135,69.688,150.625,65.625,65.563,11.297,41.156,72.0,70.0,1000.0,500.0,0.208,494.5,75.813,73.063,0.026,69.5,150.625,64.938,70.125,40.969,46.313,72.0,70.0,1000.0,500.0,0.203,495.25,104.25,86.313,0.325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,532.5,534.0,303.25,532.0,532.0,528.0,0.581,-0.159,3.523,0.0,1.0,0.32,0.002,0.709,0.01,0.845
2072008,1600,1.0,1.0,1.0,1.0,83.302,0.0,50.0,50.0,50.0,1.0,1.0,990.629,316.159,24.06,12.991,0.0,80.0,65.0,1.4,1599.563,1586.014,1896.857,628.235,65.219,50.27,68.926,62.016,62.467,1.417,1.978,0.227,70.403,56.387,17.241,16.263,22.644,27.271,116.076,74.458,113.587,43.054,59.162,42.86,-10.852,110.0,110.0,71.688,150.625,65.625,66.188,0.0,25.203,72.0,70.0,1000.0,500.0,0.023,94.0,71.563,70.25,0.012,69.313,150.625,65.625,68.0,25.031,44.594,72.0,70.0,1000.0,500.0,0.21,501.25,107.5,71.375,0.135,69.625,150.625,65.625,65.438,11.414,41.188,72.0,70.0,1000.0,500.0,0.207,495.5,75.813,72.813,0.026,69.625,150.625,64.938,70.125,37.5,46.438,72.0,70.0,1000.0,500.0,0.204,495.0,104.688,86.563,0.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,533.0,534.0,303.5,532.0,532.0,528.0,1.439,-0.156,8.654,0.0,0.991,0.316,0.002,0.707,0.011,0.915
2072008,1601,1.0,1.0,1.0,1.0,83.276,0.0,50.0,50.0,50.0,1.0,1.0,982.433,318.501,24.102,13.006,0.0,80.0,65.0,1.4,1596.375,1587.427,1904.261,628.235,65.113,50.27,69.034,62.016,62.358,1.353,2.074,0.242,70.397,56.342,17.213,16.206,22.501,27.164,118.51,75.096,117.427,42.981,59.057,42.787,-10.867,110.0,110.0,71.688,150.625,65.813,66.125,0.0,24.859,72.0,70.0,1000.0,500.0,0.025,99.125,71.563,70.25,0.012,69.375,150.625,65.563,68.313,25.234,44.438,72.0,70.0,1000.0,500.0,0.211,501.75,108.625,74.125,0.135,69.625,150.625,65.625,65.563,13.359,41.438,72.0,70.0,1000.0,500.0,0.206,494.0,75.813,72.813,0.026,69.5,150.625,64.938,70.188,37.625,46.406,72.0,70.0,1000.0,500.0,0.204,493.75,104.938,87.063,0.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,532.5,534.0,303.25,533.5,532.0,528.0,0.601,-0.157,3.769,0.0,0.982,0.319,0.002,0.675,0.011,0.85
2072008,1602,1.0,1.0,1.0,1.0,83.295,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,319.672,24.112,13.006,0.0,80.0,65.0,1.4,1596.375,1583.189,1902.41,622.446,65.113,50.377,69.034,62.016,62.358,1.417,2.063,0.253,70.429,56.354,17.158,16.292,22.385,27.164,114.601,74.351,112.848,42.909,59.057,42.715,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,24.641,72.0,70.0,1000.0,500.0,0.026,100.563,71.563,70.125,0.012,69.375,150.625,65.563,68.563,25.422,44.813,72.0,70.0,1000.0,500.0,0.208,499.75,108.938,76.0,0.127,69.625,150.625,65.625,65.563,13.484,41.625,72.0,70.0,1000.0,500.0,0.203,495.75,75.625,72.813,0.026,69.5,150.625,64.938,70.313,37.781,46.25,72.0,70.0,1000.0,500.0,0.205,494.25,105.25,87.125,0.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,532.5,534.0,303.25,533.5,532.0,528.0,1.05,-0.156,6.111,0.0,1.005,0.32,0.003,0.606,0.011,0.933
2072008,1603,1.0,1.0,1.0,1.0,83.318,0.0,50.0,50.0,50.0,1.0,1.0,987.116,318.501,24.122,12.977,0.0,80.0,65.0,1.4,1589.063,1591.666,1900.559,642.716,65.113,50.27,69.143,62.016,62.467,1.391,2.109,0.249,70.32,56.321,17.102,16.206,22.281,27.164,120.206,75.203,118.903,42.763,58.953,42.496,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,24.609,72.0,70.0,1000.0,500.0,0.026,100.438,71.563,70.25,0.012,69.563,150.625,65.625,68.625,19.984,44.75,72.0,70.0,1000.0,500.0,0.21,500.25,109.313,77.125,0.106,69.625,150.625,65.688,65.563,11.789,41.219,72.0,70.0,1000.0,500.0,0.207,494.5,75.813,73.063,0.026,69.5,150.625,64.938,70.313,41.563,46.063,72.0,70.0,1000.0,500.0,0.206,495.25,105.688,87.5,0.318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,533.0,534.0,303.25,533.0,532.0,528.0,0.698,-0.214,4.536,0.0,0.987,0.319,0.002,0.494,0.01,0.838
2072008,1604,1.0,1.0,1.0,1.0,83.34,0.0,50.0,50.0,50.0,1.0,1.0,987.116,319.672,24.07,13.078,0.0,80.0,65.0,1.4,1586.5,1569.072,1902.41,641.267,65.113,50.27,69.034,62.016,62.358,1.337,2.099,0.242,70.496,56.323,17.074,16.177,22.242,27.056,114.379,74.351,113.07,42.618,59.057,42.35,-10.852,110.0,110.0,71.688,150.625,65.875,66.188,0.0,24.547,72.0,70.0,1000.0,500.0,0.026,100.563,71.813,70.25,0.012,69.563,150.625,65.625,68.375,20.141,44.781,72.0,70.0,1000.0,500.0,0.208,500.25,109.25,77.625,0.102,69.688,150.625,65.625,65.563,13.727,41.281,72.0,70.0,1000.0,500.0,0.207,495.0,75.813,73.063,0.026,69.5,150.625,64.938,70.625,41.75,46.031,72.0,70.0,1000.0,500.0,0.206,496.0,106.063,87.625,0.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,532.5,534.0,303.25,532.5,532.5,528.0,0.787,-0.213,4.556,0.0,0.987,0.32,0.003,0.467,0.01,1.002
2072008,1605,1.0,1.0,1.0,1.0,83.36,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,319.672,24.164,12.977,0.0,80.0,65.0,1.4,1587.313,1611.464,1904.261,654.308,65.113,50.27,69.034,62.016,62.467,1.44,2.056,0.246,70.364,56.317,17.213,16.148,22.385,27.056,120.058,74.99,118.46,42.545,58.953,42.35,-10.867,110.0,110.0,71.563,150.625,65.625,66.188,0.0,24.516,72.0,70.0,1000.0,500.0,0.025,100.625,71.563,70.25,0.012,69.563,150.625,65.625,68.188,20.281,44.75,72.0,70.0,1000.0,500.0,0.208,501.0,109.25,77.75,0.073,69.688,150.625,65.625,65.563,13.836,40.563,72.0,70.0,1000.0,500.0,0.212,500.75,75.625,72.813,0.026,69.5,150.625,64.938,70.688,41.906,45.563,72.0,70.0,1000.0,500.0,0.209,499.25,106.313,89.063,0.385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,533.0,534.0,303.25,532.0,532.5,528.0,0.857,-0.154,5.573,0.0,1.009,0.32,0.002,0.333,0.011,0.963
2072008,1606,1.0,1.0,1.0,1.0,83.383,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,320.843,24.091,13.035,0.0,80.0,65.0,1.4,1587.5,1611.464,1904.261,648.511,65.113,50.27,69.143,61.906,62.358,1.383,2.124,0.246,70.429,56.363,17.13,16.206,22.385,26.949,114.601,74.564,113.218,42.473,59.162,42.204,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,100.813,71.563,70.25,0.012,69.688,150.625,65.563,68.0,16.625,44.906,72.0,70.0,1000.0,500.0,0.208,500.25,108.938,77.75,0.073,69.625,150.625,65.625,65.563,13.961,39.906,72.0,70.0,1000.0,500.0,0.214,506.0,75.813,72.813,0.026,69.5,150.625,64.938,70.813,42.063,45.031,72.0,70.0,1000.0,500.0,0.213,503.5,106.813,89.563,0.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,533.0,534.0,303.25,532.5,532.5,528.0,0.832,-0.21,4.817,0.0,1.005,0.321,0.002,0.33,0.011,1.065
2072008,1607,1.0,1.0,1.0,1.0,83.403,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,318.501,24.133,13.02,0.0,80.0,65.0,1.4,1587.875,1631.289,1915.37,661.556,65.113,50.27,69.034,62.016,62.358,1.387,2.06,0.242,70.403,56.324,17.158,16.148,22.359,26.949,120.575,74.564,118.682,43.345,59.057,43.006,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,24.422,72.0,70.0,1000.0,500.0,0.026,100.75,71.563,70.25,0.012,69.563,150.625,65.625,67.688,20.531,45.125,72.0,70.0,1000.0,500.0,0.208,498.75,108.938,77.813,0.073,69.5,150.625,65.563,65.563,18.0,40.0,72.0,70.0,1000.0,500.0,0.213,506.75,75.625,72.813,0.026,69.5,150.625,64.938,71.188,42.219,44.781,72.0,70.0,1000.0,500.0,0.215,505.25,107.25,90.75,0.435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,533.0,534.0,303.25,531.0,532.0,528.0,0.993,-0.281,6.593,0.0,1.013,0.319,0.002,0.329,0.011,1.04
2072008,1608,1.0,1.0,1.0,1.0,83.425,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,319.672,24.091,13.078,0.0,80.0,65.0,1.4,1596.563,1595.906,1907.964,661.556,65.113,50.27,69.143,61.906,62.358,1.356,2.109,0.249,70.445,56.312,17.102,16.148,22.437,26.949,115.191,74.564,114.178,43.636,58.953,43.371,-10.852,110.0,110.0,71.563,150.625,65.813,66.125,0.0,24.453,72.0,70.0,1000.0,500.0,0.025,100.438,71.563,70.25,0.012,69.563,150.625,65.625,67.563,20.688,45.031,72.0,70.0,1000.0,500.0,0.208,499.75,109.0,77.563,0.073,69.625,150.625,65.625,65.563,14.219,40.313,72.0,70.0,1000.0,500.0,0.211,505.0,75.625,72.813,0.026,69.5,150.625,65.0,71.313,42.375,45.563,72.0,70.0,1000.0,500.0,0.209,499.0,107.563,91.063,0.393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,533.0,534.0,303.25,531.0,532.5,528.0,0.601,-0.226,3.528,0.0,1.002,0.32,0.002,0.332,0.011,0.94
2072008,1609,1.0,1.0,1.0,1.0,83.445,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,319.672,24.112,13.049,0.0,80.0,65.0,1.4,1604.625,1610.049,1917.222,649.96,65.113,50.27,69.143,61.906,62.358,1.425,2.049,0.26,70.357,56.284,17.158,16.148,22.45,26.949,120.058,74.564,117.648,43.781,59.057,43.59,-10.867,110.0,110.0,71.563,150.625,65.875,66.188,0.0,24.359,72.0,70.0,1000.0,500.0,0.026,100.75,71.563,70.25,0.012,69.563,150.625,65.563,67.375,20.844,45.281,72.0,70.0,1000.0,500.0,0.208,498.5,109.0,77.0,0.073,69.625,150.625,65.563,65.563,14.344,40.094,72.0,70.0,1000.0,500.0,0.212,505.5,75.625,72.813,0.026,69.5,150.625,64.938,71.438,42.563,45.938,72.0,70.0,1000.0,500.0,0.207,496.25,107.813,91.25,0.413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,533.0,534.0,303.25,532.0,532.0,528.0,1.277,-0.163,8.387,0.0,1.008,0.32,0.002,0.338,0.011,0.991
