DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,1610,1.0,1.0,1.0,1.0,83.466,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,317.33,24.081,13.02,0.0,80.0,65.0,1.4,1604.625,1608.634,1913.519,635.474,65.113,50.377,69.251,61.906,62.358,1.394,2.127,0.246,70.484,56.302,17.158,16.177,22.307,26.842,115.559,74.884,114.547,43.854,58.848,43.662,-10.852,110.0,110.0,71.563,150.625,65.813,66.313,0.0,24.422,72.0,70.0,1000.0,500.0,0.025,100.25,71.563,70.25,0.012,69.563,150.625,65.625,67.5,20.984,44.719,72.0,70.0,1000.0,500.0,0.21,501.75,109.125,76.75,0.073,69.5,150.625,65.625,65.563,18.406,39.969,72.0,70.0,1000.0,500.0,0.213,507.0,75.625,72.813,0.026,69.5,150.625,64.938,71.5,42.719,46.063,72.0,70.0,1000.0,500.0,0.206,495.75,108.0,91.375,0.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,533.0,534.0,303.5,532.0,532.0,528.0,0.599,-0.167,3.522,0.0,1.004,0.317,0.002,0.342,0.011,1.04
2072008,1611,1.0,1.0,1.0,1.0,83.482,0.0,50.0,50.0,50.0,1.0,1.0,995.313,319.672,24.06,13.064,0.0,80.0,65.0,1.4,1600.25,1615.71,1911.667,647.062,65.113,50.27,69.143,61.906,62.249,1.429,2.045,0.231,70.401,56.346,17.213,16.148,22.236,26.842,119.837,74.351,117.5,43.926,58.953,43.662,-10.852,110.0,110.0,71.688,150.625,65.625,66.188,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,100.875,71.563,70.125,0.012,69.375,150.625,65.563,67.5,26.781,44.688,72.0,70.0,1000.0,500.0,0.21,501.75,109.313,76.563,0.085,69.438,150.625,65.625,65.563,21.328,40.625,72.0,70.0,1000.0,500.0,0.212,500.0,75.625,72.75,0.026,69.625,150.625,64.938,71.5,39.219,45.813,72.0,70.0,1000.0,500.0,0.207,497.25,108.438,91.625,0.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,533.0,534.0,303.25,532.0,532.5,528.0,1.236,-0.23,8.116,0.0,0.995,0.32,0.003,0.403,0.011,1.042
2072008,1612,1.0,1.0,1.0,1.0,83.506,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,319.672,24.081,13.078,0.0,80.0,65.0,1.4,1592.938,1604.39,1911.667,649.96,65.113,50.27,69.251,61.577,62.249,1.417,2.099,0.246,70.425,56.34,17.213,16.148,22.223,26.842,116.961,75.309,116.171,43.854,58.953,43.59,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,24.344,72.0,70.0,1000.0,500.0,0.025,100.188,71.813,70.25,0.012,69.375,150.625,65.563,67.563,26.969,45.188,72.0,70.0,1000.0,500.0,0.208,497.5,110.25,76.438,0.119,69.438,150.625,65.625,65.563,21.516,39.906,72.0,70.0,1000.0,500.0,0.214,507.0,75.938,72.813,0.039,69.625,150.625,64.875,71.5,39.344,45.938,72.0,70.0,1000.0,500.0,0.207,496.25,108.5,91.75,0.446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,533.0,534.0,303.25,532.5,532.5,528.0,0.457,-0.229,2.748,0.0,1.013,0.32,0.003,0.582,0.018,1.082
2072008,1613,1.0,1.0,1.0,1.0,83.361,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,318.501,24.091,13.035,0.0,80.0,65.0,1.4,1589.563,1600.147,1909.816,658.656,64.793,50.27,69.143,61.138,61.923,1.394,2.113,0.246,70.431,56.329,17.324,16.148,22.093,26.735,118.362,73.287,115.802,44.072,58.743,43.808,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,24.297,72.0,70.0,1000.0,500.0,0.025,100.438,71.813,70.25,0.012,69.375,150.625,65.563,68.063,30.188,45.125,72.0,70.0,1000.0,500.0,0.208,499.5,110.813,76.938,0.119,69.438,150.625,65.563,65.563,21.734,40.094,72.0,70.0,1000.0,500.0,0.214,504.25,77.438,72.438,0.039,69.625,150.625,64.875,71.5,39.469,46.0,72.0,70.0,1000.0,500.0,0.207,496.25,108.688,91.75,0.417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,533.0,534.0,303.5,531.5,532.5,528.0,1.368,-0.235,8.906,0.0,1.015,0.319,0.003,0.583,0.029,1.023
2072008,1614,1.0,1.0,1.0,1.0,83.275,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,317.33,24.07,13.064,0.0,80.0,65.0,1.4,1593.938,1617.125,1909.816,647.062,64.686,50.163,69.143,60.808,61.705,1.433,2.045,0.227,70.384,56.331,17.38,16.119,22.093,26.735,117.329,73.713,116.54,44.144,58.953,43.808,-10.867,110.0,110.0,71.563,150.625,65.625,66.188,0.0,24.188,72.0,70.0,1000.0,500.0,0.026,100.688,71.563,70.25,0.012,69.375,150.625,65.5,68.313,27.406,45.219,72.0,70.0,1000.0,500.0,0.208,499.0,111.375,77.313,0.119,69.438,150.625,65.438,65.438,21.922,40.5,72.0,70.0,1000.0,500.0,0.213,500.75,79.375,72.0,0.039,69.75,150.625,64.75,71.438,43.25,45.531,72.0,70.0,1000.0,500.0,0.209,498.75,109.0,91.75,0.431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,533.0,533.5,303.25,533.0,532.5,528.0,0.435,-0.296,2.743,0.0,1.009,0.317,0.002,0.587,0.042,1.077
2072008,1615,1.0,1.0,1.0,1.0,83.102,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,318.501,24.049,12.962,0.0,80.0,65.0,1.4,1586.813,1600.147,1913.519,654.308,64.473,50.163,69.143,60.589,61.488,1.413,2.102,0.246,70.382,56.326,17.547,16.148,22.08,26.735,116.813,72.968,114.399,44.144,58.848,43.881,-10.852,110.0,110.0,71.688,150.625,65.438,66.125,0.0,25.703,72.0,70.0,1000.0,500.0,0.021,92.25,71.563,70.25,0.012,69.313,150.625,65.375,68.375,30.625,45.25,72.0,70.0,1000.0,500.0,0.208,499.5,111.563,77.813,0.119,69.313,150.625,65.188,65.313,24.984,39.969,72.0,70.0,1000.0,500.0,0.214,505.5,80.563,71.563,0.039,69.625,150.625,64.438,71.438,39.75,45.156,72.0,70.0,1000.0,500.0,0.213,502.25,109.063,91.938,0.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,533.5,534.0,303.25,531.5,532.5,528.0,1.324,-0.232,8.388,0.0,1.005,0.319,0.002,0.581,0.051,1.061
2072008,1616,1.0,1.0,1.0,1.0,82.963,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,320.843,24.102,13.064,0.0,80.0,65.0,1.4,1594.563,1635.54,1919.074,676.06,64.366,50.163,69.143,60.589,61.27,1.353,2.124,0.238,70.433,56.267,17.602,16.177,22.028,26.735,118.731,73.5,117.87,44.29,58.953,43.954,-10.852,110.0,110.0,71.688,150.625,65.438,66.0,0.0,24.797,72.0,70.0,1000.0,500.0,0.025,99.688,71.563,70.125,0.012,69.375,150.625,65.375,68.375,30.813,44.063,72.0,70.0,1000.0,500.0,0.214,509.5,111.625,78.375,0.119,69.438,150.625,65.188,65.063,25.188,40.188,72.0,70.0,1000.0,500.0,0.212,504.75,81.375,71.063,0.057,69.625,150.625,64.313,71.313,39.875,44.719,72.0,70.0,1000.0,500.0,0.214,507.25,109.313,92.0,0.437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,533.5,534.0,303.25,531.0,532.5,528.0,0.459,-0.299,2.996,0.0,1.011,0.321,0.003,0.573,0.086,1.096
2072008,1617,1.0,1.0,1.0,1.0,82.793,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,317.33,24.081,13.006,0.0,80.0,65.0,1.4,1594.563,1625.622,1911.667,655.757,64.26,50.163,69.143,60.369,61.161,1.387,2.067,0.249,70.413,56.37,17.602,16.148,22.015,26.735,114.453,72.968,112.627,44.217,58.953,43.954,-10.852,110.0,110.0,71.563,150.625,65.313,66.125,0.0,24.656,72.0,70.0,1000.0,500.0,0.026,100.438,71.563,70.25,0.012,69.313,150.625,65.25,68.375,28.047,44.875,72.0,70.0,1000.0,500.0,0.21,500.25,111.938,78.5,0.119,69.313,150.625,65.0,65.313,25.406,40.469,72.0,70.0,1000.0,500.0,0.209,503.25,83.063,69.625,0.074,69.625,150.625,64.25,71.313,40.0,45.156,72.0,70.0,1000.0,500.0,0.211,504.25,109.375,92.0,0.429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,533.5,534.0,303.25,533.5,532.5,528.0,1.06,-0.232,6.358,0.0,1.014,0.317,0.002,0.576,0.145,1.079
2072008,1618,1.0,1.0,1.0,1.0,82.603,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,319.672,24.112,13.064,0.0,80.0,65.0,1.4,1612.625,1591.666,1907.964,649.96,64.153,50.163,69.143,60.699,61.161,1.394,2.134,0.238,70.43,56.317,17.658,16.148,21.989,26.628,119.026,73.394,117.722,44.29,58.848,43.954,-10.852,110.0,110.0,71.563,150.625,65.313,65.938,0.0,24.547,72.0,70.0,1000.0,500.0,0.026,100.875,71.563,70.125,0.012,69.375,150.625,65.063,68.375,28.25,45.063,72.0,70.0,1000.0,500.0,0.208,498.5,111.938,78.75,0.143,69.438,150.625,65.0,65.313,22.734,41.063,72.0,70.0,1000.0,500.0,0.206,500.0,88.25,68.25,0.078,69.5,150.625,64.25,71.313,43.781,45.969,72.0,70.0,1000.0,500.0,0.205,498.75,109.563,92.188,0.415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,533.5,534.0,303.25,532.0,532.5,528.0,0.689,-0.302,4.54,0.0,1.013,0.32,0.003,0.687,0.227,1.044
2072008,1619,1.0,1.0,1.0,1.0,82.506,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,319.672,24.07,13.049,0.0,80.0,65.0,1.4,1614.438,1598.733,1911.667,644.165,64.26,50.163,69.143,61.138,61.379,1.406,2.081,0.238,70.343,56.281,17.686,16.148,21.944,26.628,114.084,73.926,112.332,44.362,58.953,44.1,-10.852,110.0,110.0,71.563,150.625,65.313,65.938,0.0,24.594,72.0,70.0,1000.0,500.0,0.025,100.063,71.813,70.125,0.012,69.375,150.625,65.25,68.563,28.453,45.125,72.0,70.0,1000.0,500.0,0.209,497.75,112.125,78.938,0.14,69.438,150.625,65.0,65.563,25.797,40.906,72.0,70.0,1000.0,500.0,0.208,500.75,94.5,67.688,0.078,69.625,150.625,64.25,71.438,40.25,46.594,72.0,70.0,1000.0,500.0,0.203,493.0,109.688,92.313,0.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,533.5,534.0,303.25,531.5,533.0,528.0,1.05,-0.234,6.098,0.0,1.018,0.32,0.003,0.672,0.304,1.092
2072008,1620,1.0,1.0,1.0,1.0,82.449,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,319.672,24.143,13.049,0.0,80.0,65.0,1.4,1605.938,1617.125,1915.37,654.308,64.366,50.163,69.143,61.357,61.597,1.368,2.109,0.224,70.379,56.295,17.547,16.119,21.951,26.628,120.575,74.564,118.903,44.435,58.848,44.173,-10.867,110.0,110.0,71.563,150.625,65.313,65.938,0.0,24.594,72.0,70.0,1000.0,500.0,0.025,99.938,71.563,70.25,0.012,69.313,150.625,65.25,68.75,28.656,44.344,72.0,70.0,1000.0,500.0,0.213,504.75,112.25,79.125,0.142,69.313,150.625,65.188,65.688,26.0,40.281,72.0,70.0,1000.0,500.0,0.213,501.25,99.188,67.875,0.081,69.625,150.625,64.313,71.438,40.375,45.938,72.0,70.0,1000.0,500.0,0.204,498.5,109.75,92.438,0.414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,533.5,534.0,303.0,531.5,533.0,528.0,0.877,-0.237,5.826,0.0,1.012,0.32,0.002,0.681,0.368,1.038
2072008,1621,1.0,1.0,1.0,1.0,82.448,0.0,50.0,50.0,50.0,1.0,1.0,996.484,319.672,24.081,13.006,0.0,80.0,65.0,1.4,1602.5,1601.561,1909.816,649.96,64.58,50.163,69.143,61.467,61.705,1.417,2.117,0.249,70.423,56.307,17.519,16.119,22.041,26.628,114.158,73.819,112.922,44.435,58.953,44.1,-10.852,110.0,110.0,71.688,150.625,65.313,65.938,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,100.625,71.563,70.25,0.012,69.375,150.625,65.25,68.875,28.859,44.625,72.0,70.0,1000.0,500.0,0.208,500.75,112.25,79.5,0.145,69.313,150.625,65.0,66.063,26.203,40.594,72.0,70.0,1000.0,500.0,0.211,498.75,102.313,68.5,0.078,69.625,150.625,64.438,71.438,44.188,46.188,72.0,70.0,1000.0,500.0,0.204,495.0,110.0,92.5,0.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,533.0,534.0,303.25,531.5,532.5,528.0,0.738,-0.3,4.304,0.0,0.996,0.32,0.002,0.687,0.383,1.069
2072008,1622,1.0,1.0,1.0,1.0,82.369,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,318.501,24.081,13.049,0.0,80.0,65.0,1.4,1602.5,1611.464,1911.667,654.308,64.58,50.163,69.143,61.687,61.923,1.356,2.031,0.242,70.455,56.323,17.491,16.177,22.119,26.628,121.238,74.351,119.568,44.362,58.953,44.1,-10.852,110.0,110.0,71.563,150.625,65.313,65.938,0.0,24.5,72.0,70.0,1000.0,500.0,0.025,100.313,71.563,70.125,0.012,69.375,150.625,65.25,68.938,29.078,45.188,72.0,70.0,1000.0,500.0,0.208,497.0,112.625,79.75,0.146,69.438,150.625,65.188,66.25,23.547,40.156,72.0,70.0,1000.0,500.0,0.214,503.25,104.563,69.25,0.078,69.5,150.625,64.438,71.5,44.313,46.281,72.0,70.0,1000.0,500.0,0.206,493.5,110.0,92.5,0.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,533.5,534.0,303.25,532.5,533.0,528.0,0.858,-0.234,5.802,0.0,1.004,0.319,0.003,0.694,0.399,1.095
2072008,1623,1.0,1.0,1.0,1.0,82.357,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,319.672,24.049,13.035,0.0,80.0,65.0,1.4,1593.75,1604.39,1906.113,657.207,64.686,50.056,69.143,61.687,62.032,1.402,2.099,0.249,70.488,56.347,17.463,16.148,22.21,26.628,114.674,74.351,113.587,44.435,58.953,44.173,-10.852,110.0,110.0,71.563,150.625,65.313,65.75,0.0,24.391,72.0,70.0,1000.0,500.0,0.026,100.75,71.563,70.125,0.012,69.375,150.625,65.25,68.938,29.281,45.156,72.0,70.0,1000.0,500.0,0.208,498.0,112.688,80.0,0.141,69.438,150.625,65.188,66.563,23.75,40.0,72.0,70.0,1000.0,500.0,0.214,506.5,105.75,70.25,0.078,69.5,150.625,64.75,71.5,44.469,46.25,72.0,70.0,1000.0,500.0,0.204,494.0,110.313,92.625,0.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,533.5,534.0,303.25,532.5,533.0,528.0,0.648,-0.235,3.779,0.0,1.007,0.32,0.003,0.667,0.401,1.091
2072008,1624,1.0,1.0,1.0,1.0,82.355,0.0,50.0,50.0,50.0,1.0,1.0,995.313,319.672,24.112,13.064,0.0,80.0,65.0,1.4,1593.375,1594.492,1913.519,652.858,64.793,50.163,69.251,61.797,62.141,1.387,2.077,0.253,70.473,56.372,17.408,16.119,22.255,26.628,120.427,74.777,118.83,44.435,58.953,44.173,-10.867,110.0,110.0,71.563,150.625,65.438,66.0,0.0,24.453,72.0,70.0,1000.0,500.0,0.025,100.125,71.813,70.125,0.012,69.313,150.625,65.25,68.938,29.484,45.438,72.0,70.0,1000.0,500.0,0.207,496.25,112.563,80.125,0.149,69.438,150.625,65.313,66.625,23.938,40.25,72.0,70.0,1000.0,500.0,0.212,504.75,106.5,71.688,0.083,69.313,150.625,64.625,71.813,44.656,46.281,72.0,70.0,1000.0,500.0,0.205,493.75,110.313,93.063,0.482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,533.5,533.5,303.25,532.0,533.0,528.0,0.844,-0.236,5.557,0.0,0.995,0.32,0.003,0.699,0.419,1.204
2072008,1625,1.0,1.0,1.0,1.0,82.323,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,318.501,24.112,13.049,0.0,80.0,65.0,1.4,1598.75,1612.879,1915.37,661.556,64.793,50.163,69.251,61.797,62.141,1.394,2.06,0.249,70.402,56.332,17.324,16.148,22.145,26.521,114.896,74.671,113.808,44.435,58.953,44.173,-10.867,110.0,110.0,71.688,150.625,65.5,65.938,0.0,24.359,72.0,70.0,1000.0,500.0,0.026,100.563,71.813,70.125,0.012,69.375,150.625,65.375,68.938,29.672,45.469,72.0,70.0,1000.0,500.0,0.207,497.5,112.625,80.188,0.148,69.125,150.625,65.313,66.75,27.016,40.188,72.0,70.0,1000.0,500.0,0.212,505.5,107.625,73.063,0.109,69.5,150.625,64.75,71.875,50.563,46.188,72.0,70.0,1000.0,500.0,0.205,494.5,110.5,93.688,0.514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,533.5,534.0,303.25,532.0,533.0,528.0,0.652,-0.235,3.792,0.0,1.002,0.319,0.003,0.694,0.546,1.251
2072008,1626,1.0,1.0,1.0,1.0,82.348,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,319.672,24.091,12.991,0.0,80.0,65.0,1.4,1601.688,1622.789,1902.41,661.556,64.899,50.163,69.251,61.906,62.249,1.391,2.095,0.238,70.442,56.348,17.352,16.091,22.184,26.521,119.911,74.671,117.722,44.362,58.953,44.173,-10.867,110.0,110.0,71.563,150.625,65.438,66.0,0.0,24.313,72.0,70.0,1000.0,500.0,0.026,100.5,71.563,70.125,0.012,69.375,150.625,65.375,69.188,29.875,43.969,72.0,70.0,1000.0,500.0,0.216,508.75,112.875,80.313,0.143,69.313,150.625,65.313,67.125,27.234,40.688,72.0,70.0,1000.0,500.0,0.209,501.75,108.75,74.313,0.144,69.313,150.625,64.625,72.063,50.75,46.313,72.0,70.0,1000.0,500.0,0.204,492.75,110.813,94.313,0.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,533.5,534.0,303.5,532.0,533.0,528.0,1.166,-0.168,7.612,0.0,1.013,0.32,0.003,0.674,0.718,1.218
2072008,1627,1.0,1.0,1.0,1.0,82.332,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,316.159,24.081,13.064,0.0,80.0,65.0,1.4,1613.5,1586.014,1898.708,631.131,64.899,50.056,69.36,61.797,62.141,1.421,2.092,0.246,70.417,56.319,17.408,16.091,22.223,26.628,115.117,74.458,114.104,44.435,58.848,44.173,-10.852,110.0,110.0,71.563,150.625,65.5,66.0,0.0,24.297,72.0,70.0,1000.0,500.0,0.025,100.5,71.813,70.125,0.012,69.375,150.625,65.375,69.188,30.078,44.906,72.0,70.0,1000.0,500.0,0.208,501.0,112.938,80.188,0.152,69.438,150.625,65.438,67.563,24.563,41.094,72.0,70.0,1000.0,500.0,0.204,499.0,109.688,75.625,0.144,69.313,150.625,64.75,72.25,45.219,46.125,72.0,70.0,1000.0,500.0,0.205,495.0,110.938,94.563,0.502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,533.5,534.0,303.25,532.0,533.0,528.0,0.6,-0.237,3.526,0.0,1.007,0.316,0.003,0.72,0.71,1.19
2072008,1628,1.0,1.0,1.0,1.0,82.311,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,320.843,24.133,13.035,0.0,80.0,65.0,1.4,1608.5,1597.319,1909.816,635.474,64.899,50.163,69.36,61.797,62.249,1.417,2.053,0.246,70.464,56.405,17.408,16.119,22.268,26.628,120.501,74.245,118.165,44.435,58.848,44.173,-10.852,110.0,110.0,71.375,150.625,65.625,65.938,0.0,24.297,72.0,70.0,1000.0,500.0,0.025,100.375,71.563,70.125,0.012,69.313,150.625,65.375,69.188,30.281,45.156,72.0,70.0,1000.0,500.0,0.208,498.0,112.938,80.313,0.145,69.438,150.625,65.313,67.938,24.75,41.344,72.0,70.0,1000.0,500.0,0.204,496.75,110.188,76.875,0.144,69.5,150.625,64.75,72.375,45.375,46.125,72.0,70.0,1000.0,500.0,0.206,494.25,111.063,94.75,0.512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,533.5,534.0,303.25,531.5,533.0,528.0,1.219,-0.237,8.136,0.0,1.011,0.321,0.003,0.684,0.694,1.209
2072008,1629,1.0,1.0,1.0,1.0,82.296,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,319.672,24.102,13.02,0.0,80.0,65.0,1.4,1608.75,1590.252,1904.261,638.371,64.899,50.163,69.36,61.797,62.249,1.391,2.056,0.246,70.514,56.416,17.38,16.119,22.268,26.628,116.149,74.564,115.211,44.508,58.848,44.246,-10.852,110.0,110.0,71.563,150.625,65.5,65.938,0.0,24.328,72.0,70.0,1000.0,500.0,0.025,100.063,71.813,70.125,0.012,69.563,150.625,65.5,69.25,30.484,45.344,72.0,70.0,1000.0,500.0,0.208,497.25,112.938,80.5,0.177,69.5,150.625,65.438,68.125,22.188,41.5,72.0,70.0,1000.0,500.0,0.207,493.0,110.688,77.813,0.078,69.5,150.625,64.75,72.438,45.563,46.0,72.0,70.0,1000.0,500.0,0.206,495.0,111.188,94.875,0.509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,533.0,534.0,303.25,532.0,533.0,528.0,0.544,-0.238,3.267,0.0,1.002,0.32,0.003,0.831,0.371,1.202
2072008,1630,1.0,1.0,1.0,1.0,82.325,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,319.672,24.112,13.049,0.0,80.0,65.0,1.4,1607.438,1581.776,1911.667,632.579,65.006,50.27,69.468,61.906,62.249,1.455,2.024,0.253,70.575,56.363,17.324,16.091,22.158,26.628,119.911,74.458,117.279,44.508,59.057,44.246,-10.867,110.0,110.0,71.563,150.625,65.5,66.0,0.0,24.688,72.0,70.0,1000.0,500.0,0.025,97.0,71.813,70.125,0.012,69.375,150.625,65.5,69.438,30.688,44.938,72.0,70.0,1000.0,500.0,0.209,501.5,113.188,80.625,0.194,69.5,150.625,65.438,67.75,25.094,41.5,72.0,70.0,1000.0,500.0,0.205,493.75,110.188,78.438,0.078,69.5,150.625,64.75,72.438,45.781,45.656,72.0,70.0,1000.0,500.0,0.208,498.25,111.5,95.25,0.532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,533.5,534.0,303.25,531.5,533.0,528.0,1.396,-0.235,9.16,0.0,1.004,0.32,0.003,0.914,0.359,1.251
2072008,1631,1.0,1.0,1.0,1.0,82.323,0.0,50.0,50.0,50.0,1.0,1.0,991.8,317.33,24.102,13.02,0.0,80.0,65.0,1.4,1607.438,1602.975,1896.857,635.474,65.006,50.27,69.468,62.016,62.358,1.387,2.074,0.242,70.518,56.401,17.324,16.091,22.08,26.628,117.034,75.096,116.097,44.508,58.953,44.246,-10.852,110.0,110.0,71.563,150.625,65.625,66.125,0.0,24.984,72.0,70.0,1000.0,500.0,0.024,98.125,71.813,70.125,0.012,69.375,150.625,65.5,69.75,33.906,45.375,72.0,70.0,1000.0,500.0,0.208,498.75,113.313,81.438,0.166,69.5,150.625,65.438,67.438,25.266,41.438,72.0,70.0,1000.0,500.0,0.206,494.0,109.938,78.75,0.078,69.5,150.625,64.875,72.625,51.688,45.313,72.0,70.0,1000.0,500.0,0.211,500.25,111.563,95.375,0.536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,533.5,534.0,303.5,532.0,533.0,528.0,0.538,-0.236,3.263,0.0,0.992,0.317,0.003,0.765,0.352,1.256
2072008,1632,1.0,1.0,1.0,1.0,82.324,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,317.33,24.102,13.02,0.0,80.0,65.0,1.4,1590.0,1604.39,1913.519,651.409,65.006,50.27,69.468,62.016,62.358,1.436,2.088,0.264,70.59,56.465,17.269,16.091,22.08,26.628,117.403,74.351,114.768,44.508,58.848,44.246,-10.867,110.0,110.0,71.563,150.625,65.5,66.0,0.0,24.625,72.0,70.0,1000.0,500.0,0.026,100.625,71.563,70.25,0.012,69.375,150.625,65.5,69.813,31.109,45.25,72.0,70.0,1000.0,500.0,0.208,499.75,113.438,82.125,0.181,69.438,150.625,65.438,67.313,25.453,41.0,72.0,70.0,1000.0,500.0,0.208,497.25,109.688,78.25,0.08,69.5,150.625,64.875,72.625,46.125,44.938,72.0,70.0,1000.0,500.0,0.213,503.5,111.625,95.563,0.534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,533.5,533.5,303.5,532.0,533.0,528.0,1.475,-0.238,9.174,0.0,1.005,0.317,0.002,0.82,0.364,1.241
2072008,1633,1.0,1.0,1.0,1.0,82.327,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,322.014,24.112,13.107,0.0,80.0,65.0,1.4,1593.5,1629.872,1920.926,663.006,65.006,50.163,69.468,62.016,62.358,1.425,2.049,0.238,70.485,56.381,17.185,16.062,22.158,26.521,117.108,75.203,115.95,44.58,58.848,44.246,-10.852,110.0,110.0,71.563,150.625,65.625,66.0,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,101.125,71.563,70.25,0.012,69.375,150.625,65.5,69.813,31.313,45.156,72.0,70.0,1000.0,500.0,0.209,500.25,113.438,82.5,0.184,69.438,150.625,65.563,67.313,25.641,40.125,72.0,70.0,1000.0,500.0,0.215,504.0,110.0,77.625,0.109,69.5,150.625,64.875,72.625,46.313,44.844,72.0,70.0,1000.0,500.0,0.214,504.25,111.75,95.75,0.538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,533.5,534.0,303.25,532.5,533.0,528.0,0.666,-0.307,4.034,0.0,1.014,0.322,0.002,0.823,0.511,1.246
2072008,1634,1.0,1.0,1.0,1.0,82.33,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,322.014,24.091,13.035,0.0,80.0,65.0,1.4,1590.875,1629.872,1920.926,673.158,65.006,50.163,69.468,61.906,62.249,1.413,2.117,0.257,70.601,56.488,17.213,16.033,22.093,26.521,116.666,74.351,114.178,44.653,58.848,44.319,-10.852,110.0,110.0,71.563,150.625,65.625,66.125,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,100.625,71.563,70.125,0.012,69.375,150.625,65.5,70.0,31.516,45.563,72.0,70.0,1000.0,500.0,0.208,497.5,113.563,82.938,0.184,69.438,150.625,65.563,67.375,25.844,40.594,72.0,70.0,1000.0,500.0,0.213,500.5,110.688,77.438,0.109,69.5,150.625,64.938,72.875,46.469,44.781,72.0,70.0,1000.0,500.0,0.215,505.25,111.75,95.875,0.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,533.5,534.0,303.25,531.5,533.0,528.0,1.416,-0.307,8.66,0.0,1.027,0.322,0.003,0.815,0.525,1.302
2072008,1635,1.0,1.0,1.0,1.0,82.331,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,322.014,24.112,13.006,0.0,80.0,65.0,1.4,1592.688,1632.706,1924.631,667.356,65.006,50.27,69.468,61.906,62.249,1.406,2.124,0.253,70.616,56.51,17.269,16.062,22.067,26.521,118.731,74.671,117.796,44.58,58.848,44.319,-10.852,110.0,110.0,71.688,150.625,65.625,66.125,0.0,24.531,72.0,70.0,1000.0,500.0,0.025,100.313,71.563,70.125,0.012,69.375,150.625,65.5,70.125,31.719,45.313,72.0,70.0,1000.0,500.0,0.208,500.0,113.75,83.188,0.191,69.313,150.625,65.563,67.563,28.906,39.969,72.0,70.0,1000.0,500.0,0.215,505.0,110.938,77.625,0.109,69.5,150.625,64.938,72.938,46.625,44.844,72.0,70.0,1000.0,500.0,0.212,506.5,112.063,95.938,0.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,533.5,534.0,303.25,532.5,532.5,528.0,0.512,-0.238,3.255,0.0,1.002,0.322,0.003,0.844,0.526,1.26
2072008,1636,1.0,1.0,1.0,1.0,82.335,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,322.014,24.06,12.991,0.0,80.0,65.0,1.4,1593.625,1611.464,1920.926,664.456,65.006,50.27,69.468,61.906,62.249,1.402,2.063,0.257,70.634,56.512,17.297,16.033,22.158,26.521,115.338,74.351,113.07,44.653,58.953,44.392,-10.852,110.0,110.0,71.563,150.625,65.625,66.125,0.0,24.422,72.0,70.0,1000.0,500.0,0.026,100.688,71.563,70.25,0.012,69.375,150.625,65.5,70.375,26.313,45.5,72.0,70.0,1000.0,500.0,0.208,498.0,113.75,83.5,0.192,69.438,150.625,65.563,67.563,26.25,40.063,72.0,70.0,1000.0,500.0,0.214,504.0,111.188,78.063,0.109,69.5,150.625,64.875,72.938,46.781,45.25,72.0,70.0,1000.0,500.0,0.21,504.75,112.188,96.063,0.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,533.0,534.0,303.25,533.0,533.0,528.0,1.331,-0.237,7.888,0.0,1.021,0.322,0.002,0.84,0.523,1.26
2072008,1637,1.0,1.0,1.0,1.0,82.39,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,323.185,24.122,12.977,0.0,80.0,65.0,1.4,1598.813,1635.54,1915.37,657.207,65.113,50.27,69.576,61.906,62.358,1.406,2.117,0.264,70.702,56.557,17.241,16.033,22.171,26.521,118.657,75.203,117.574,44.508,58.848,44.246,-10.852,110.0,110.0,71.563,150.625,65.813,66.125,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,100.563,71.563,70.125,0.012,69.563,150.625,65.5,70.375,32.094,45.156,72.0,70.0,1000.0,500.0,0.208,499.0,113.875,83.625,0.191,69.313,150.625,65.563,67.563,26.453,39.906,72.0,70.0,1000.0,500.0,0.214,507.5,111.438,78.438,0.109,69.5,150.625,64.938,72.938,46.969,45.0,72.0,70.0,1000.0,500.0,0.212,506.25,112.188,96.125,0.539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,533.5,534.0,303.25,532.0,533.0,528.0,0.601,-0.237,3.772,0.0,1.02,0.323,0.003,0.836,0.521,1.253
2072008,1638,1.0,1.0,1.0,1.0,82.355,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,319.672,24.133,13.137,0.0,80.0,65.0,1.4,1601.875,1602.975,1915.37,647.062,65.006,50.377,69.685,62.016,62.358,1.406,2.102,0.242,70.604,56.481,17.269,16.033,22.119,26.521,114.306,74.458,112.479,44.58,58.953,44.319,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,100.563,71.813,70.125,0.012,69.563,150.625,65.563,70.375,26.641,45.125,72.0,70.0,1000.0,500.0,0.208,499.25,113.75,83.75,0.185,69.438,150.625,65.563,67.875,26.641,40.531,72.0,70.0,1000.0,500.0,0.213,501.0,111.5,78.5,0.109,69.625,150.625,64.938,72.938,47.094,46.156,72.0,70.0,1000.0,500.0,0.204,497.75,112.25,96.125,0.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,533.5,534.0,303.25,532.0,533.0,528.0,1.106,-0.239,6.375,0.0,1.014,0.32,0.003,0.803,0.521,1.206
2072008,1639,1.0,1.0,1.0,1.0,82.413,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,318.501,24.143,12.991,0.0,80.0,65.0,1.4,1601.875,1618.541,1906.113,639.819,65.113,50.27,69.576,62.016,62.358,1.387,2.12,0.249,70.527,56.43,17.241,16.004,22.119,26.521,120.353,74.99,118.977,44.653,58.953,44.392,-10.867,110.0,110.0,71.563,150.625,65.625,66.125,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,100.688,71.563,70.125,0.012,69.563,150.625,65.563,70.375,26.797,45.469,72.0,70.0,1000.0,500.0,0.208,497.0,113.75,83.75,0.181,69.5,150.625,65.625,67.875,24.078,40.406,72.0,70.0,1000.0,500.0,0.214,501.5,111.688,78.875,0.109,69.625,150.625,64.875,73.0,47.25,45.844,72.0,70.0,1000.0,500.0,0.206,500.0,112.313,96.125,0.549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,533.5,534.0,303.25,533.5,533.0,528.0,0.732,-0.237,4.795,0.0,1.014,0.319,0.003,0.785,0.518,1.286
2072008,1640,1.0,1.0,1.0,1.0,82.433,0.0,50.0,50.0,50.0,1.0,1.0,1033.955,320.843,24.081,13.064,0.0,80.0,65.0,1.4,1599.688,1629.872,1915.37,651.409,65.113,50.27,69.576,61.906,62.358,1.402,2.106,0.249,70.572,56.398,17.324,16.033,22.184,26.628,114.084,74.245,112.627,44.508,58.743,44.319,-10.852,110.0,110.0,71.563,150.625,65.813,66.0,0.0,24.375,72.0,70.0,1000.0,500.0,0.025,100.0,71.438,70.125,0.012,69.563,150.625,65.375,70.375,26.938,45.188,72.0,70.0,1000.0,500.0,0.206,501.25,113.875,83.813,0.181,69.5,150.625,65.563,67.875,24.25,39.813,72.0,70.0,1000.0,500.0,0.214,506.75,111.813,79.0,0.109,69.625,150.625,64.938,73.0,47.406,45.344,72.0,70.0,1000.0,500.0,0.209,503.25,112.563,96.375,0.543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,533.0,534.0,303.25,531.5,533.0,528.0,0.881,-0.173,5.073,0.0,1.034,0.321,0.002,0.787,0.518,1.272
2072008,1641,1.0,1.0,1.0,1.0,82.45,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,320.843,24.081,13.064,0.0,80.0,65.0,1.4,1603.563,1627.038,1926.483,671.707,65.113,50.377,69.576,62.016,62.358,1.406,2.102,0.246,70.557,56.448,17.297,16.062,22.281,26.628,120.722,74.99,119.051,44.653,58.848,44.392,-10.852,110.0,110.0,71.563,150.625,65.813,66.125,0.0,24.266,72.0,70.0,1000.0,500.0,0.026,100.688,71.563,70.125,0.012,69.563,150.625,65.5,70.375,27.094,45.031,72.0,70.0,1000.0,500.0,0.208,499.25,113.875,83.813,0.2,69.5,150.625,65.625,67.875,27.156,40.031,72.0,70.0,1000.0,500.0,0.214,504.0,111.938,79.063,0.109,69.625,150.625,64.938,73.125,47.531,44.938,72.0,70.0,1000.0,500.0,0.212,506.75,112.625,96.438,0.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,533.5,533.5,303.25,532.0,533.0,528.0,0.88,-0.24,5.807,0.0,1.015,0.321,0.003,0.869,0.518,1.194
2072008,1642,1.0,1.0,1.0,1.0,82.47,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,322.014,24.091,13.049,0.0,80.0,65.0,1.4,1592.25,1624.205,1920.926,664.456,65.113,50.377,69.685,61.906,62.358,1.379,2.109,0.249,70.612,56.51,17.269,16.033,22.223,26.628,114.601,74.671,113.513,44.726,58.848,44.392,-10.867,110.0,110.0,71.563,150.625,65.813,66.125,0.0,24.234,72.0,70.0,1000.0,500.0,0.026,100.688,71.563,70.25,0.012,69.563,150.625,65.563,70.375,27.266,45.281,72.0,70.0,1000.0,500.0,0.207,498.0,113.938,83.75,0.188,69.5,150.625,65.625,67.938,24.609,40.031,72.0,70.0,1000.0,500.0,0.213,506.0,112.0,79.063,0.109,69.625,150.625,64.875,73.0,47.688,44.781,72.0,70.0,1000.0,500.0,0.213,508.25,112.625,96.438,0.542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,533.5,534.0,303.5,532.0,533.0,528.0,0.656,-0.309,3.79,0.0,1.015,0.322,0.002,0.821,0.519,1.269
2072008,1643,1.0,1.0,1.0,1.0,82.493,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,320.843,24.112,13.02,0.0,80.0,65.0,1.4,1592.25,1608.634,1915.37,649.96,65.113,50.27,69.576,62.016,62.358,1.364,2.06,0.235,70.548,56.393,17.241,16.033,22.255,26.628,119.837,74.777,118.017,44.58,58.953,44.392,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,25.453,72.0,70.0,1000.0,500.0,0.022,92.875,71.563,70.125,0.012,69.563,150.625,65.563,70.375,33.063,45.031,72.0,70.0,1000.0,500.0,0.208,499.75,114.063,83.75,0.186,69.438,150.625,65.625,67.938,27.531,40.0,72.0,70.0,1000.0,500.0,0.213,505.75,112.0,79.25,0.109,69.5,150.625,64.938,73.0,47.844,45.469,72.0,70.0,1000.0,500.0,0.208,502.0,112.75,96.438,0.524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,533.0,534.0,303.25,531.5,533.0,527.5,0.974,-0.17,6.335,0.0,1.005,0.321,0.003,0.815,0.517,1.236
2072008,1644,1.0,1.0,1.0,1.0,82.513,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,319.672,24.091,13.035,0.0,80.0,65.0,1.4,1595.875,1607.219,1911.667,648.511,65.113,50.377,69.685,62.016,62.358,1.379,2.099,0.235,70.513,56.354,17.213,15.976,22.197,26.521,114.601,74.884,113.513,44.58,58.953,44.319,-10.852,110.0,110.0,71.563,150.625,65.813,66.125,0.0,24.813,72.0,70.0,1000.0,500.0,0.025,99.625,71.563,70.25,0.012,69.563,150.625,65.563,70.125,33.25,45.094,72.0,70.0,1000.0,500.0,0.208,500.0,113.938,83.75,0.185,69.438,150.625,65.625,68.063,27.719,40.25,72.0,70.0,1000.0,500.0,0.212,504.75,112.125,79.313,0.126,69.625,150.625,64.938,73.125,48.031,45.75,72.0,70.0,1000.0,500.0,0.207,500.75,112.75,96.5,0.513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,533.0,534.0,303.5,531.5,533.0,527.5,0.66,-0.237,3.79,0.0,1.005,0.32,0.002,0.808,0.598,1.206
2072008,1645,1.0,1.0,1.0,1.0,82.533,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,320.843,24.091,13.107,0.0,80.0,65.0,1.4,1595.875,1608.634,1909.816,647.062,65.219,50.377,69.685,62.016,62.576,1.387,2.117,0.257,70.471,56.428,17.213,16.033,22.236,26.628,120.427,74.351,118.239,44.58,58.848,44.392,-10.852,110.0,110.0,71.563,150.625,65.875,66.125,0.0,24.656,72.0,70.0,1000.0,500.0,0.025,100.375,71.813,70.125,0.012,69.563,150.625,65.563,70.5,27.797,45.25,72.0,70.0,1000.0,500.0,0.208,498.5,113.938,83.813,0.187,69.5,150.625,65.563,68.063,27.891,40.281,72.0,70.0,1000.0,500.0,0.211,504.25,112.438,79.438,0.126,69.5,150.625,64.938,73.125,48.188,46.219,72.0,70.0,1000.0,500.0,0.203,496.25,112.75,96.625,0.554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,533.5,534.0,303.25,531.5,533.0,527.5,1.144,-0.173,7.607,0.0,1.002,0.321,0.003,0.815,0.602,1.292
2072008,1646,1.0,1.0,1.0,1.0,82.556,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,317.33,24.091,13.049,0.0,80.0,65.0,1.4,1604.0,1608.634,1904.261,655.757,65.113,50.27,69.685,61.906,62.358,1.394,2.099,0.246,70.413,56.326,17.213,15.976,22.294,26.521,115.117,74.671,114.178,44.58,58.953,44.319,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,24.578,72.0,70.0,1000.0,500.0,0.026,100.438,71.563,70.125,0.012,69.375,150.625,65.563,70.375,27.953,45.25,72.0,70.0,1000.0,500.0,0.208,498.5,114.063,83.813,0.174,69.5,150.625,65.625,68.125,25.344,40.25,72.0,70.0,1000.0,500.0,0.212,504.5,112.563,79.625,0.126,69.5,150.625,64.938,73.25,48.344,46.406,72.0,70.0,1000.0,500.0,0.203,494.5,112.875,96.625,0.512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,534.0,534.0,303.0,532.0,533.0,527.5,0.559,-0.237,3.27,0.0,1.004,0.317,0.003,0.761,0.6,1.204
2072008,1647,1.0,1.0,1.0,1.0,82.578,0.0,50.0,50.0,50.0,1.0,1.0,998.826,319.672,24.112,13.035,0.0,80.0,65.0,1.4,1606.25,1635.54,1915.37,645.613,65.113,50.27,69.685,62.016,62.358,1.387,2.102,0.242,70.393,56.302,17.297,16.004,22.333,26.521,120.132,74.458,117.722,44.726,58.953,44.392,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,24.5,72.0,70.0,1000.0,500.0,0.026,100.813,71.563,70.125,0.012,69.375,150.625,65.563,70.375,28.109,45.531,72.0,70.0,1000.0,500.0,0.207,497.5,113.938,83.813,0.188,69.5,150.625,65.625,68.313,28.25,40.094,72.0,70.0,1000.0,500.0,0.212,506.25,112.625,79.688,0.126,69.5,150.625,64.938,73.125,48.5,46.344,72.0,70.0,1000.0,500.0,0.204,493.5,112.938,96.625,0.552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,533.5,534.0,303.25,532.0,533.0,527.5,1.272,-0.306,8.387,0.0,0.999,0.32,0.003,0.819,0.6,1.303
2072008,1648,1.0,1.0,1.0,1.0,82.599,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,317.33,24.102,13.035,0.0,80.0,65.0,1.4,1599.25,1659.656,1919.074,652.858,65.113,50.27,69.685,62.016,62.358,1.429,2.113,0.253,70.473,56.416,17.297,16.033,22.281,26.521,115.707,74.777,114.768,44.653,58.848,44.392,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,24.5,72.0,70.0,1000.0,500.0,0.026,100.563,71.563,70.125,0.012,69.375,150.625,65.563,70.5,28.266,44.094,72.0,70.0,1000.0,500.0,0.218,506.75,114.063,83.813,0.184,69.5,150.625,65.625,68.313,25.688,40.125,72.0,70.0,1000.0,500.0,0.212,505.75,112.625,79.813,0.126,69.5,150.625,64.875,73.25,48.656,46.5,72.0,70.0,1000.0,500.0,0.204,493.5,112.938,96.625,0.535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,533.5,534.0,303.5,532.0,533.0,528.0,0.553,-0.24,3.271,0.0,1.011,0.317,0.003,0.805,0.598,1.262
2072008,1649,1.0,1.0,1.0,1.0,82.621,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,318.501,24.133,13.035,0.0,80.0,65.0,1.4,1613.563,1651.14,1917.222,641.267,65.113,50.27,69.685,62.016,62.358,1.425,2.117,0.257,70.541,56.37,17.269,15.976,22.294,26.628,119.69,74.458,117.205,44.653,58.848,44.465,-10.867,110.0,110.0,71.563,150.625,65.813,66.125,0.0,24.531,72.0,70.0,1000.0,500.0,0.025,100.125,71.813,70.125,0.012,69.563,150.625,65.563,70.5,28.422,45.0,72.0,70.0,1000.0,500.0,0.209,499.25,113.938,83.813,0.192,69.438,150.625,65.625,68.313,28.578,40.719,72.0,70.0,1000.0,500.0,0.208,501.5,112.75,79.938,0.126,69.5,150.625,64.938,73.25,48.844,46.313,72.0,70.0,1000.0,500.0,0.203,495.0,113.125,96.625,0.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,533.5,534.0,303.25,532.5,533.0,527.5,1.326,-0.173,8.657,0.0,1.013,0.319,0.003,0.836,0.598,1.329
2072008,1650,1.0,1.0,1.0,1.0,82.641,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,318.501,24.112,13.064,0.0,80.0,65.0,1.4,1610.563,1645.465,1902.41,645.613,65.113,50.377,69.685,62.016,62.358,1.375,2.113,0.257,70.478,56.406,17.241,16.033,22.294,26.628,115.928,74.884,114.916,44.653,58.848,44.465,-10.852,110.0,110.0,71.375,150.625,65.813,66.188,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,100.5,71.563,70.125,0.012,69.563,150.625,65.563,70.5,28.578,45.0,72.0,70.0,1000.0,500.0,0.209,500.0,114.063,83.938,0.188,69.5,150.625,65.625,68.313,26.016,41.031,72.0,70.0,1000.0,500.0,0.207,499.0,112.75,80.0,0.126,69.5,150.625,64.938,73.25,49.0,46.344,72.0,70.0,1000.0,500.0,0.204,493.5,113.25,96.688,0.539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,534.0,534.0,303.25,532.0,533.0,527.5,0.595,-0.173,3.526,0.0,1.009,0.319,0.003,0.819,0.597,1.291
2072008,1651,1.0,1.0,1.0,1.0,82.661,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,320.843,24.112,13.107,0.0,80.0,65.0,1.4,1609.188,1621.373,1915.37,626.788,65.113,50.377,69.793,62.016,62.467,1.391,2.099,0.242,70.542,56.437,17.297,15.976,22.281,26.628,119.026,74.458,116.393,44.726,58.638,44.537,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,24.438,72.0,70.0,1000.0,500.0,0.025,100.438,71.563,70.25,0.012,69.375,150.625,65.563,70.5,34.375,45.156,72.0,70.0,1000.0,500.0,0.208,499.5,114.188,83.938,0.206,69.625,150.625,65.563,68.438,26.172,41.563,72.0,70.0,1000.0,500.0,0.205,493.25,112.938,80.0,0.126,69.5,150.625,64.938,73.438,49.156,46.125,72.0,70.0,1000.0,500.0,0.205,495.25,113.25,97.125,0.579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,533.5,533.5,303.25,532.0,533.0,527.5,1.424,-0.178,9.166,0.0,1.004,0.321,0.002,0.901,0.6,1.35
2072008,1652,1.0,1.0,1.0,1.0,82.733,0.0,50.0,50.0,50.0,1.0,1.0,996.484,319.672,24.091,13.107,0.0,80.0,65.0,1.4,1604.75,1629.872,1904.261,635.474,65.219,50.377,69.793,61.797,62.467,1.383,2.01,0.246,70.504,56.444,17.297,16.033,22.333,26.628,116.739,75.096,115.802,44.726,58.848,44.465,-10.852,110.0,110.0,71.563,150.625,65.813,66.313,0.0,24.391,72.0,70.0,1000.0,500.0,0.026,100.438,71.563,70.125,0.012,69.375,150.625,65.563,70.625,34.563,45.25,72.0,70.0,1000.0,500.0,0.209,498.75,114.188,84.5,0.205,69.5,150.625,65.625,68.438,26.328,41.219,72.0,70.0,1000.0,500.0,0.207,495.25,112.938,80.25,0.126,69.5,150.625,65.0,73.25,49.344,46.031,72.0,70.0,1000.0,500.0,0.207,495.0,113.375,97.25,0.565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,534.0,534.0,303.25,532.0,533.0,527.5,0.542,-0.242,3.261,0.0,0.996,0.32,0.003,0.88,0.596,1.318
2072008,1653,1.0,1.0,1.0,1.0,82.712,0.0,50.0,50.0,50.0,1.0,1.0,995.313,320.843,24.091,13.02,0.0,80.0,65.0,1.4,1604.75,1628.455,1902.41,628.235,65.113,50.484,69.685,62.126,62.467,1.402,2.102,0.242,70.495,56.413,17.324,16.062,22.333,26.628,119.247,74.671,116.762,44.799,58.743,44.465,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,24.359,72.0,70.0,1000.0,500.0,0.026,100.563,71.563,70.25,0.012,69.563,150.625,65.625,70.75,34.719,45.219,72.0,70.0,1000.0,500.0,0.208,500.0,114.188,85.063,0.211,69.625,150.625,65.625,68.438,26.484,41.406,72.0,70.0,1000.0,500.0,0.206,494.75,112.938,80.25,0.126,69.5,150.625,64.938,73.563,49.5,46.219,72.0,70.0,1000.0,500.0,0.205,495.0,113.375,97.5,0.606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,533.5,534.0,303.25,532.0,533.0,528.0,1.343,-0.312,8.643,0.0,0.995,0.321,0.002,0.889,0.596,1.391
2072008,1654,1.0,1.0,1.0,1.0,82.794,0.0,50.0,50.0,50.0,1.0,1.0,997.655,317.33,24.102,12.977,0.0,80.0,65.0,1.4,1588.688,1634.123,1911.667,635.474,65.219,50.592,69.793,62.126,62.576,1.41,2.028,0.242,70.567,56.437,17.297,16.033,22.307,26.735,117.846,75.203,116.984,44.653,58.953,44.465,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,24.344,72.0,70.0,1000.0,500.0,0.025,100.438,71.563,70.25,0.012,69.375,150.625,65.625,70.938,34.938,45.438,72.0,70.0,1000.0,500.0,0.207,498.5,114.375,85.375,0.225,69.438,150.625,65.688,68.438,26.656,41.094,72.0,70.0,1000.0,500.0,0.209,496.0,113.063,80.25,0.126,69.5,150.625,65.0,73.75,49.688,45.969,72.0,70.0,1000.0,500.0,0.207,496.25,113.438,98.125,0.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,534.0,534.0,303.5,532.0,533.0,527.5,0.487,-0.171,3.001,0.0,0.998,0.317,0.002,0.943,0.598,1.358
2072008,1655,1.0,1.0,1.0,1.0,82.83,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,318.501,24.112,13.107,0.0,80.0,65.0,1.4,1589.0,1680.967,1906.113,671.707,65.219,50.592,69.793,62.126,62.467,1.402,2.085,0.238,70.606,56.463,17.324,16.004,22.307,26.735,117.256,74.564,114.842,44.653,58.848,44.465,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,24.344,72.0,70.0,1000.0,500.0,0.025,100.188,71.563,70.25,0.012,69.375,150.625,65.563,70.75,35.094,43.594,72.0,70.0,1000.0,500.0,0.218,512.0,114.188,85.625,0.204,69.5,150.625,65.688,68.438,22.891,39.938,72.0,70.0,1000.0,500.0,0.213,506.5,113.063,80.313,0.126,69.5,150.625,64.938,73.875,49.844,45.125,72.0,70.0,1000.0,500.0,0.213,503.25,113.438,98.188,0.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,534.0,534.0,303.25,532.5,533.0,527.5,1.363,-0.174,8.409,0.0,1.029,0.319,0.002,0.843,0.597,1.378
2072008,1656,1.0,1.0,1.0,1.0,82.919,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,320.843,24.122,13.049,0.0,80.0,65.0,1.4,1601.25,1675.281,1911.667,667.356,65.326,50.592,69.793,62.236,62.576,1.44,2.12,0.26,70.532,56.463,17.297,16.004,22.294,26.735,117.993,75.309,116.836,44.653,58.953,44.392,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,24.25,72.0,70.0,1000.0,500.0,0.026,100.438,71.813,70.125,0.012,69.688,150.625,65.625,70.75,29.688,44.875,72.0,70.0,1000.0,500.0,0.208,500.0,114.188,85.625,0.192,69.625,150.625,65.688,68.438,23.031,40.063,72.0,70.0,1000.0,500.0,0.213,506.0,113.063,80.313,0.126,69.5,150.625,65.0,73.875,50.0,45.125,72.0,70.0,1000.0,500.0,0.211,505.0,113.5,98.313,0.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,534.0,534.0,303.25,532.0,533.0,527.5,0.654,-0.238,4.031,0.0,1.029,0.321,0.003,0.793,0.597,1.342
2072008,1657,1.0,1.0,1.0,1.0,82.922,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,316.159,24.112,13.049,0.0,80.0,65.0,1.4,1602.813,1646.884,1906.113,642.716,65.219,50.592,69.901,62.236,62.576,1.394,2.12,0.249,70.458,56.359,17.297,16.004,22.333,26.735,115.928,74.671,113.513,44.726,58.743,44.465,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,24.734,72.0,70.0,1000.0,500.0,0.024,96.688,71.563,70.125,0.012,69.563,150.625,65.625,70.938,35.469,44.594,72.0,70.0,1000.0,500.0,0.211,501.75,114.188,85.625,0.206,69.625,150.625,65.688,68.563,23.156,39.969,72.0,70.0,1000.0,500.0,0.213,506.25,113.188,80.313,0.113,69.5,150.625,65.25,74.063,50.156,46.5,72.0,70.0,1000.0,500.0,0.203,494.25,113.5,98.188,0.599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,534.0,533.5,303.25,531.5,533.0,527.5,1.411,-0.243,8.415,0.0,1.006,0.316,0.003,0.851,0.537,1.326
2072008,1658,1.0,1.0,1.0,1.0,83.023,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,318.501,24.07,13.049,0.0,80.0,65.0,1.4,1595.688,1652.559,1911.667,658.656,65.326,50.592,69.901,62.236,62.576,1.406,2.07,0.235,70.409,56.344,17.213,16.004,22.372,26.735,118.657,75.309,117.574,44.653,58.848,44.465,-10.852,110.0,110.0,71.688,150.625,65.875,66.188,0.0,25.094,72.0,70.0,1000.0,500.0,0.024,97.5,71.563,70.25,0.012,69.563,150.625,65.625,70.938,30.047,45.375,72.0,70.0,1000.0,500.0,0.207,495.75,114.375,85.688,0.218,69.5,150.625,65.688,68.438,27.203,40.156,72.0,70.0,1000.0,500.0,0.212,505.25,113.063,80.438,0.113,69.5,150.625,65.25,74.063,50.281,45.969,72.0,70.0,1000.0,500.0,0.205,498.25,113.5,97.875,0.587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,534.0,534.0,303.25,532.5,533.0,527.5,0.601,-0.173,3.764,0.0,1.015,0.319,0.002,0.904,0.533,1.326
2072008,1659,1.0,1.0,1.0,1.0,83.081,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,319.672,24.07,13.049,0.0,80.0,65.0,1.4,1598.688,1653.978,1907.964,657.207,65.326,50.484,69.793,62.126,62.576,1.425,2.138,0.264,70.429,56.391,17.269,16.033,22.398,26.628,116.076,74.564,113.808,44.653,58.953,44.465,-10.852,110.0,110.0,71.688,150.625,66.0,66.188,0.0,24.672,72.0,70.0,1000.0,500.0,0.026,100.563,71.563,70.125,0.012,69.563,150.625,65.625,70.938,30.188,44.938,72.0,70.0,1000.0,500.0,0.208,500.25,114.5,85.688,0.217,69.625,150.625,65.688,68.563,23.438,40.531,72.0,70.0,1000.0,500.0,0.209,502.0,113.063,80.313,0.113,69.5,150.625,65.25,74.063,50.438,46.375,72.0,70.0,1000.0,500.0,0.204,493.75,113.75,97.875,0.595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,534.0,533.5,303.5,532.5,533.0,527.5,1.315,-0.172,7.889,0.0,1.008,0.32,0.003,0.904,0.535,1.366
