DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,1700,1.0,1.0,1.0,1.0,83.135,0.0,50.0,50.0,50.0,1.0,1.0,998.826,317.33,24.091,12.991,0.0,80.0,65.0,1.4,1609.563,1644.047,1919.074,649.96,65.326,50.484,69.901,62.236,62.576,1.402,2.067,0.26,70.455,56.346,17.297,16.004,22.398,26.735,119.173,74.884,117.87,44.726,58.743,44.465,-10.852,110.0,110.0,71.563,150.625,65.875,66.313,0.0,24.609,72.0,70.0,1000.0,500.0,0.026,100.813,71.563,70.125,0.012,69.563,150.625,65.625,71.063,30.344,45.0,72.0,70.0,1000.0,500.0,0.209,499.5,114.375,85.938,0.217,69.625,150.625,65.688,68.563,23.563,40.438,72.0,70.0,1000.0,500.0,0.209,503.0,113.188,80.438,0.113,69.5,150.625,65.25,73.875,46.938,46.125,72.0,70.0,1000.0,500.0,0.205,495.0,113.75,97.875,0.584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,533.5,534.0,303.5,531.5,533.0,527.5,0.709,-0.242,4.532,0.0,0.999,0.317,0.003,0.892,0.535,1.341
2072008,1701,1.0,1.0,1.0,1.0,83.187,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,317.33,24.122,13.035,0.0,80.0,65.0,1.4,1597.563,1649.721,1904.261,647.062,65.326,50.592,69.901,62.236,62.576,1.421,2.024,0.246,70.527,56.42,17.269,16.004,22.359,26.735,114.601,74.777,112.775,44.799,58.743,44.465,-10.867,110.0,110.0,71.563,150.625,65.875,66.313,0.0,24.625,72.0,70.0,1000.0,500.0,0.025,100.438,71.563,70.125,0.012,69.563,150.625,65.875,71.063,30.484,45.094,72.0,70.0,1000.0,500.0,0.209,499.5,114.375,85.938,0.214,69.625,150.625,65.688,68.438,27.594,41.0,72.0,70.0,1000.0,500.0,0.207,499.25,113.188,80.438,0.104,69.625,150.625,65.0,73.875,47.063,46.344,72.0,70.0,1000.0,500.0,0.205,493.5,113.75,97.875,0.595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,534.0,533.5,303.25,531.5,533.0,527.5,1.106,-0.312,6.368,0.0,1.004,0.317,0.003,0.88,0.493,1.366
2072008,1702,1.0,1.0,1.0,1.0,83.248,0.0,50.0,50.0,50.0,1.0,1.0,996.484,317.33,24.102,13.049,0.0,80.0,65.0,1.4,1590.75,1635.54,1909.816,642.716,65.326,50.592,69.901,62.236,62.576,1.379,2.095,0.257,70.436,56.4,17.213,15.947,22.294,26.628,119.468,75.203,118.239,44.653,58.743,44.465,-10.867,110.0,110.0,71.688,150.625,66.0,66.313,0.0,24.594,72.0,70.0,1000.0,500.0,0.025,100.563,71.563,70.125,0.012,69.563,150.625,65.625,71.063,36.25,45.0,72.0,70.0,1000.0,500.0,0.209,501.0,114.375,85.938,0.205,69.625,150.625,65.688,68.313,23.828,40.875,72.0,70.0,1000.0,500.0,0.207,500.0,113.063,80.438,0.104,69.625,150.625,65.25,73.875,47.219,46.25,72.0,70.0,1000.0,500.0,0.205,494.5,113.75,98.125,0.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,534.0,533.5,303.25,531.5,533.0,527.5,0.669,-0.174,4.276,0.0,0.996,0.317,0.003,0.843,0.491,1.36
2072008,1703,1.0,1.0,1.0,1.0,83.259,0.0,50.0,50.0,50.0,1.0,1.0,996.484,314.988,24.102,13.078,0.0,80.0,65.0,1.4,1590.75,1639.793,1902.41,638.371,65.219,50.592,69.901,62.016,62.576,1.425,1.999,0.246,70.401,56.403,17.241,15.947,22.268,26.735,114.01,74.777,112.701,44.799,58.848,44.537,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,24.578,72.0,70.0,1000.0,500.0,0.025,100.313,71.438,70.25,0.012,69.563,150.625,65.875,71.063,30.781,45.406,72.0,70.0,1000.0,500.0,0.208,498.25,114.5,85.938,0.213,69.5,150.625,65.688,68.313,24.0,41.594,72.0,70.0,1000.0,500.0,0.202,494.25,113.063,80.438,0.126,69.5,150.625,65.25,73.875,51.031,46.188,72.0,70.0,1000.0,500.0,0.205,494.75,113.875,98.125,0.586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,534.0,534.0,303.5,532.5,533.0,527.5,0.804,-0.244,4.562,0.0,0.996,0.315,0.002,0.88,0.595,1.335
2072008,1704,1.0,1.0,1.0,1.0,83.301,0.0,50.0,50.0,50.0,1.0,1.0,990.629,314.988,24.133,13.078,0.0,80.0,65.0,1.4,1590.125,1621.373,1885.753,629.683,65.219,50.592,69.901,61.906,62.467,1.387,2.049,0.238,70.395,56.312,17.269,15.976,22.268,26.628,120.206,74.777,118.756,44.726,58.848,44.61,-10.852,110.0,110.0,71.563,150.625,66.0,66.313,0.0,24.578,72.0,70.0,1000.0,500.0,0.025,100.313,71.563,70.125,0.012,69.563,150.625,65.625,71.063,30.938,45.438,72.0,70.0,1000.0,500.0,0.208,498.5,114.5,85.938,0.213,69.5,150.625,65.688,68.438,28.063,41.625,72.0,70.0,1000.0,500.0,0.204,492.0,113.188,80.313,0.135,69.5,150.625,65.0,73.875,51.188,46.156,72.0,70.0,1000.0,500.0,0.206,495.25,113.875,98.125,0.601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.5,533.5,534.0,303.5,532.5,533.0,527.5,0.77,-0.107,5.051,0.0,0.991,0.315,0.003,0.88,0.642,1.369
2072008,1705,1.0,1.0,1.0,1.0,83.291,0.0,50.0,50.0,50.0,1.0,1.0,999.997,317.33,24.081,13.064,0.0,80.0,65.0,1.4,1585.875,1651.14,1896.857,648.511,65.113,50.484,69.901,61.687,62.358,1.421,2.081,0.246,70.412,56.317,17.297,15.947,22.236,26.628,114.084,74.139,112.922,44.726,58.953,44.537,-10.852,110.0,110.0,71.563,150.625,65.875,66.313,0.0,24.563,72.0,70.0,1000.0,500.0,0.025,100.313,71.563,70.25,0.012,69.563,150.625,65.625,70.938,31.094,43.5,72.0,70.0,1000.0,500.0,0.219,512.0,114.5,85.938,0.212,69.5,150.625,65.688,68.688,24.313,41.313,72.0,70.0,1000.0,500.0,0.206,495.25,113.188,80.438,0.136,69.5,150.625,65.0,73.875,51.344,46.281,72.0,70.0,1000.0,500.0,0.205,494.5,113.875,98.125,0.586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,534.0,534.0,303.25,532.0,533.0,527.5,0.701,-0.174,4.046,0.0,1.0,0.317,0.002,0.875,0.644,1.335
2072008,1706,1.0,1.0,1.0,1.0,83.316,0.0,50.0,50.0,50.0,1.0,1.0,992.971,318.501,24.102,13.035,0.0,80.0,65.0,1.4,1606.25,1634.123,1895.006,638.371,65.113,50.484,69.901,61.797,62.249,1.406,2.152,0.249,70.446,56.362,17.297,16.004,22.223,26.521,120.87,74.351,119.051,44.726,58.848,44.537,-10.867,110.0,110.0,71.688,150.625,65.875,66.188,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,100.75,71.813,70.125,0.012,69.563,150.625,65.625,70.938,31.234,44.781,72.0,70.0,1000.0,500.0,0.209,501.0,114.688,85.938,0.206,69.625,150.625,65.625,68.75,22.625,40.813,72.0,70.0,1000.0,500.0,0.209,498.0,113.25,80.625,0.135,69.5,150.625,64.938,73.875,51.531,46.063,72.0,70.0,1000.0,500.0,0.206,496.0,113.875,98.188,0.634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,534.5,534.0,534.0,303.5,531.5,533.0,527.5,0.942,-0.174,6.326,0.0,0.993,0.319,0.003,0.856,0.637,1.438
2072008,1707,1.0,1.0,1.0,1.0,83.282,0.0,50.0,50.0,50.0,1.0,1.0,994.142,319.672,24.081,13.122,0.0,80.0,65.0,1.4,1594.188,1652.559,1900.559,649.96,65.006,50.484,69.901,61.687,62.249,1.413,2.06,0.257,70.423,56.333,17.297,15.947,22.184,26.521,114.527,74.245,113.513,44.799,59.057,44.61,-10.867,110.0,110.0,71.688,150.625,65.813,66.188,0.0,24.438,72.0,70.0,1000.0,500.0,0.026,100.813,71.563,70.25,0.012,69.563,150.625,65.625,71.063,31.391,44.844,72.0,70.0,1000.0,500.0,0.209,500.75,114.5,85.938,0.205,69.5,150.625,65.625,69.0,28.5,40.469,72.0,70.0,1000.0,500.0,0.212,500.75,113.563,80.625,0.135,69.5,150.625,64.938,74.063,57.406,45.781,72.0,70.0,1000.0,500.0,0.208,498.25,113.875,98.5,0.644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,534.0,533.5,303.25,531.5,533.0,527.5,0.606,-0.174,3.53,0.0,0.994,0.32,0.002,0.847,0.643,1.432
2072008,1708,1.0,1.0,1.0,1.0,83.288,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,318.501,24.122,13.078,0.0,80.0,65.0,1.4,1593.063,1655.398,1902.41,654.308,65.006,50.484,70.01,61.687,62.141,1.413,2.095,0.246,70.36,56.319,17.408,15.889,22.145,26.521,120.501,74.245,118.46,44.871,58.848,44.537,-10.852,110.0,110.0,71.688,150.625,65.813,66.313,0.0,24.469,72.0,70.0,1000.0,500.0,0.025,100.25,71.563,70.125,0.012,69.563,150.625,65.625,71.063,31.531,44.719,72.0,70.0,1000.0,500.0,0.21,501.25,114.5,85.938,0.206,69.5,150.625,65.625,68.688,24.734,39.938,72.0,70.0,1000.0,500.0,0.213,507.0,113.313,80.938,0.135,69.625,150.625,64.938,74.063,48.188,45.688,72.0,70.0,1000.0,500.0,0.208,498.5,113.875,98.5,0.638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,534.0,534.0,303.25,532.0,533.0,527.5,1.064,-0.313,7.105,0.0,1.013,0.319,0.003,0.851,0.632,1.419
2072008,1709,1.0,1.0,1.0,1.0,83.289,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,313.817,24.102,13.093,0.0,80.0,65.0,1.4,1592.938,1642.629,1907.964,652.858,65.006,50.484,70.01,61.687,62.141,1.398,2.106,0.246,70.388,56.31,17.436,15.918,22.119,26.521,114.527,74.458,113.587,44.726,58.848,44.537,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,24.438,72.0,70.0,1000.0,500.0,0.025,100.438,71.563,70.25,0.012,69.563,150.625,65.563,70.938,31.688,44.938,72.0,70.0,1000.0,500.0,0.209,500.0,114.563,85.938,0.208,69.5,150.625,65.625,69.0,28.797,40.156,72.0,70.0,1000.0,500.0,0.213,506.0,113.313,80.938,0.135,69.5,150.625,64.938,74.125,51.969,45.313,72.0,70.0,1000.0,500.0,0.211,501.25,113.875,98.5,0.646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,533.5,534.0,303.25,531.0,532.5,527.5,0.565,-0.175,3.276,0.0,1.004,0.314,0.002,0.861,0.632,1.436
2072008,1710,1.0,1.0,1.0,1.0,83.29,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,318.501,24.185,13.049,0.0,80.0,65.0,1.4,1589.813,1675.281,1911.667,649.96,65.006,50.592,70.01,61.797,62.141,1.425,2.127,0.238,70.34,56.263,17.408,15.947,22.145,26.628,120.648,74.139,118.387,44.799,58.848,44.537,-10.867,110.0,110.0,71.563,150.625,65.813,66.313,0.0,24.438,72.0,70.0,1000.0,500.0,0.025,100.25,71.563,70.125,0.012,69.563,150.625,65.563,70.938,31.828,45.188,72.0,70.0,1000.0,500.0,0.208,497.75,114.5,85.938,0.212,69.5,150.625,65.563,68.75,28.953,40.469,72.0,70.0,1000.0,500.0,0.211,504.0,113.563,80.938,0.135,69.5,150.625,64.875,74.063,52.125,44.656,72.0,70.0,1000.0,500.0,0.216,506.25,113.875,98.5,0.642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,534.0,533.5,303.25,532.0,533.0,527.5,1.176,-0.243,7.891,0.0,1.015,0.319,0.003,0.875,0.637,1.427
2072008,1711,1.0,1.0,1.0,1.0,83.241,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,316.159,24.112,13.064,0.0,80.0,65.0,1.4,1600.313,1649.721,1889.454,641.267,64.899,50.484,70.01,61.687,62.141,1.398,2.077,0.249,70.333,56.259,17.324,15.947,22.171,26.628,116.002,74.564,115.064,44.871,58.848,44.683,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,24.438,72.0,70.0,1000.0,500.0,0.025,100.0,71.563,70.125,0.012,69.563,150.625,65.563,70.938,31.984,45.344,72.0,70.0,1000.0,500.0,0.207,497.5,114.375,85.938,0.201,69.625,150.625,65.563,68.75,29.094,40.906,72.0,70.0,1000.0,500.0,0.208,501.0,113.313,80.938,0.135,69.5,150.625,64.875,74.063,52.313,45.25,72.0,70.0,1000.0,500.0,0.212,501.5,113.875,98.688,0.647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,534.0,534.0,303.25,531.5,533.0,527.0,0.546,-0.176,3.269,0.0,1.002,0.316,0.003,0.826,0.632,1.421
2072008,1712,1.0,1.0,1.0,1.0,83.283,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,317.33,24.133,13.078,0.0,80.0,65.0,1.4,1599.313,1651.14,1917.222,651.409,65.006,50.484,69.901,61.687,62.141,1.406,2.109,0.242,70.322,56.25,17.352,15.976,22.145,26.521,119.69,74.139,117.131,44.871,58.953,44.683,-10.867,110.0,110.0,71.563,150.625,65.813,66.188,0.0,24.375,72.0,70.0,1000.0,500.0,0.025,100.25,71.563,70.25,0.012,69.563,150.625,65.563,70.938,32.125,45.188,72.0,70.0,1000.0,500.0,0.208,499.75,114.563,85.938,0.223,69.625,150.625,65.625,68.75,25.313,40.969,72.0,70.0,1000.0,500.0,0.207,500.25,113.563,80.938,0.135,69.625,150.625,64.875,74.063,52.469,45.156,72.0,70.0,1000.0,500.0,0.212,502.5,113.938,98.688,0.634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,533.5,534.0,303.25,532.5,532.5,527.5,1.356,-0.175,8.915,0.0,1.013,0.317,0.002,0.923,0.637,1.398
2072008,1713,1.0,1.0,1.0,1.0,83.279,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,319.672,24.091,13.049,0.0,80.0,65.0,1.4,1599.313,1652.559,1895.006,655.757,65.006,50.377,69.901,61.687,62.141,1.429,2.092,0.26,70.311,56.257,17.269,15.947,22.093,26.413,116.076,74.671,115.137,44.871,58.953,44.61,-10.852,110.0,110.0,71.688,150.625,65.625,66.125,0.0,24.359,72.0,70.0,1000.0,500.0,0.025,100.375,71.563,70.125,0.012,69.563,150.625,65.563,70.938,32.281,44.125,72.0,70.0,1000.0,500.0,0.216,507.0,114.375,85.938,0.208,69.5,150.625,65.625,68.75,29.375,40.813,72.0,70.0,1000.0,500.0,0.207,501.0,113.563,81.0,0.135,69.5,150.625,64.875,74.063,52.625,45.219,72.0,70.0,1000.0,500.0,0.212,502.0,113.938,98.813,0.664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,534.0,534.0,303.25,532.0,533.0,527.5,0.546,-0.242,3.269,0.0,1.007,0.32,0.003,0.855,0.636,1.452
2072008,1714,1.0,1.0,1.0,1.0,83.22,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,319.672,24.122,13.049,0.0,80.0,65.0,1.4,1607.5,1669.598,1907.964,668.806,64.899,50.377,69.901,61.577,62.032,1.417,2.141,0.238,70.406,56.23,17.297,15.947,22.145,26.306,118.878,74.139,116.319,44.871,58.953,44.61,-10.867,110.0,110.0,71.563,150.625,65.625,66.125,0.0,24.297,72.0,70.0,1000.0,500.0,0.025,100.5,71.563,70.125,0.012,69.563,150.625,65.563,70.938,32.469,44.844,72.0,70.0,1000.0,500.0,0.209,499.5,114.5,85.938,0.219,69.5,150.625,65.563,68.75,25.609,40.281,72.0,70.0,1000.0,500.0,0.211,505.25,113.625,81.0,0.135,69.5,150.625,64.875,74.125,49.156,45.156,72.0,70.0,1000.0,500.0,0.213,503.0,114.0,98.875,0.651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,533.5,534.0,303.25,532.0,533.0,527.5,1.38,-0.242,8.913,0.0,1.002,0.32,0.003,0.904,0.637,1.424
2072008,1715,1.0,1.0,1.0,1.0,83.202,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,317.33,24.102,13.049,0.0,80.0,65.0,1.4,1600.625,1644.047,1906.113,658.656,64.899,50.377,69.901,61.687,62.032,1.406,2.049,0.246,70.375,56.244,17.436,15.889,22.158,26.306,116.813,74.671,115.876,44.871,58.848,44.61,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,24.297,72.0,70.0,1000.0,500.0,0.025,100.313,71.563,70.375,0.012,69.375,150.625,65.563,71.063,32.625,45.438,72.0,70.0,1000.0,500.0,0.206,495.75,114.5,86.5,0.238,69.625,150.625,65.563,68.75,25.75,40.813,72.0,70.0,1000.0,500.0,0.208,500.5,113.563,81.0,0.135,69.625,150.625,64.875,74.25,52.969,44.844,72.0,70.0,1000.0,500.0,0.213,506.5,114.0,99.063,0.655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,534.0,533.5,303.25,532.0,533.0,527.5,0.536,-0.244,3.263,0.0,1.018,0.317,0.002,0.963,0.636,1.415
2072008,1716,1.0,1.0,1.0,1.0,83.185,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,317.33,24.081,13.064,0.0,80.0,65.0,1.4,1607.438,1646.884,1909.816,655.757,64.899,50.484,70.01,61.687,62.032,1.375,2.106,0.249,70.324,56.246,17.38,15.947,22.197,26.413,117.329,74.032,114.768,44.871,58.953,44.61,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,24.203,72.0,70.0,1000.0,500.0,0.026,100.563,71.813,70.125,0.012,69.375,150.625,65.5,71.188,32.813,45.094,72.0,70.0,1000.0,500.0,0.208,499.5,114.688,87.25,0.238,69.5,150.625,65.563,68.75,29.797,40.969,72.0,70.0,1000.0,500.0,0.207,500.0,113.563,81.0,0.135,69.5,150.625,64.875,74.25,53.125,45.563,72.0,70.0,1000.0,500.0,0.208,502.0,114.0,99.063,0.657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,534.0,533.5,303.25,532.0,533.0,527.5,1.424,-0.242,8.909,0.0,1.008,0.317,0.003,0.944,0.636,1.419
2072008,1717,1.0,1.0,1.0,1.0,83.167,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,316.159,24.102,13.049,0.0,80.0,65.0,1.4,1604.875,1642.629,1898.708,642.716,64.899,50.484,69.901,61.797,62.032,1.429,2.035,0.246,70.325,56.304,17.463,15.918,22.21,26.521,117.329,74.777,116.467,44.871,58.953,44.61,-10.867,110.0,110.0,71.688,150.625,65.625,66.125,0.0,24.234,72.0,70.0,1000.0,500.0,0.025,100.313,71.563,70.25,0.012,69.563,150.625,65.5,71.25,32.969,45.188,72.0,70.0,1000.0,500.0,0.208,498.5,114.688,87.688,0.249,69.625,150.625,65.563,69.0,29.938,41.313,72.0,70.0,1000.0,500.0,0.203,497.0,113.563,81.125,0.135,69.5,150.625,64.875,74.125,53.281,45.375,72.0,70.0,1000.0,500.0,0.209,503.0,114.125,99.313,0.668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,533.5,533.5,303.25,531.5,533.0,527.0,0.488,-0.242,3.001,0.0,1.012,0.316,0.002,0.972,0.633,1.431
2072008,1718,1.0,1.0,1.0,1.0,83.146,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,316.159,24.112,13.064,0.0,80.0,65.0,1.4,1604.625,1663.916,1895.006,651.409,64.899,50.484,70.01,61.687,62.032,1.391,2.106,0.253,70.372,56.267,17.436,15.947,22.106,26.413,116.592,73.926,114.03,44.944,58.953,44.683,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,25.203,72.0,70.0,1000.0,500.0,0.023,93.688,71.813,70.125,0.012,69.563,150.625,65.5,71.313,33.125,44.625,72.0,70.0,1000.0,500.0,0.21,505.25,114.563,87.875,0.23,69.625,150.625,65.563,68.75,30.078,41.563,72.0,70.0,1000.0,500.0,0.202,494.5,113.625,81.0,0.135,69.5,150.625,64.75,74.25,53.438,45.906,72.0,70.0,1000.0,500.0,0.206,498.5,114.125,99.313,0.645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,534.0,533.5,303.25,532.0,533.0,527.5,1.448,-0.243,8.926,0.0,1.018,0.316,0.003,0.887,0.637,1.381
2072008,1719,1.0,1.0,1.0,1.0,83.18,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,314.988,24.091,13.064,0.0,80.0,65.0,1.4,1608.063,1600.147,1882.052,639.819,65.006,50.484,70.01,61.687,62.141,1.436,2.063,0.242,70.423,56.278,17.352,15.947,22.054,26.413,119.173,74.458,118.239,44.871,58.953,44.683,-10.852,110.0,110.0,71.688,150.625,65.625,66.125,0.0,24.844,72.0,70.0,1000.0,500.0,0.025,98.938,71.563,70.25,0.012,69.688,150.625,65.5,71.25,33.281,45.281,72.0,70.0,1000.0,500.0,0.208,497.75,114.75,88.0,0.239,69.625,150.625,65.563,68.688,26.328,41.531,72.0,70.0,1000.0,500.0,0.203,495.25,113.625,81.0,0.135,69.5,150.625,64.875,74.375,49.969,46.406,72.0,70.0,1000.0,500.0,0.203,494.5,114.125,99.688,0.702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,534.0,533.5,303.25,532.5,533.0,527.5,0.503,-0.174,3.249,0.0,1.013,0.315,0.002,0.924,0.637,1.465
2072008,1720,1.0,1.0,1.0,1.0,83.118,0.0,50.0,50.0,50.0,1.0,1.0,998.826,318.501,24.081,13.093,0.0,80.0,65.0,1.4,1601.313,1622.789,1896.857,634.026,64.899,50.377,70.01,61.577,62.141,1.421,2.031,0.249,70.325,56.268,17.352,15.861,22.002,26.306,115.781,74.032,113.365,44.871,58.953,44.61,-10.852,110.0,110.0,71.688,150.625,65.625,66.125,0.0,24.563,72.0,70.0,1000.0,500.0,0.026,100.75,71.563,70.25,0.012,69.563,150.625,65.5,71.25,33.406,44.906,72.0,70.0,1000.0,500.0,0.209,501.0,114.75,88.0,0.244,69.5,150.625,65.563,68.75,30.391,41.469,72.0,70.0,1000.0,500.0,0.206,494.0,113.625,81.0,0.155,69.5,150.625,64.875,74.438,53.75,46.406,72.0,70.0,1000.0,500.0,0.204,493.75,114.313,99.813,0.727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,534.0,534.0,303.25,531.5,533.0,527.5,1.394,-0.243,8.408,0.0,0.999,0.319,0.002,0.944,0.731,1.524
2072008,1721,1.0,1.0,1.0,1.0,83.1,0.0,50.0,50.0,50.0,1.0,1.0,991.8,314.988,24.102,13.078,0.0,80.0,65.0,1.4,1601.125,1642.629,1904.261,644.165,64.899,50.484,70.01,61.687,62.141,1.406,2.099,0.253,70.356,56.285,17.352,15.918,21.964,26.306,119.69,74.777,118.608,44.799,58.848,44.61,-10.867,110.0,110.0,71.563,150.625,65.813,66.125,0.0,24.594,72.0,70.0,1000.0,500.0,0.025,100.375,71.813,70.25,0.012,69.563,150.625,65.5,71.25,33.531,45.563,72.0,70.0,1000.0,500.0,0.206,496.75,114.75,88.125,0.236,69.5,150.625,65.563,69.0,30.547,40.75,72.0,70.0,1000.0,500.0,0.212,499.0,113.875,81.125,0.155,69.5,150.625,64.75,74.438,53.906,46.25,72.0,70.0,1000.0,500.0,0.204,494.5,114.313,99.813,0.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,534.0,534.0,303.25,532.0,533.0,527.5,0.581,-0.176,3.765,0.0,0.992,0.315,0.003,0.908,0.734,1.526
2072008,1722,1.0,1.0,1.0,1.0,83.082,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,316.159,24.102,13.02,0.0,80.0,65.0,1.4,1601.125,1644.047,1919.074,644.165,64.899,50.484,70.01,61.687,62.141,1.417,2.113,0.249,70.322,56.256,17.38,15.861,22.015,26.306,115.264,74.458,113.07,44.871,58.953,44.756,-10.852,110.0,110.0,71.688,150.625,65.625,66.125,0.0,24.547,72.0,70.0,1000.0,500.0,0.026,100.438,71.813,70.25,0.012,69.688,150.625,65.5,71.25,29.891,44.813,72.0,70.0,1000.0,500.0,0.21,500.5,114.75,88.125,0.248,69.625,150.625,65.438,69.063,26.797,40.0,72.0,70.0,1000.0,500.0,0.214,505.25,113.625,81.25,0.161,69.5,150.625,64.75,74.438,54.094,46.188,72.0,70.0,1000.0,500.0,0.205,494.75,114.313,99.813,0.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,534.0,533.5,303.25,532.5,533.0,527.5,1.296,-0.106,7.644,0.0,1.001,0.316,0.003,0.955,0.754,1.512
2072008,1723,1.0,1.0,1.0,1.0,83.064,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,319.672,24.07,13.093,0.0,80.0,65.0,1.4,1596.875,1661.076,1904.261,657.207,64.899,50.484,70.01,61.797,62.141,1.406,2.113,0.246,70.372,56.3,17.38,15.861,22.028,26.413,118.952,74.671,117.796,44.871,58.848,44.683,-10.852,110.0,110.0,71.563,150.625,65.625,66.0,0.0,24.563,72.0,70.0,1000.0,500.0,0.025,100.375,71.813,70.125,0.012,69.563,150.625,65.5,71.25,30.0,44.406,72.0,70.0,1000.0,500.0,0.209,505.5,114.75,88.125,0.245,69.5,150.625,65.563,69.188,30.844,40.063,72.0,70.0,1000.0,500.0,0.213,506.0,113.813,81.563,0.161,69.5,150.625,64.875,74.625,54.25,46.281,72.0,70.0,1000.0,500.0,0.204,494.0,114.313,99.813,0.731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,534.0,534.0,303.25,531.5,533.0,527.5,0.628,-0.176,4.018,0.0,1.013,0.32,0.003,0.943,0.751,1.533
2072008,1724,1.0,1.0,1.0,1.0,83.05,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,317.33,24.091,13.035,0.0,80.0,65.0,1.4,1611.188,1631.289,1895.006,641.267,64.899,50.484,70.01,61.687,62.141,1.421,2.081,0.249,70.487,56.345,17.38,15.889,22.028,26.306,113.937,74.351,112.627,44.944,58.953,44.683,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,24.578,72.0,70.0,1000.0,500.0,0.025,100.063,71.813,70.125,0.012,69.563,150.625,65.5,71.188,30.125,44.969,72.0,70.0,1000.0,500.0,0.207,498.75,114.938,88.125,0.245,69.5,150.625,65.625,69.188,25.281,40.156,72.0,70.0,1000.0,500.0,0.212,504.75,113.875,81.625,0.161,69.5,150.625,64.875,74.625,54.406,46.188,72.0,70.0,1000.0,500.0,0.205,494.5,114.313,99.813,0.724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,533.5,534.0,303.25,531.5,533.0,527.5,0.797,-0.243,4.564,0.0,1.008,0.317,0.003,0.95,0.751,1.518
2072008,1725,1.0,1.0,1.0,1.0,83.033,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,318.501,24.07,13.064,0.0,80.0,65.0,1.4,1596.563,1641.211,1907.964,645.613,64.899,50.592,70.01,61.687,62.141,1.421,2.099,0.257,70.425,56.355,17.408,15.861,21.977,26.413,119.026,74.458,117.648,45.017,58.848,44.683,-10.852,110.0,110.0,71.563,150.625,65.625,66.125,0.0,24.516,72.0,70.0,1000.0,500.0,0.025,100.438,71.563,70.25,0.012,69.563,150.625,65.5,71.25,34.031,44.375,72.0,70.0,1000.0,500.0,0.208,506.0,114.75,88.125,0.237,69.5,150.625,65.438,69.25,27.234,40.063,72.0,70.0,1000.0,500.0,0.213,505.5,113.813,81.75,0.161,69.5,150.625,64.875,74.625,54.594,46.375,72.0,70.0,1000.0,500.0,0.204,493.5,114.313,99.813,0.712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,534.0,533.5,303.25,531.5,533.0,527.5,0.744,-0.315,4.789,0.0,1.015,0.319,0.002,0.912,0.747,1.493
2072008,1726,1.0,1.0,1.0,1.0,83.019,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,319.672,24.122,13.035,0.0,80.0,65.0,1.4,1616.063,1644.047,1917.222,649.96,64.899,50.484,70.01,61.577,62.032,1.379,2.113,0.246,70.418,56.331,17.436,15.861,21.964,26.413,114.453,74.245,112.627,44.871,58.743,44.683,-10.867,110.0,110.0,71.563,150.625,65.625,66.188,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,100.75,71.813,70.25,0.012,69.688,150.625,65.563,71.25,30.375,44.813,72.0,70.0,1000.0,500.0,0.208,499.75,114.688,88.125,0.254,69.625,150.625,65.563,69.25,27.375,40.781,72.0,70.0,1000.0,500.0,0.207,500.25,113.875,81.813,0.161,69.5,150.625,64.75,74.75,54.75,46.219,72.0,70.0,1000.0,500.0,0.204,494.5,114.313,100.188,0.734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,534.0,533.5,303.0,531.5,533.0,527.0,1.095,-0.177,6.368,0.0,1.006,0.32,0.003,0.975,0.746,1.499
2072008,1727,1.0,1.0,1.0,1.0,83.001,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,317.33,24.081,13.064,0.0,80.0,65.0,1.4,1609.125,1641.211,1900.559,644.165,64.899,50.592,70.01,61.687,62.141,1.417,2.06,0.249,70.413,56.356,17.324,15.861,21.944,26.413,121.091,74.032,119.568,44.871,58.848,44.683,-10.852,110.0,110.0,71.563,150.625,65.5,66.125,0.0,24.5,72.0,70.0,1000.0,500.0,0.025,100.063,71.813,70.25,0.012,69.688,150.625,65.5,71.25,30.5,45.313,72.0,70.0,1000.0,500.0,0.207,496.5,115.063,88.125,0.243,69.5,150.625,65.563,69.25,31.438,40.875,72.0,70.0,1000.0,500.0,0.207,499.5,113.938,82.0,0.161,69.625,150.625,64.75,74.75,54.906,45.938,72.0,70.0,1000.0,500.0,0.207,496.0,114.313,100.188,0.741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,534.0,533.5,303.25,532.0,533.0,527.0,0.779,-0.176,5.292,0.0,1.015,0.317,0.003,0.946,0.744,1.513
2072008,1728,1.0,1.0,1.0,1.0,82.978,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,319.672,24.07,13.064,0.0,80.0,65.0,1.4,1607.813,1652.559,1907.964,638.371,64.686,50.484,70.01,61.687,62.141,1.44,2.138,0.253,70.412,56.378,17.408,15.918,21.944,26.413,114.822,74.032,112.848,44.871,58.953,44.683,-10.852,110.0,110.0,71.688,150.625,65.625,66.0,0.0,24.438,72.0,70.0,1000.0,500.0,0.025,100.563,71.563,70.25,0.012,69.563,150.625,65.5,71.313,34.438,45.063,72.0,70.0,1000.0,500.0,0.208,499.5,114.688,88.313,0.244,69.5,150.625,65.438,69.25,31.594,41.25,72.0,70.0,1000.0,500.0,0.203,497.5,113.938,82.0,0.161,69.5,150.625,64.875,74.75,55.063,46.031,72.0,70.0,1000.0,500.0,0.206,495.75,114.5,100.063,0.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,534.0,533.5,303.25,532.0,533.0,527.0,1.165,-0.174,6.869,0.0,1.013,0.32,0.002,0.93,0.744,1.522
2072008,1729,1.0,1.0,1.0,1.0,82.96,0.0,50.0,50.0,50.0,1.0,1.0,994.142,312.646,24.102,13.107,0.0,80.0,65.0,1.4,1609.75,1627.038,1895.006,639.819,64.899,50.484,70.01,61.687,62.141,1.421,2.095,0.242,70.379,56.336,17.38,15.832,21.964,26.306,120.501,74.777,119.199,44.944,58.848,44.756,-10.852,110.0,110.0,71.688,150.625,65.625,66.125,0.0,24.453,72.0,70.0,1000.0,500.0,0.025,100.375,71.563,70.25,0.012,69.563,150.625,65.5,71.25,34.563,43.875,72.0,70.0,1000.0,500.0,0.217,508.25,115.063,88.125,0.253,69.5,150.625,65.563,69.375,27.844,41.406,72.0,70.0,1000.0,500.0,0.205,494.25,114.188,82.0,0.179,69.5,150.625,64.75,74.75,55.219,45.844,72.0,70.0,1000.0,500.0,0.207,497.5,114.5,100.188,0.746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,534.0,533.5,303.25,531.5,533.0,527.0,0.686,-0.177,4.529,0.0,0.994,0.313,0.002,0.985,0.833,1.544
2072008,1730,1.0,1.0,1.0,1.0,82.946,0.0,50.0,50.0,50.0,1.0,1.0,998.826,318.501,24.06,12.962,0.0,80.0,65.0,1.4,1604.813,1624.205,1887.603,636.922,64.899,50.484,70.01,61.687,62.141,1.413,2.074,0.257,70.393,56.301,17.38,15.889,21.964,26.306,114.601,74.671,113.513,45.017,58.953,44.756,-10.852,110.0,110.0,71.563,150.625,65.625,66.125,0.0,24.391,72.0,70.0,1000.0,500.0,0.026,100.5,71.813,70.25,0.012,69.563,150.625,65.5,71.25,34.719,44.875,72.0,70.0,1000.0,500.0,0.208,500.75,114.938,88.313,0.244,69.5,150.625,65.563,69.563,31.906,40.75,72.0,70.0,1000.0,500.0,0.21,498.0,114.25,82.313,0.187,69.5,150.625,64.875,74.75,55.375,45.688,72.0,70.0,1000.0,500.0,0.208,498.5,114.5,100.188,0.742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,534.0,533.5,303.25,531.5,533.0,527.0,0.656,-0.243,3.785,0.0,0.999,0.319,0.003,0.939,0.864,1.535
2072008,1731,1.0,1.0,1.0,1.0,82.929,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,312.646,24.122,13.064,0.0,80.0,65.0,1.4,1610.938,1658.236,1896.857,661.556,64.899,50.484,70.118,61.687,62.141,1.421,2.088,0.246,70.384,56.306,17.324,15.803,21.964,26.306,119.763,74.564,117.87,45.017,58.953,44.829,-10.852,110.0,110.0,71.688,150.625,65.625,66.125,0.0,24.344,72.0,70.0,1000.0,500.0,0.025,100.563,71.813,70.25,0.012,69.563,150.625,65.5,71.25,34.875,45.094,72.0,70.0,1000.0,500.0,0.208,498.5,115.188,88.125,0.242,69.625,150.625,65.438,69.688,28.141,40.938,72.0,70.0,1000.0,500.0,0.209,497.25,114.188,82.813,0.186,69.5,150.625,64.75,74.875,55.563,44.906,72.0,70.0,1000.0,500.0,0.215,504.5,114.5,100.25,0.718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,534.0,534.0,303.25,532.5,533.0,527.0,1.01,-0.176,6.591,0.0,1.013,0.313,0.003,0.947,0.844,1.479
2072008,1732,1.0,1.0,1.0,1.0,82.911,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,316.159,24.091,13.107,0.0,80.0,65.0,1.4,1610.938,1652.559,1902.41,652.858,65.006,50.484,70.118,61.577,62.141,1.436,2.042,0.246,70.335,56.278,17.38,15.832,21.944,26.306,114.453,74.351,113.439,44.944,58.848,44.683,-10.852,110.0,110.0,71.688,150.625,65.625,66.0,0.0,24.344,72.0,70.0,1000.0,500.0,0.025,100.25,71.563,70.125,0.012,69.563,150.625,65.5,71.25,35.0,45.406,72.0,70.0,1000.0,500.0,0.207,497.0,115.063,88.438,0.255,69.625,150.625,65.438,69.875,28.266,41.031,72.0,70.0,1000.0,500.0,0.208,497.0,114.25,83.375,0.192,69.5,150.625,64.875,74.875,55.719,44.844,72.0,70.0,1000.0,500.0,0.216,504.5,114.563,100.25,0.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,534.0,534.0,303.25,532.0,533.0,527.0,0.609,-0.246,3.532,0.0,1.013,0.316,0.003,0.981,0.857,1.552
2072008,1733,1.0,1.0,1.0,1.0,82.892,0.0,50.0,50.0,50.0,1.0,1.0,994.142,318.501,24.091,13.049,0.0,80.0,65.0,1.4,1592.563,1621.373,1896.857,647.062,64.899,50.377,70.118,61.687,62.032,1.406,2.102,0.246,70.412,56.317,17.324,15.861,21.944,26.306,120.648,74.245,118.608,44.944,58.848,44.756,-10.852,110.0,110.0,71.375,150.625,65.625,66.188,0.0,24.297,72.0,70.0,1000.0,500.0,0.025,100.375,71.563,70.25,0.012,69.563,150.625,65.5,71.313,40.75,45.25,72.0,70.0,1000.0,500.0,0.208,499.0,114.75,88.313,0.242,69.625,150.625,65.563,69.875,28.391,40.531,72.0,70.0,1000.0,500.0,0.212,500.25,114.25,83.625,0.188,69.5,150.625,64.875,74.875,55.875,44.906,72.0,70.0,1000.0,500.0,0.215,504.5,114.625,100.25,0.735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,534.0,534.0,303.5,532.0,533.0,527.0,1.059,-0.176,7.092,0.0,0.994,0.319,0.002,0.925,0.832,1.528
2072008,1734,1.0,1.0,1.0,1.0,82.877,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,317.33,24.091,13.122,0.0,80.0,65.0,1.4,1596.688,1646.884,1922.778,663.006,64.899,50.377,70.118,61.577,62.141,1.436,2.049,0.242,70.392,56.266,17.352,15.861,21.905,26.306,115.559,74.245,114.694,45.017,58.743,44.756,-10.867,110.0,110.0,71.563,150.625,65.625,66.125,0.0,24.297,72.0,70.0,1000.0,500.0,0.025,100.0,71.813,70.25,0.012,69.375,150.625,65.5,71.25,40.906,44.938,72.0,70.0,1000.0,500.0,0.208,502.75,114.688,88.313,0.248,69.688,150.625,65.563,69.875,26.688,40.875,72.0,70.0,1000.0,500.0,0.21,497.25,114.375,83.625,0.187,69.5,150.625,64.875,74.875,56.031,44.938,72.0,70.0,1000.0,500.0,0.215,503.25,114.563,100.25,0.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,534.0,534.0,303.25,532.0,533.0,527.0,0.504,-0.25,3.012,0.0,1.014,0.317,0.003,0.946,0.831,1.552
2072008,1735,1.0,1.0,1.0,1.0,82.806,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,317.33,24.102,12.977,0.0,80.0,65.0,1.4,1603.188,1645.465,1907.964,635.474,64.899,50.377,70.118,61.577,62.032,1.375,2.081,0.238,70.359,56.28,17.408,15.832,21.866,26.199,119.763,74.032,117.205,45.089,58.953,44.829,-10.852,110.0,110.0,71.688,150.625,65.625,66.0,0.0,24.25,72.0,70.0,1000.0,500.0,0.025,100.313,71.813,70.25,0.012,69.563,150.625,65.375,71.313,35.469,45.188,72.0,70.0,1000.0,500.0,0.207,498.5,115.063,88.5,0.272,69.625,150.625,65.438,69.875,28.625,41.594,72.0,70.0,1000.0,500.0,0.205,493.0,114.5,83.813,0.188,69.5,150.625,64.75,74.875,56.188,44.5,72.0,70.0,1000.0,500.0,0.215,508.0,114.563,100.438,0.759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,534.0,534.0,303.25,532.0,533.0,527.0,1.348,-0.243,8.9,0.0,1.002,0.317,0.003,1.044,0.834,1.55
2072008,1736,1.0,1.0,1.0,1.0,82.832,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,318.501,24.133,13.049,0.0,80.0,65.0,1.4,1592.0,1682.389,1913.519,673.158,64.899,50.377,70.118,61.577,62.032,1.333,2.099,0.249,70.448,56.338,17.297,15.803,21.827,26.199,116.444,74.671,115.581,45.017,58.953,44.756,-10.852,110.0,110.0,71.563,150.625,65.625,66.0,0.0,24.281,72.0,70.0,1000.0,500.0,0.025,100.188,71.563,70.25,0.012,69.563,150.625,65.5,71.563,35.625,43.938,72.0,70.0,1000.0,500.0,0.216,508.0,115.313,89.5,0.273,69.688,150.625,65.563,69.875,26.922,39.969,72.0,70.0,1000.0,500.0,0.213,506.5,114.5,83.813,0.148,69.313,150.625,64.75,74.875,62.125,44.563,72.0,70.0,1000.0,500.0,0.215,507.25,114.625,100.875,0.799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,534.0,534.0,303.25,532.0,533.0,527.0,0.499,-0.244,3.009,0.0,1.013,0.319,0.002,1.019,0.657,1.588
2072008,1737,1.0,1.0,1.0,1.0,82.809,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,318.501,24.143,13.049,0.0,80.0,65.0,1.4,1587.688,1665.336,1907.964,670.257,64.899,50.377,70.118,61.577,62.032,1.387,2.06,0.26,70.445,56.357,17.38,15.832,21.763,26.092,119.542,73.926,117.057,45.089,58.743,44.756,-10.852,110.0,110.0,71.563,150.625,65.5,66.125,0.0,24.297,72.0,70.0,1000.0,500.0,0.025,100.063,71.563,70.25,0.012,69.563,150.625,65.5,71.625,31.984,44.906,72.0,70.0,1000.0,500.0,0.208,498.75,115.375,89.813,0.277,69.688,150.625,65.438,69.688,28.844,40.0,72.0,70.0,1000.0,500.0,0.213,507.0,114.375,83.625,0.148,69.5,150.625,64.75,75.063,56.594,44.906,72.0,70.0,1000.0,500.0,0.214,504.25,114.563,101.188,0.821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,534.0,533.5,303.0,531.5,533.0,527.0,1.315,-0.318,8.661,0.0,1.009,0.319,0.002,1.023,0.658,1.588
2072008,1738,1.0,1.0,1.0,1.0,82.788,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,317.33,24.039,13.093,0.0,80.0,65.0,1.4,1583.75,1673.86,1909.816,658.656,64.899,50.484,70.118,61.687,62.032,1.417,2.109,0.249,70.47,56.404,17.352,15.861,21.737,26.199,116.592,74.671,115.654,45.089,58.848,44.829,-10.852,110.0,110.0,71.688,150.625,65.625,66.0,0.0,24.219,72.0,70.0,1000.0,500.0,0.025,100.438,71.813,70.25,0.012,69.688,150.625,65.5,71.625,32.094,45.063,72.0,70.0,1000.0,500.0,0.207,498.5,115.375,90.25,0.28,69.688,150.625,65.438,69.375,27.141,40.375,72.0,70.0,1000.0,500.0,0.211,504.25,114.25,82.938,0.148,69.313,150.625,64.75,75.063,56.75,44.469,72.0,70.0,1000.0,500.0,0.215,508.5,114.75,101.188,0.809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,534.0,534.0,303.25,531.5,533.0,527.0,0.538,-0.247,3.258,0.0,1.018,0.317,0.003,1.017,0.67,1.586
2072008,1739,1.0,1.0,1.0,1.0,82.722,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,319.672,24.091,13.02,0.0,80.0,65.0,1.4,1579.0,1658.236,1898.708,657.207,64.793,50.377,70.118,61.687,62.032,1.41,2.102,0.246,70.399,56.384,17.297,15.832,21.737,26.092,118.436,74.245,115.876,45.017,58.848,44.756,-10.852,110.0,110.0,71.563,150.625,65.5,66.0,0.0,25.75,72.0,70.0,1000.0,500.0,0.021,92.188,71.563,70.25,0.012,69.688,150.625,65.5,71.75,32.219,44.875,72.0,70.0,1000.0,500.0,0.21,500.5,115.313,90.063,0.27,69.625,150.625,65.438,69.25,29.094,40.0,72.0,70.0,1000.0,500.0,0.214,506.5,114.188,82.313,0.161,69.5,150.625,64.75,75.188,56.938,45.125,72.0,70.0,1000.0,500.0,0.21,505.25,114.75,101.313,0.828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,534.0,534.0,303.25,531.5,533.0,527.0,1.396,-0.246,8.906,0.0,1.015,0.32,0.002,0.985,0.742,1.608
2072008,1740,1.0,1.0,1.0,1.0,82.751,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,320.843,24.081,13.006,0.0,80.0,65.0,1.4,1593.375,1665.336,1902.41,647.062,64.899,50.377,70.226,61.687,62.141,1.406,2.131,0.246,70.457,56.322,17.269,15.832,21.737,26.092,117.034,74.671,116.097,45.089,58.953,44.829,-10.852,110.0,110.0,71.563,150.625,65.625,66.0,0.0,24.75,72.0,70.0,1000.0,500.0,0.025,99.938,71.813,70.25,0.012,69.688,150.625,65.5,71.75,32.313,45.156,72.0,70.0,1000.0,500.0,0.208,498.75,115.313,90.25,0.265,69.625,150.625,65.438,69.25,29.219,40.156,72.0,70.0,1000.0,500.0,0.212,506.0,114.188,82.125,0.163,69.5,150.625,64.75,75.375,57.094,45.5,72.0,70.0,1000.0,500.0,0.208,502.25,114.938,101.688,0.829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,534.0,534.0,303.5,531.0,533.0,527.0,0.533,-0.244,3.26,0.0,1.021,0.321,0.003,0.96,0.756,1.588
2072008,1741,1.0,1.0,1.0,1.0,82.73,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,318.501,24.122,13.02,0.0,80.0,65.0,1.4,1596.25,1653.978,1878.352,652.858,64.899,50.377,70.226,61.577,62.141,1.391,2.113,0.242,70.392,56.268,17.297,15.803,21.698,25.985,118.288,73.926,115.728,45.089,58.743,44.902,-10.852,110.0,110.0,71.563,150.625,65.5,66.125,0.0,24.656,72.0,70.0,1000.0,500.0,0.026,100.438,71.563,70.125,0.012,69.688,150.625,65.5,71.75,32.438,45.156,72.0,70.0,1000.0,500.0,0.208,498.75,115.188,90.25,0.276,69.625,150.625,65.438,69.25,29.344,40.125,72.0,70.0,1000.0,500.0,0.212,505.75,114.25,82.125,0.163,69.5,150.625,64.75,75.375,63.0,45.75,72.0,70.0,1000.0,500.0,0.206,500.0,114.938,101.688,0.834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,534.0,534.0,303.25,532.0,533.0,527.0,1.392,-0.178,8.918,0.0,1.019,0.319,0.003,0.995,0.757,1.597
2072008,1742,1.0,1.0,1.0,1.0,82.712,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,318.501,24.06,13.064,0.0,80.0,65.0,1.4,1596.25,1661.076,1904.261,663.006,64.899,50.377,70.226,61.577,62.032,1.349,2.113,0.249,70.441,56.319,17.269,15.774,21.724,25.985,117.551,74.351,116.688,45.017,58.953,44.829,-10.867,110.0,110.0,71.688,150.625,65.5,66.0,0.0,24.688,72.0,70.0,1000.0,500.0,0.025,100.063,71.563,70.375,0.012,69.688,150.625,65.375,71.625,32.563,44.813,72.0,70.0,1000.0,500.0,0.21,500.5,115.313,90.25,0.274,69.625,150.625,65.438,69.25,29.469,40.219,72.0,70.0,1000.0,500.0,0.212,504.5,114.25,82.313,0.163,69.5,150.625,64.75,75.375,57.469,45.063,72.0,70.0,1000.0,500.0,0.211,504.75,114.75,101.688,0.829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,534.0,534.0,303.5,532.0,533.0,527.0,0.481,-0.176,2.999,0.0,1.001,0.319,0.002,0.993,0.753,1.565
2072008,1743,1.0,1.0,1.0,1.0,82.639,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,317.33,24.081,13.02,0.0,80.0,65.0,1.4,1614.125,1662.496,1902.41,658.656,64.793,50.377,70.226,61.577,62.032,1.372,2.134,0.253,70.431,56.377,17.436,15.803,21.711,26.092,118.141,73.819,115.581,45.089,58.848,44.829,-10.852,110.0,110.0,71.563,150.625,65.5,66.125,0.0,24.594,72.0,70.0,1000.0,500.0,0.025,100.563,71.563,70.375,0.012,69.563,150.625,65.5,71.625,32.688,45.031,72.0,70.0,1000.0,500.0,0.208,498.75,115.375,89.813,0.27,69.625,150.625,65.438,69.375,33.5,40.219,72.0,70.0,1000.0,500.0,0.212,505.0,114.375,82.313,0.179,69.5,150.625,64.625,75.375,63.344,44.875,72.0,70.0,1000.0,500.0,0.211,506.0,114.75,101.75,0.837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,534.0,534.0,303.25,531.5,533.0,527.0,1.391,-0.246,8.903,0.0,1.005,0.317,0.002,0.998,0.83,1.573
2072008,1744,1.0,1.0,1.0,1.0,82.605,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,318.501,24.143,13.035,0.0,80.0,65.0,1.4,1612.688,1655.398,1906.113,644.165,64.793,50.377,70.226,61.577,62.032,1.402,2.095,0.246,70.349,56.292,17.436,15.803,21.711,26.199,118.362,74.564,117.5,45.089,58.953,44.829,-10.867,110.0,110.0,71.563,150.625,65.5,66.125,0.0,24.594,72.0,70.0,1000.0,500.0,0.025,100.25,71.563,70.25,0.012,69.688,150.625,65.375,71.625,32.813,45.375,72.0,70.0,1000.0,500.0,0.206,496.5,115.313,89.813,0.254,69.625,150.625,65.438,69.563,33.656,40.719,72.0,70.0,1000.0,500.0,0.208,501.75,114.5,82.688,0.175,69.5,150.625,64.75,75.438,57.813,45.688,72.0,70.0,1000.0,500.0,0.207,500.5,114.75,101.75,0.846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,534.0,533.5,303.25,532.0,533.0,527.0,0.475,-0.244,3.005,0.0,1.014,0.319,0.002,0.936,0.805,1.59
2072008,1745,1.0,1.0,1.0,1.0,82.572,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,317.33,24.091,13.107,0.0,80.0,65.0,1.4,1607.25,1648.302,1895.006,636.922,64.793,50.377,70.226,61.577,62.032,1.417,2.102,0.249,70.412,56.348,17.408,15.774,21.711,26.092,115.264,74.351,113.144,45.089,58.953,44.902,-10.852,110.0,110.0,71.563,150.625,65.5,66.0,0.0,24.563,72.0,70.0,1000.0,500.0,0.025,100.375,71.813,70.25,0.012,69.688,150.625,65.5,71.625,32.938,44.469,72.0,70.0,1000.0,500.0,0.211,502.5,115.188,89.813,0.271,69.625,150.625,65.438,69.688,29.875,41.781,72.0,70.0,1000.0,500.0,0.203,492.25,114.5,82.938,0.179,69.313,150.625,64.75,75.438,57.969,45.5,72.0,70.0,1000.0,500.0,0.208,501.75,114.938,101.75,0.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,534.0,533.5,303.25,531.5,533.0,527.0,1.248,-0.177,7.383,0.0,1.007,0.317,0.003,0.994,0.817,1.621
2072008,1746,1.0,1.0,1.0,1.0,82.548,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,317.33,24.102,13.064,0.0,80.0,65.0,1.4,1607.375,1621.373,1900.559,629.683,64.793,50.484,70.226,61.687,62.032,1.398,2.12,0.253,70.389,56.306,17.408,15.746,21.724,26.199,117.477,74.884,116.54,45.089,58.848,44.829,-10.852,110.0,110.0,71.688,150.625,65.5,66.0,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,100.688,71.563,70.375,0.012,69.563,150.625,65.25,71.625,33.063,44.688,72.0,70.0,1000.0,500.0,0.209,500.75,115.375,89.875,0.263,69.625,150.625,65.438,69.688,33.906,41.531,72.0,70.0,1000.0,500.0,0.202,495.5,114.5,83.188,0.178,69.5,150.625,64.75,75.438,63.875,45.969,72.0,70.0,1000.0,500.0,0.204,498.5,115.0,101.938,0.846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,534.0,533.5,303.5,531.5,533.0,526.5,0.53,-0.247,3.262,0.0,1.018,0.317,0.002,0.969,0.806,1.597
2072008,1747,1.0,1.0,1.0,1.0,82.576,0.0,50.0,50.0,50.0,1.0,1.0,980.091,317.33,24.07,13.078,0.0,80.0,65.0,1.4,1605.5,1615.71,1893.155,631.131,64.899,50.484,70.226,61.577,62.032,1.368,2.113,0.246,70.335,56.261,17.38,15.774,21.711,26.199,114.969,74.139,112.848,45.089,58.848,44.829,-10.852,110.0,110.0,71.688,150.625,65.625,66.0,0.0,24.484,72.0,70.0,1000.0,500.0,0.025,100.438,71.813,70.25,0.012,69.688,150.625,65.5,71.625,36.938,45.156,72.0,70.0,1000.0,500.0,0.207,497.5,115.188,89.813,0.265,69.625,150.625,65.438,69.688,30.125,41.875,72.0,70.0,1000.0,500.0,0.203,491.0,114.5,83.188,0.179,69.313,150.625,64.75,75.5,58.313,45.844,72.0,70.0,1000.0,500.0,0.206,499.0,115.125,102.063,0.865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,534.0,533.5,303.25,532.0,533.0,527.0,1.25,-0.247,7.38,0.0,0.98,0.317,0.003,0.972,0.81,1.633
2072008,1748,1.0,1.0,1.0,1.0,82.558,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,319.672,24.102,12.977,0.0,80.0,65.0,1.4,1601.125,1632.706,1902.41,629.683,64.899,50.484,70.226,61.687,62.032,1.413,2.085,0.257,70.362,56.272,17.352,15.774,21.685,26.092,118.362,74.458,117.279,45.017,58.953,44.829,-10.852,110.0,110.0,71.563,150.625,65.5,66.125,0.0,24.484,72.0,70.0,1000.0,500.0,0.025,100.313,71.563,70.375,0.012,69.688,150.625,65.375,71.625,33.281,45.531,72.0,70.0,1000.0,500.0,0.206,495.75,115.188,89.813,0.26,69.688,150.625,65.438,69.688,30.25,41.688,72.0,70.0,1000.0,500.0,0.204,492.0,114.563,83.188,0.179,69.5,150.625,64.75,75.5,58.469,45.438,72.0,70.0,1000.0,500.0,0.208,502.0,115.0,102.063,0.874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,534.0,533.5,303.5,532.0,533.0,526.5,0.595,-0.175,3.77,0.0,1.012,0.32,0.002,0.954,0.812,1.635
2072008,1749,1.0,1.0,1.0,1.0,82.491,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,317.33,24.102,13.049,0.0,80.0,65.0,1.4,1608.75,1636.958,1896.857,639.819,64.899,50.377,70.226,61.467,62.032,1.379,2.028,0.253,70.368,56.289,17.352,15.774,21.698,26.092,115.928,73.926,113.513,45.089,58.953,44.829,-10.852,110.0,110.0,71.563,150.625,65.625,66.125,0.0,24.469,72.0,70.0,1000.0,500.0,0.025,100.313,71.813,70.25,0.012,69.688,150.625,65.375,71.563,33.406,44.531,72.0,70.0,1000.0,500.0,0.211,501.5,115.313,89.813,0.267,69.625,150.625,65.438,69.688,30.391,41.406,72.0,70.0,1000.0,500.0,0.206,494.25,114.563,83.188,0.179,69.5,91.313,64.75,75.5,58.656,45.406,72.0,70.0,1000.0,500.0,0.209,502.5,114.938,102.063,0.856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,534.0,533.5,303.5,531.0,533.0,527.0,1.386,-0.245,8.412,0.0,1.002,0.317,0.003,0.984,0.812,1.593
