DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,1750,1.0,1.0,1.0,1.0,82.46,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,314.988,24.07,13.064,0.0,80.0,65.0,1.4,1604.688,1627.038,1891.304,632.579,64.793,50.377,70.226,61.797,62.032,1.455,2.056,0.242,70.271,56.307,17.38,15.774,21.724,25.985,119.763,74.245,118.608,45.089,58.953,44.829,-10.852,110.0,110.0,71.563,150.625,65.5,66.125,0.0,24.391,72.0,70.0,1000.0,500.0,0.026,100.563,71.563,70.375,0.012,69.563,150.625,65.375,71.625,37.281,44.781,72.0,70.0,1000.0,500.0,0.209,499.75,115.375,89.688,0.267,69.5,150.625,65.438,69.688,30.516,41.594,72.0,70.0,1000.0,500.0,0.206,493.5,114.563,83.313,0.179,69.313,32.406,64.75,75.5,58.813,46.406,72.0,70.0,1000.0,500.0,0.204,494.0,114.938,101.938,0.858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,534.0,533.5,303.25,531.5,533.0,526.5,0.611,-0.245,4.013,0.0,1.006,0.315,0.002,0.991,0.809,1.612
2072008,1751,1.0,1.0,1.0,1.0,82.482,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,316.159,24.112,13.078,0.0,80.0,65.0,1.4,1598.75,1656.817,1900.559,644.165,64.899,50.484,70.335,61.797,62.141,1.391,2.099,0.249,70.368,56.286,17.38,15.717,21.698,25.985,115.707,74.245,113.439,45.089,58.953,44.902,-10.852,110.0,110.0,71.563,150.625,65.5,66.0,0.0,24.438,72.0,70.0,1000.0,500.0,0.025,100.125,71.563,70.375,0.012,69.563,150.625,65.5,71.625,37.406,44.25,72.0,70.0,1000.0,500.0,0.209,505.75,115.375,89.813,0.269,69.5,150.625,65.438,69.813,30.641,40.125,72.0,70.0,1000.0,500.0,0.212,505.75,114.813,83.313,0.196,69.5,70.938,64.875,75.5,58.969,46.25,72.0,70.0,1000.0,500.0,0.203,495.75,115.0,101.938,0.87,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,534.0,533.5,303.25,531.5,533.0,527.0,1.319,-0.176,7.904,0.0,1.012,0.316,0.002,0.994,0.893,1.643
2072008,1752,1.0,1.0,1.0,1.0,82.516,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,318.501,24.122,13.035,0.0,80.0,65.0,1.4,1599.813,1656.817,1898.708,639.819,65.006,50.484,70.226,61.906,62.141,1.394,2.106,0.246,70.355,56.279,17.352,15.774,21.698,26.092,119.1,75.203,117.944,45.089,58.848,44.902,-10.867,110.0,110.0,71.563,150.625,65.5,66.0,0.0,24.375,72.0,70.0,1000.0,500.0,0.025,100.375,71.563,70.375,0.012,69.563,150.625,65.5,71.625,33.781,45.156,72.0,70.0,1000.0,500.0,0.207,496.75,115.375,89.813,0.271,69.625,150.625,65.438,69.875,28.953,40.313,72.0,70.0,1000.0,500.0,0.211,504.5,114.813,83.625,0.196,69.5,71.063,64.875,75.5,59.125,45.531,72.0,70.0,1000.0,500.0,0.207,501.0,115.125,102.063,0.854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,534.0,533.5,303.25,531.5,533.0,527.0,0.635,-0.177,4.026,0.0,1.008,0.319,0.002,1.001,0.884,1.612
2072008,1753,1.0,1.0,1.0,1.0,82.516,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,316.159,24.112,13.02,0.0,80.0,65.0,1.4,1593.0,1648.302,1906.113,647.062,65.006,50.377,70.335,62.016,62.249,1.433,2.095,0.238,70.305,56.231,17.297,15.688,21.698,26.092,114.601,74.564,112.848,45.162,58.848,44.902,-10.852,110.0,110.0,71.563,150.625,65.625,66.0,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,100.5,71.563,70.25,0.012,69.688,150.625,65.5,71.625,33.906,44.875,72.0,70.0,1000.0,500.0,0.209,499.25,115.063,89.875,0.272,69.688,150.625,65.438,69.938,30.891,40.156,72.0,70.0,1000.0,500.0,0.213,505.25,114.563,84.0,0.196,69.5,71.125,64.875,75.625,59.313,46.406,72.0,70.0,1000.0,500.0,0.204,492.75,115.188,102.25,0.868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,534.0,533.5,303.25,532.0,533.0,527.0,1.056,-0.247,6.111,0.0,1.008,0.316,0.002,0.99,0.866,1.623
2072008,1754,1.0,1.0,1.0,1.0,82.564,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,317.33,24.102,13.02,0.0,80.0,65.0,1.4,1587.563,1646.884,1906.113,641.267,65.113,50.484,70.335,62.016,62.358,1.421,2.028,0.257,70.283,56.271,17.324,15.746,21.724,26.092,119.542,75.203,118.239,45.235,58.953,44.902,-10.852,110.0,110.0,71.688,150.625,65.625,66.0,0.0,24.328,72.0,70.0,1000.0,500.0,0.025,100.438,71.563,70.375,0.012,69.688,150.625,65.5,71.75,34.031,45.219,72.0,70.0,1000.0,500.0,0.208,498.25,115.188,89.813,0.272,69.625,150.625,65.563,70.25,29.203,40.875,72.0,70.0,1000.0,500.0,0.207,500.5,114.813,84.188,0.196,69.5,71.188,64.875,75.625,59.469,46.313,72.0,70.0,1000.0,500.0,0.205,494.0,115.125,102.25,0.877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,534.0,533.5,303.5,532.0,533.0,527.0,0.708,-0.316,4.534,0.0,1.005,0.317,0.002,0.998,0.868,1.632
2072008,1755,1.0,1.0,1.0,1.0,82.584,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,313.817,24.07,13.02,0.0,80.0,65.0,1.4,1587.563,1625.622,1893.155,616.658,65.113,50.377,70.226,61.906,62.358,1.41,2.088,0.238,70.326,56.253,17.352,15.774,21.763,26.092,114.748,74.777,112.848,45.089,58.953,44.902,-10.852,110.0,110.0,71.563,150.625,65.625,66.125,0.0,24.438,72.0,70.0,1000.0,500.0,0.025,99.625,71.563,70.25,0.012,69.688,150.625,65.563,71.625,34.156,44.625,72.0,70.0,1000.0,500.0,0.209,504.25,115.188,89.813,0.27,69.5,150.625,65.563,70.25,29.313,41.406,72.0,70.0,1000.0,500.0,0.203,496.0,114.813,84.438,0.199,69.5,71.125,64.875,75.625,59.625,46.406,72.0,70.0,1000.0,500.0,0.202,495.5,115.125,102.25,0.865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,534.5,534.0,533.5,303.5,532.0,533.0,527.0,1.144,-0.176,6.612,0.0,1.004,0.314,0.002,0.99,0.874,1.61
2072008,1756,1.0,1.0,1.0,1.0,82.604,0.0,50.0,50.0,50.0,1.0,1.0,991.8,316.159,24.091,13.049,0.0,80.0,65.0,1.4,1599.5,1624.205,1904.261,639.819,65.113,50.377,70.226,62.016,62.358,1.421,2.013,0.257,70.378,56.319,17.324,15.803,21.75,26.199,119.985,75.203,118.608,45.162,58.953,44.975,-10.852,110.0,110.0,71.563,150.625,65.625,66.125,0.0,24.406,72.0,70.0,1000.0,500.0,0.025,100.0,71.563,70.375,0.012,69.688,150.625,65.5,71.625,38.063,45.281,72.0,70.0,1000.0,500.0,0.207,498.0,115.188,89.813,0.263,69.688,150.625,65.625,70.25,29.422,41.531,72.0,70.0,1000.0,500.0,0.206,493.25,114.875,84.438,0.197,69.5,71.125,64.938,75.625,56.156,46.469,72.0,70.0,1000.0,500.0,0.204,492.5,115.125,102.25,0.854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,534.5,534.0,533.5,303.25,532.0,533.0,527.0,0.741,-0.177,4.788,0.0,0.992,0.316,0.002,0.965,0.867,1.589
2072008,1757,1.0,1.0,1.0,1.0,82.677,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,314.988,24.133,13.107,0.0,80.0,65.0,1.4,1586.438,1671.018,1902.41,663.006,65.219,50.484,70.335,62.016,62.467,1.406,2.021,0.26,70.441,56.387,17.352,15.832,21.763,26.306,114.232,74.564,112.701,45.089,58.848,44.902,-10.852,110.0,110.0,71.375,150.625,65.625,66.125,0.0,24.406,72.0,70.0,1000.0,500.0,0.025,100.125,71.563,70.375,0.012,69.688,150.625,65.563,71.625,38.156,43.781,72.0,70.0,1000.0,500.0,0.217,508.5,115.313,89.688,0.262,69.688,150.625,65.563,70.25,29.531,40.313,72.0,70.0,1000.0,500.0,0.214,502.25,115.0,84.5,0.196,69.5,71.063,64.938,75.813,59.938,46.281,72.0,70.0,1000.0,500.0,0.204,494.5,115.125,102.063,0.865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,534.0,534.0,303.5,531.0,533.0,527.0,0.931,-0.178,5.342,0.0,1.006,0.315,0.002,0.97,0.864,1.633
2072008,1758,1.0,1.0,1.0,1.0,82.652,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,317.33,24.112,12.977,0.0,80.0,65.0,1.4,1598.75,1644.047,1896.857,642.716,65.113,50.377,70.335,62.016,62.467,1.383,2.067,0.242,70.411,56.314,17.269,15.774,21.763,26.092,119.321,74.99,118.017,45.235,58.953,44.975,-10.852,110.0,110.0,71.688,150.625,65.813,66.125,0.0,24.422,72.0,70.0,1000.0,500.0,0.025,99.938,71.563,70.375,0.012,69.688,150.625,65.563,71.75,34.5,45.094,72.0,70.0,1000.0,500.0,0.207,498.0,115.375,89.813,0.265,69.688,150.625,65.625,70.313,29.641,40.031,72.0,70.0,1000.0,500.0,0.212,505.75,115.0,84.5,0.183,69.5,71.063,64.938,75.813,60.125,46.594,72.0,70.0,1000.0,500.0,0.203,493.0,115.188,102.25,0.866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,534.0,533.5,303.5,531.5,533.0,527.0,0.709,-0.246,4.539,0.0,1.004,0.317,0.002,0.979,0.807,1.62
2072008,1759,1.0,1.0,1.0,1.0,82.671,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,316.159,24.102,13.049,0.0,80.0,65.0,1.4,1605.688,1646.884,1900.559,649.96,65.113,50.484,70.335,62.016,62.358,1.417,2.085,0.246,70.439,56.277,17.352,15.803,21.75,26.092,114.232,74.564,112.701,45.162,58.848,44.975,-10.852,110.0,110.0,71.563,150.625,65.813,66.125,0.0,24.406,72.0,70.0,1000.0,500.0,0.025,100.0,71.563,70.25,0.012,69.688,150.625,65.563,71.75,38.406,45.156,72.0,70.0,1000.0,500.0,0.208,498.5,115.625,89.875,0.266,69.688,150.625,65.625,70.25,29.719,40.094,72.0,70.0,1000.0,500.0,0.213,505.5,114.563,84.5,0.148,69.5,71.063,64.938,75.813,60.281,46.469,72.0,70.0,1000.0,500.0,0.204,492.5,115.125,102.25,0.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,534.0,533.5,303.25,531.5,533.0,527.0,0.93,-0.178,5.336,0.0,1.013,0.316,0.002,0.99,0.643,1.625
2072008,1800,0.0,1.0,0.0,1.0,82.691,0.0,50.0,50.0,50.0,1.0,1.0,999.997,318.501,24.081,13.006,0.0,80.0,65.0,1.4,1599.813,1639.793,1896.857,639.819,65.113,50.484,70.335,62.346,62.467,1.372,1.999,0.213,70.42,56.323,17.213,15.774,21.737,26.092,120.28,74.884,118.83,45.235,58.848,44.902,-10.852,110.0,110.0,71.563,150.625,65.813,66.313,0.0,24.5,72.0,70.0,1000.0,500.0,0.025,99.0,71.563,70.375,0.012,69.688,150.625,65.563,71.75,0.0,46.281,72.0,70.0,1000.0,500.0,0.205,490.25,115.625,89.875,0.265,69.688,150.625,65.625,69.875,0.0,40.875,72.0,70.0,1000.0,500.0,0.211,497.5,114.5,84.0,0.148,69.5,70.5,64.938,75.813,0.0,46.688,72.0,70.0,1000.0,500.0,0.202,491.25,115.188,102.313,0.861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,534.0,533.5,303.5,531.5,533.0,526.5,0.769,-0.318,5.04,0.0,1.0,0.319,0.002,0.986,0.653,1.602
2072008,1801,0.0,1.0,0.0,1.0,82.662,0.0,50.0,50.0,50.0,0.0,0.0,124.121,72.6,0.01,13.064,0.0,80.0,65.0,1.4,1479.75,190.896,420.997,44.013,65.006,50.592,70.335,61.687,62.467,0.214,0.162,-0.033,78.63,61.341,17.408,15.947,21.763,26.199,119.763,74.884,118.534,45.162,58.848,44.975,-10.852,110.0,110.0,71.688,150.625,65.625,66.188,0.0,15.414,72.0,70.0,1000.0,500.0,0.003,35.5,71.563,70.25,0.012,69.688,150.625,65.625,71.813,0.0,13.445,72.0,70.0,1000.0,500.0,0.04,190.5,114.688,89.875,0.022,69.5,150.625,65.625,69.688,0.0,10.781,72.0,70.0,1000.0,500.0,0.038,191.125,114.188,83.313,0.026,69.625,71.25,64.938,75.813,0.0,13.047,72.0,70.0,1000.0,500.0,0.038,198.75,114.938,101.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,-0.179,0.0,0.0,0.124,0.073,0.002,0.079,0.116,0.051
2072008,1802,0.0,1.0,0.0,1.0,82.663,0.0,50.0,50.0,50.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,363.016,24.652,100.785,-0.356,65.006,51.02,70.443,61.577,62.576,0.0,-0.044,-0.044,88.187,69.834,17.547,16.148,21.776,26.735,119.542,76.267,118.387,45.162,58.953,44.975,-10.852,110.0,110.0,71.563,150.625,65.875,66.313,0.0,16.391,72.0,70.0,1000.0,500.0,0.0,17.453,71.813,70.25,0.012,69.563,150.625,65.625,71.813,0.0,32.531,72.0,70.0,1000.0,500.0,0.0,0.0,113.875,89.625,0.022,68.938,150.625,65.688,69.875,0.0,27.531,72.0,70.0,1000.0,500.0,0.0,13.398,113.25,83.188,0.026,69.5,71.25,64.938,75.813,0.0,28.906,72.0,70.0,1000.0,500.0,0.0,26.422,113.875,101.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,0.0,0.149,0.0,-0.177,0.0,0.0,0.034,0.034,0.003,0.077,0.113,0.049
2072008,1803,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,16.422,24.652,3.107,-0.356,65.006,51.448,70.443,61.467,62.902,0.0,-0.044,-0.04,20.381,20.0,17.519,16.148,21.789,27.592,119.173,80.524,118.165,45.162,58.953,44.975,-10.867,110.0,110.0,71.563,150.625,66.0,66.5,0.0,15.438,72.0,70.0,1000.0,500.0,0.0,16.0,71.813,70.25,0.011,69.313,150.625,65.875,71.938,0.0,32.531,72.0,70.0,1000.0,500.0,-0.002,0.0,113.25,89.25,0.022,68.813,150.625,65.938,69.875,0.0,29.578,72.0,70.0,1000.0,500.0,-0.001,0.0,112.75,82.938,0.026,69.25,70.5,65.25,75.5,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,112.875,100.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.178,0.0,0.0,0.035,0.035,0.003,0.076,0.112,0.048
2072008,1804,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.035,0.0,80.0,65.0,1.4,15.93,24.652,3.107,19.684,65.113,51.983,70.552,61.467,63.12,0.0,-0.044,-0.04,20.001,20.0,17.463,16.062,21.75,28.557,118.952,80.844,117.944,45.162,58.953,44.902,-10.852,110.0,110.0,71.688,150.625,66.063,66.813,0.0,14.281,72.0,70.0,1000.0,500.0,0.0,16.0,71.563,70.375,0.012,69.063,150.625,66.0,71.813,0.0,32.531,72.0,70.0,1000.0,500.0,-0.002,0.0,112.625,88.938,0.022,68.563,150.625,66.188,69.938,0.0,29.578,72.0,70.0,1000.0,500.0,-0.001,0.0,112.125,82.813,0.026,69.188,70.438,65.313,75.188,0.0,32.25,72.0,70.0,1000.0,500.0,-0.001,0.0,112.063,100.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.246,0.0,0.0,0.034,0.034,0.002,0.075,0.11,0.046
2072008,1805,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.078,0.0,80.0,65.0,1.4,16.063,24.652,3.107,3.939,65.113,52.519,70.66,61.467,63.338,0.0,-0.044,-0.04,20.0,20.0,17.408,15.976,21.776,29.521,118.731,81.376,117.648,45.235,58.953,44.975,-10.867,110.0,110.0,71.688,150.625,66.188,67.125,0.0,13.109,72.0,70.0,1000.0,500.0,0.0,16.25,71.563,70.438,0.012,69.063,150.625,66.188,71.813,0.0,32.531,72.0,70.0,1000.0,500.0,-0.002,0.0,111.938,88.688,0.022,68.438,150.625,66.25,69.938,0.0,29.578,72.0,70.0,1000.0,500.0,-0.001,0.0,111.438,82.688,0.026,69.063,71.5,65.563,75.063,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,111.188,99.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.248,0.0,0.0,0.034,0.034,0.002,0.074,0.108,0.044
2072008,1806,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,12.977,0.0,80.0,65.0,1.4,16.094,24.652,3.107,1.076,65.219,53.161,70.768,61.467,63.664,0.0,-0.044,-0.04,20.0,20.0,17.38,16.033,21.789,30.379,118.51,81.695,117.5,45.235,58.953,44.975,-10.852,110.0,110.0,71.688,150.625,66.375,67.188,0.0,11.945,72.0,70.0,1000.0,500.0,0.0,16.391,71.563,70.375,0.012,68.938,150.625,66.438,71.813,0.0,32.531,72.0,70.0,1000.0,500.0,-0.002,0.0,111.375,88.5,0.022,68.313,150.625,66.313,69.938,0.0,29.578,72.0,70.0,1000.0,500.0,-0.001,0.0,110.688,82.563,0.026,68.813,71.313,65.813,74.75,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,110.375,99.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.246,0.0,0.0,0.034,0.034,0.002,0.073,0.106,0.043
2072008,1807,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,16.172,24.652,3.107,-0.356,65.219,53.589,70.877,61.577,63.882,0.0,-0.044,-0.04,20.0,20.0,17.352,16.004,21.763,31.236,118.362,82.227,117.353,45.235,58.953,45.048,-10.867,110.0,110.0,71.75,150.625,66.625,67.438,0.0,10.828,72.0,70.0,1000.0,500.0,0.0,16.063,71.813,70.375,0.012,68.75,150.625,66.5,71.75,0.0,32.531,72.0,70.0,1000.0,500.0,-0.002,0.0,110.438,88.313,0.022,68.25,150.625,66.688,70.25,0.0,29.578,72.0,70.0,1000.0,500.0,-0.001,0.0,109.625,82.375,0.026,68.688,70.875,66.063,74.438,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,109.688,99.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.178,0.0,0.0,0.034,0.034,0.003,0.07,0.103,0.042
2072008,1808,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,16.125,24.652,3.107,1.076,65.326,54.125,70.985,61.577,63.99,0.0,-0.044,-0.044,20.0,20.0,17.297,15.947,21.776,32.094,118.141,82.547,117.205,45.235,58.953,44.975,-10.852,110.0,110.0,71.688,150.625,66.625,67.75,0.0,9.586,72.0,70.0,1000.0,500.0,0.0,16.672,71.563,70.438,0.012,68.688,150.625,66.75,71.625,0.0,32.531,72.0,70.0,1000.0,500.0,-0.002,0.0,109.875,88.125,0.022,68.25,150.625,66.875,70.313,0.0,29.578,72.0,70.0,1000.0,500.0,-0.001,0.0,108.688,82.313,0.026,68.688,70.438,66.188,74.25,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,108.688,98.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,-0.248,0.0,0.0,0.034,0.034,0.002,0.069,0.099,0.039
2072008,1809,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.406,24.652,3.107,2.508,65.433,54.553,71.093,61.687,64.208,0.0,-0.044,-0.04,20.0,20.0,17.269,15.947,21.75,32.737,117.993,83.079,117.057,45.235,59.057,44.975,-10.852,110.0,110.0,71.688,150.625,66.75,68.063,0.0,8.484,72.0,70.0,1000.0,500.0,0.0,16.125,71.813,70.375,0.012,68.688,150.625,67.0,71.625,0.0,32.531,72.0,70.0,1000.0,500.0,-0.002,0.0,109.125,87.875,0.022,67.938,150.625,66.875,70.313,0.0,29.578,72.0,70.0,1000.0,500.0,-0.001,0.0,107.75,82.313,0.026,68.563,71.188,66.438,73.875,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,107.938,98.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,-0.246,0.0,0.0,0.035,0.035,0.003,0.068,0.096,0.037
2072008,1810,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,16.109,24.652,3.107,8.234,65.433,55.088,71.202,61.797,64.317,0.0,-0.044,-0.04,20.0,20.0,17.213,15.918,21.789,33.38,117.846,83.292,116.836,45.235,58.953,45.048,-10.852,110.0,110.0,71.688,150.625,66.75,68.125,0.0,7.234,72.0,70.0,1000.0,500.0,0.0,16.75,71.563,70.375,0.012,68.563,150.625,67.125,71.625,0.0,32.531,72.0,70.0,1000.0,500.0,-0.002,0.0,108.313,87.688,0.022,67.875,150.625,67.188,70.313,0.0,29.578,72.0,70.0,1000.0,500.0,-0.001,0.0,107.0,82.25,0.026,68.438,70.875,66.625,73.625,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,107.063,98.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.178,0.0,0.0,0.035,0.034,0.002,0.066,0.093,0.035
2072008,1811,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.078,0.0,80.0,65.0,1.4,16.328,24.652,3.107,-0.356,65.539,55.409,71.31,61.906,64.534,0.0,-0.044,-0.04,20.0,20.0,17.185,15.889,21.763,33.916,117.698,83.717,116.762,45.162,58.743,45.048,-10.852,110.0,110.0,71.75,150.625,67.063,68.438,0.0,6.141,72.0,70.0,1000.0,500.0,0.0,16.188,71.813,70.375,0.012,68.563,150.625,67.313,71.563,0.0,32.531,72.0,70.0,1000.0,500.0,-0.002,0.0,107.5,87.5,0.022,67.875,150.625,67.25,70.375,0.0,29.578,72.0,70.0,1000.0,500.0,-0.001,0.0,106.25,82.125,0.026,68.375,71.5,66.688,73.438,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,106.313,97.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.11,0.0,0.0,0.035,0.034,0.003,0.064,0.091,0.033
2072008,1812,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,16.047,24.652,3.107,3.939,65.539,55.838,71.31,61.906,64.643,0.0,-0.044,-0.04,20.0,20.0,17.158,15.889,21.763,34.559,117.551,84.037,116.614,45.235,58.848,45.048,-10.852,110.0,110.0,71.75,150.625,67.063,68.438,0.0,5.012,72.0,70.0,1000.0,500.0,0.0,16.047,71.813,70.25,0.012,68.438,150.625,67.438,71.563,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,106.75,87.438,0.022,67.875,150.625,67.5,70.375,0.0,29.578,72.0,70.0,1000.0,500.0,-0.001,0.0,105.438,82.0,0.026,68.375,70.938,66.813,73.125,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,105.563,97.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.18,0.0,0.0,0.035,0.034,0.003,0.062,0.088,0.031
2072008,1813,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,11.413,13.18,0.0,80.0,65.0,1.4,16.328,24.652,3.107,2.508,65.646,56.159,71.418,62.016,64.752,0.0,-0.044,-0.04,20.0,20.0,17.13,15.861,21.776,34.987,117.993,84.037,117.057,45.235,58.953,45.048,-10.852,110.0,110.0,71.688,150.625,67.188,68.5,0.0,3.791,72.0,70.0,1000.0,500.0,0.0,16.484,71.563,70.375,0.012,68.438,150.625,67.688,71.313,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,106.063,87.313,0.022,67.688,150.625,67.5,70.375,0.0,29.578,72.0,70.0,1000.0,500.0,-0.001,0.0,104.75,81.813,0.026,68.188,70.813,67.125,72.875,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,104.938,97.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.315,-0.18,1.543,0.0,0.034,0.034,0.002,0.06,0.086,0.03
2072008,1814,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,24.06,13.107,0.0,80.0,65.0,1.4,16.141,24.652,3.107,1.076,65.752,56.48,71.418,62.126,64.861,0.0,-0.044,-0.04,20.0,20.0,17.074,15.861,21.776,35.523,121.017,83.292,121.562,45.235,58.848,45.048,-10.852,110.0,110.0,71.75,150.625,67.313,68.625,0.0,2.662,72.0,70.0,1000.0,500.0,0.0,16.297,71.563,70.375,0.012,68.313,150.625,67.813,71.313,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,105.375,87.125,0.022,67.688,150.625,67.75,70.375,0.0,29.578,72.0,70.0,1000.0,500.0,-0.001,0.0,104.125,81.813,0.026,68.188,71.063,67.188,72.625,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,104.063,97.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.348,-0.18,-1.892,0.0,0.034,0.034,0.002,0.058,0.084,0.028
2072008,1815,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,24.613,13.049,0.0,80.0,65.0,1.4,16.438,24.652,3.107,-0.356,65.752,56.801,71.527,62.126,64.97,0.0,-0.044,-0.04,20.0,20.0,17.046,15.832,21.789,36.059,116.666,83.504,116.762,45.235,58.953,45.048,-10.852,110.0,110.0,71.75,150.625,67.438,68.938,0.0,1.515,72.0,70.0,1000.0,500.0,0.0,16.063,71.563,70.375,0.012,68.313,150.625,68.063,71.25,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,104.688,86.813,0.022,67.688,150.625,67.875,70.5,0.0,29.578,72.0,70.0,1000.0,500.0,-0.001,0.0,103.563,81.75,0.026,68.188,71.313,67.375,72.438,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,103.5,96.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.071,-0.178,-0.341,0.0,0.034,0.034,0.002,0.057,0.082,0.027
2072008,1816,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,24.634,13.078,0.0,80.0,65.0,1.4,15.992,24.652,3.107,3.939,65.859,57.123,71.527,62.236,65.078,0.0,-0.044,-0.04,20.0,20.0,17.019,15.803,21.802,36.488,117.993,84.037,117.87,45.38,58.953,45.121,-10.852,110.0,110.0,71.75,150.625,67.563,68.938,0.0,0.379,72.0,70.0,1000.0,500.0,0.0,16.016,71.563,70.375,0.012,68.125,150.625,68.25,71.25,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,104.063,86.688,0.022,67.625,150.625,67.938,70.625,0.0,29.578,72.0,70.0,1000.0,500.0,-0.001,0.0,102.938,81.625,0.026,68.188,70.75,67.563,72.375,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,102.813,96.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.089,-0.25,0.438,0.0,0.034,0.034,0.002,0.055,0.08,0.025
2072008,1817,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,23.746,13.064,0.0,80.0,65.0,1.4,16.422,24.652,3.107,2.508,65.859,57.337,71.635,62.346,65.078,0.0,-0.044,-0.04,20.0,20.0,16.991,15.774,21.789,36.917,118.288,84.356,118.46,45.307,58.848,45.048,-10.852,110.0,110.0,71.75,150.625,67.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.813,70.375,0.012,68.063,150.625,68.313,71.188,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,103.5,86.5,0.022,67.625,150.625,67.938,70.5,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,102.313,81.563,0.026,68.0,71.063,67.688,72.25,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,102.188,96.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.12,-0.25,-0.59,0.0,0.034,0.034,0.003,0.054,0.078,0.023
2072008,1818,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,23.653,12.962,0.0,80.0,65.0,1.4,16.422,24.652,3.107,6.802,65.966,57.551,71.635,62.346,65.187,0.0,-0.044,-0.04,20.0,20.0,16.963,15.746,21.763,37.238,117.182,84.782,117.205,45.38,58.953,45.121,-10.852,110.0,110.0,71.75,150.625,67.688,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.813,70.375,0.012,68.063,150.625,68.5,71.188,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,102.875,86.25,0.022,67.625,150.625,68.125,70.5,0.0,29.578,72.0,70.0,1000.0,500.0,-0.001,0.0,101.688,81.563,0.026,68.0,70.563,67.813,72.0,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,101.625,95.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.017,-0.247,-0.079,0.0,0.034,0.034,0.003,0.053,0.076,0.022
2072008,1819,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,23.673,13.078,0.0,80.0,65.0,1.4,16.094,24.652,3.107,2.508,66.072,57.872,71.744,62.455,65.296,0.0,-0.04,-0.04,20.0,20.0,16.935,15.717,21.802,37.774,117.698,85.314,117.648,45.38,58.848,45.048,-10.852,110.0,110.0,71.688,150.625,67.688,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.594,71.563,70.375,0.012,68.063,150.625,68.625,71.188,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,102.25,86.188,0.022,67.563,150.625,68.125,70.5,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,101.25,81.438,0.026,68.0,70.625,67.875,71.875,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,100.938,95.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.037,-0.322,0.171,0.0,0.034,0.034,0.002,0.051,0.075,0.02
2072008,1820,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,23.684,13.122,0.0,80.0,65.0,1.4,16.422,24.652,3.107,-0.356,66.072,57.979,71.744,62.565,65.296,0.0,-0.044,-0.04,20.0,20.0,16.88,15.717,21.802,38.203,117.698,85.74,117.722,45.38,58.953,45.121,-10.852,110.0,110.0,71.75,150.625,67.813,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.563,70.438,0.012,68.063,150.625,68.875,71.063,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,101.688,86.0,0.022,67.625,150.625,68.313,70.625,0.0,29.578,72.0,70.0,1000.0,500.0,-0.001,0.0,100.813,81.25,0.026,67.875,70.75,67.938,71.813,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,100.375,95.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.018,-0.25,-0.082,0.0,0.034,0.034,0.002,0.05,0.074,0.019
2072008,1821,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,23.642,13.064,0.0,80.0,65.0,1.4,16.578,24.652,3.107,1.076,66.072,58.193,71.744,62.565,65.296,0.0,-0.044,-0.04,20.0,20.0,16.88,15.688,21.789,38.524,117.182,86.272,117.279,45.307,58.848,45.121,-10.867,110.0,110.0,71.75,150.625,67.813,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.359,71.563,70.438,0.012,67.938,150.625,68.938,70.938,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,101.063,85.938,0.022,67.563,150.625,68.313,70.625,0.0,29.578,72.0,70.0,1000.0,500.0,-0.001,0.0,100.25,81.25,0.026,67.875,71.313,67.938,71.688,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,99.875,95.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.074,-0.179,-0.331,0.0,0.034,0.034,0.002,0.048,0.072,0.018
2072008,1822,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,23.632,13.035,0.0,80.0,65.0,1.4,16.469,24.652,3.107,-0.356,66.179,58.407,71.744,62.565,65.405,0.0,-0.044,-0.04,20.0,20.0,16.852,15.659,21.814,38.953,117.403,86.697,117.427,45.38,58.743,45.048,-10.852,110.0,110.0,71.75,150.625,67.875,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.609,71.563,70.438,0.012,67.938,150.625,69.063,70.938,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,100.5,85.625,0.022,67.563,150.625,68.438,70.625,0.0,29.578,72.0,70.0,1000.0,500.0,-0.001,0.0,99.813,81.125,0.026,67.875,70.875,68.188,71.5,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,99.188,94.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.018,-0.324,-0.082,0.0,0.034,0.034,0.002,0.048,0.071,0.017
2072008,1823,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,23.757,13.049,0.0,80.0,65.0,1.4,16.313,24.652,3.107,-1.787,66.286,58.621,71.744,62.675,65.514,0.0,-0.044,-0.04,20.0,20.0,16.824,15.659,21.789,39.275,117.329,87.123,117.427,45.38,58.848,45.121,-10.852,110.0,110.0,71.75,150.625,68.0,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.563,70.375,0.012,67.938,150.625,69.125,70.938,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,100.0,85.438,0.022,67.313,150.625,68.563,70.625,0.0,29.578,72.0,70.0,1000.0,500.0,-0.001,0.0,99.375,81.125,0.026,67.813,70.688,68.25,71.438,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,98.688,94.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.077,-0.251,-0.336,0.0,0.035,0.034,0.002,0.047,0.069,0.016
2072008,1824,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,23.705,13.093,0.0,80.0,65.0,1.4,16.109,24.652,3.107,6.802,66.286,58.729,71.744,62.785,65.514,0.0,-0.04,-0.04,20.0,20.0,16.796,15.659,21.802,39.703,117.182,87.549,117.205,45.38,58.848,45.121,-10.867,110.0,110.0,71.75,150.625,68.0,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.563,70.375,0.012,67.875,150.625,69.25,70.75,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,99.438,85.313,0.022,67.313,150.625,68.688,70.813,0.0,29.578,72.0,70.0,1000.0,500.0,-0.001,0.0,98.688,81.0,0.026,67.813,71.0,68.25,71.313,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,98.063,94.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.018,-0.252,-0.079,0.0,0.034,0.034,0.002,0.045,0.067,0.014
2072008,1825,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,23.694,13.02,0.0,80.0,65.0,1.4,16.203,24.652,3.107,-0.356,66.286,58.836,71.852,62.785,65.622,0.0,-0.044,-0.04,20.0,20.0,16.768,15.659,21.814,40.025,117.182,87.975,117.279,45.453,58.953,45.121,-10.867,110.0,110.0,71.75,150.625,67.875,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.563,70.438,0.012,67.875,150.625,69.438,70.75,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,98.938,85.063,0.022,67.313,150.625,68.688,70.813,0.0,29.578,72.0,70.0,1000.0,500.0,-0.001,0.0,98.438,80.938,0.026,67.563,70.938,68.375,71.188,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,97.563,94.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.079,-0.32,-0.332,0.0,0.034,0.034,0.002,0.044,0.066,0.013
2072008,1826,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,23.694,13.035,0.0,80.0,65.0,1.4,16.141,24.652,3.107,6.802,66.392,59.05,71.744,62.895,65.622,0.0,-0.044,-0.04,20.0,20.0,16.741,15.659,21.789,40.453,117.108,88.294,117.205,45.38,58.953,45.121,-10.867,110.0,110.0,71.75,150.625,68.188,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.563,70.438,0.012,67.875,150.625,69.563,70.75,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,98.438,85.0,0.022,67.313,150.625,68.75,70.625,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,98.0,80.875,0.026,67.563,70.875,68.5,71.188,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,97.188,94.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.08,-0.249,-0.332,0.0,0.034,0.034,0.002,0.043,0.065,0.012
2072008,1827,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,23.653,13.078,0.0,80.0,65.0,1.4,16.156,23.391,3.107,2.508,66.392,59.157,71.852,62.895,65.731,0.0,-0.04,-0.04,20.0,20.0,16.713,15.631,21.814,40.775,117.034,88.72,117.131,45.453,58.953,45.121,-10.852,110.0,110.0,71.75,150.625,68.188,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.563,70.375,0.012,67.875,150.625,69.625,70.625,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,98.0,84.938,0.022,67.25,150.625,68.75,70.625,0.0,29.578,72.0,70.0,1000.0,500.0,-0.001,0.0,97.5,80.875,0.026,67.563,70.875,68.5,70.875,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,96.688,93.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.081,-0.322,-0.331,0.0,0.034,0.035,0.002,0.042,0.063,0.012
2072008,1828,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,23.653,13.02,0.0,80.0,65.0,1.4,16.141,24.652,3.107,3.939,66.499,59.264,71.744,62.895,65.731,0.0,-0.044,-0.04,20.0,20.0,16.713,15.631,21.814,41.097,117.034,89.039,117.057,45.453,58.953,45.194,-10.852,110.0,110.0,71.75,150.625,68.313,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.563,70.438,0.012,67.563,150.625,69.688,70.625,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,97.563,84.688,0.022,67.25,150.625,68.875,70.813,0.0,29.578,72.0,70.0,1000.0,500.0,-0.001,0.0,97.188,80.625,0.026,67.563,70.813,68.563,70.813,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,96.25,93.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.019,-0.25,-0.079,0.0,0.034,0.034,0.002,0.041,0.063,0.011
2072008,1829,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,23.642,13.064,0.0,80.0,65.0,1.4,16.141,24.652,3.107,2.508,66.499,59.371,71.852,63.004,65.731,0.0,-0.044,-0.04,20.0,20.0,16.685,15.602,21.814,41.525,116.961,89.465,116.984,45.453,58.953,45.121,-10.867,110.0,110.0,71.688,150.625,68.313,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.563,70.438,0.012,67.75,150.625,69.688,70.625,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,97.063,84.5,0.022,67.25,150.625,69.0,70.625,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,96.688,80.625,0.026,67.5,71.563,68.563,70.813,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,95.625,93.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.02,-0.321,-0.079,0.0,0.034,0.034,0.002,0.04,0.061,0.01
2072008,1830,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,23.621,13.049,0.0,80.0,65.0,1.4,16.156,24.652,3.107,5.371,66.499,59.478,71.852,63.004,65.84,0.0,-0.04,-0.04,20.0,20.0,16.657,15.602,21.84,41.847,116.887,89.89,116.984,45.453,58.743,45.194,-10.852,110.0,110.0,71.688,150.625,68.313,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.563,70.438,0.012,67.563,150.625,69.875,70.625,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,96.625,84.438,0.022,67.125,150.625,69.0,70.625,0.0,29.578,72.0,70.0,1000.0,500.0,-0.001,0.0,96.188,80.438,0.026,67.5,70.75,68.875,70.688,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,95.25,93.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.085,-0.254,-0.331,0.0,0.034,0.034,0.002,0.039,0.06,0.009
2072008,1831,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,23.632,13.078,0.0,80.0,65.0,1.4,15.992,24.652,3.107,-0.356,66.606,59.692,71.852,63.114,65.84,0.0,-0.044,-0.04,20.0,20.0,16.629,15.602,21.866,42.168,116.813,90.21,116.91,45.453,58.848,45.194,-10.852,110.0,110.0,71.75,150.625,68.313,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.563,70.375,0.012,67.563,150.625,70.063,70.563,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,96.25,84.313,0.022,67.25,150.625,69.125,70.625,0.0,29.578,72.0,70.0,1000.0,500.0,-0.001,0.0,95.813,80.438,0.026,67.375,70.625,68.875,70.625,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,94.938,92.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.086,-0.253,-0.331,0.0,0.034,0.034,0.002,0.038,0.058,0.008
2072008,1832,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,23.694,13.049,0.0,80.0,65.0,1.4,16.328,24.652,3.107,3.939,66.606,59.692,71.852,63.114,65.84,0.0,-0.04,-0.04,20.0,20.0,16.602,15.602,21.853,42.49,116.813,90.316,116.836,45.453,58.953,45.267,-10.852,110.0,110.0,71.75,150.625,68.5,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.813,70.375,0.012,67.563,150.625,70.125,70.563,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,95.688,84.188,0.022,67.125,150.625,69.125,70.625,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,95.5,80.438,0.026,67.5,71.063,68.875,70.5,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,94.375,92.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.021,-0.18,-0.079,0.0,0.034,0.034,0.003,0.037,0.057,0.007
2072008,1833,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,16.094,24.652,3.107,5.371,66.606,59.799,71.852,63.114,65.949,0.0,-0.044,-0.04,20.0,20.0,16.574,15.602,21.879,42.811,116.739,92.551,116.836,45.307,58.743,45.194,-10.852,110.0,110.0,71.688,150.625,68.375,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.563,70.438,0.012,67.438,150.625,70.125,70.5,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,95.313,84.125,0.022,67.063,150.625,69.125,70.625,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,95.063,80.438,0.026,67.375,71.375,68.875,70.5,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,93.938,92.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.149,-0.148,0.001,-0.0,-0.11,0.0,0.0,0.034,0.034,0.002,0.036,0.055,0.006
2072008,1834,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,16.031,24.652,3.107,1.076,66.712,59.906,71.852,63.224,65.949,0.0,-0.044,-0.04,20.0,20.0,16.574,15.602,21.866,43.133,116.739,92.87,116.762,45.38,58.953,45.194,-10.867,110.0,110.0,71.75,150.625,68.5,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.563,70.438,0.012,67.563,150.625,70.25,70.375,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,94.813,83.813,0.022,67.063,150.625,69.25,70.625,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,94.875,80.313,0.026,67.313,71.125,68.938,70.313,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,93.5,91.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.18,0.0,0.0,0.034,0.034,0.002,0.035,0.055,0.006
2072008,1835,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,16.531,24.652,3.107,1.076,66.712,60.013,71.852,63.224,65.949,0.0,-0.044,-0.04,20.0,20.0,16.546,15.631,21.879,43.454,116.444,92.87,116.614,45.453,58.848,45.267,-10.867,110.0,110.0,71.688,150.625,68.5,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.563,70.375,0.012,67.438,150.625,70.313,70.375,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,94.5,83.75,0.022,67.125,150.625,69.25,70.625,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,94.375,80.25,0.026,67.313,71.563,68.938,70.313,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,93.188,91.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.182,0.0,0.0,0.034,0.034,0.002,0.034,0.053,0.005
2072008,1836,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,15.984,24.652,3.107,-0.356,66.819,60.12,71.852,63.334,65.949,0.0,-0.044,-0.04,20.0,20.0,16.518,15.631,21.866,43.776,116.223,92.977,116.393,45.453,58.743,45.194,-10.852,110.0,110.0,71.688,150.625,68.5,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.563,70.375,0.012,67.438,150.625,70.313,70.375,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,94.125,83.625,0.022,67.063,150.625,69.313,70.625,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,94.188,80.0,0.026,67.313,71.25,68.938,70.313,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,92.813,91.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.255,0.0,0.0,0.034,0.034,0.002,0.034,0.054,0.004
2072008,1837,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,16.125,24.652,3.107,2.508,66.819,60.227,71.852,63.334,66.058,0.0,-0.04,-0.04,20.0,20.0,16.49,15.631,21.905,44.097,116.002,92.977,116.245,45.38,58.953,45.267,-10.852,110.0,110.0,71.75,150.625,68.625,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.563,70.375,0.012,67.438,150.625,70.438,70.125,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,93.813,83.5,0.022,67.063,150.625,69.313,70.5,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,93.75,79.938,0.026,67.313,70.625,69.063,70.188,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,92.5,91.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.109,0.0,0.0,0.035,0.034,0.002,0.033,0.052,0.004
2072008,1838,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,16.094,24.652,3.107,5.371,66.925,60.335,71.852,63.334,66.058,0.0,-0.04,-0.04,20.0,20.0,16.49,15.688,21.892,44.419,115.707,93.083,116.024,45.38,58.953,45.194,-10.852,110.0,110.0,71.75,150.625,68.625,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.563,70.375,0.012,67.375,150.625,70.438,70.125,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,93.438,83.313,0.022,67.063,150.625,69.5,70.5,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,93.313,79.938,0.026,67.313,71.188,69.063,70.0,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,92.0,91.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.179,0.0,0.0,0.034,0.034,0.002,0.032,0.051,0.003
2072008,1839,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,16.094,24.652,3.107,6.802,66.925,60.335,71.852,63.334,66.058,0.0,-0.044,-0.04,20.0,20.0,16.463,15.717,21.853,44.74,115.633,93.19,115.876,45.38,58.848,45.267,-10.852,110.0,110.0,71.75,150.625,68.625,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.813,70.438,0.012,67.375,150.625,70.625,70.125,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,93.0,83.188,0.022,67.063,150.625,69.5,70.5,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,93.063,79.813,0.026,67.188,70.875,69.125,70.125,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,91.688,91.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.11,0.0,0.0,0.034,0.034,0.002,0.031,0.05,0.002
2072008,1840,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,16.0,24.652,3.107,3.939,66.925,60.442,71.852,63.443,66.166,0.0,-0.04,-0.04,20.0,20.0,16.435,15.688,21.84,45.062,115.412,93.083,115.654,45.453,58.848,45.267,-10.852,110.0,110.0,71.75,150.625,68.625,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.563,70.438,0.012,67.375,150.625,70.625,70.125,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,92.688,83.125,0.022,67.063,150.625,69.5,70.5,0.0,29.578,72.0,70.0,1000.0,500.0,-0.001,0.0,92.625,79.688,0.026,67.188,71.25,69.125,70.0,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,91.313,90.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.182,0.0,0.0,0.035,0.034,0.002,0.031,0.049,0.002
2072008,1841,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,16.109,24.652,3.107,-1.787,67.032,60.549,71.852,63.443,66.166,0.0,-0.04,-0.04,20.0,20.0,16.435,15.688,21.84,45.384,115.264,93.19,115.507,45.38,58.848,45.267,-10.852,110.0,110.0,71.75,150.625,68.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.813,70.375,0.012,67.375,150.625,70.75,70.0,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,92.313,82.938,0.022,66.938,150.625,69.625,70.5,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,92.438,79.688,0.026,67.188,71.063,69.125,70.0,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,90.938,90.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.149,-0.0,-0.11,0.0,0.0,0.034,0.034,0.003,0.03,0.048,0.001
