DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,1842,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,16.469,24.652,3.107,2.508,67.032,60.656,71.852,63.443,66.166,0.0,-0.04,-0.04,20.0,20.0,16.407,15.717,21.84,45.598,115.117,93.19,115.359,45.453,58.743,45.267,-10.852,110.0,110.0,71.688,150.625,68.875,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.813,70.375,0.012,67.25,150.625,70.813,70.0,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,92.0,82.688,0.022,66.938,150.625,69.625,70.5,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,92.063,79.625,0.026,67.188,70.875,69.375,69.875,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,90.75,90.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.0,-0.183,0.0,0.0,0.034,0.034,0.003,0.03,0.047,0.001
2072008,1843,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,16.188,24.652,3.107,6.802,67.139,60.763,71.744,63.443,66.166,0.0,-0.04,-0.04,20.0,20.0,16.379,15.746,21.814,45.919,114.969,93.296,115.211,45.453,58.743,45.267,-10.852,110.0,110.0,71.688,150.625,68.875,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.563,70.375,0.012,67.25,150.625,70.813,69.938,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,91.625,82.688,0.022,66.75,150.625,69.625,70.5,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,91.875,79.625,0.026,67.188,71.438,69.375,69.875,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,90.25,90.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.182,0.0,0.0,0.034,0.034,0.002,0.029,0.046,0.0
2072008,1844,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,16.188,24.652,3.107,2.508,67.139,60.763,71.852,63.553,66.275,0.0,-0.04,-0.04,20.0,20.0,16.379,15.774,21.802,46.241,114.822,93.296,115.064,45.453,58.743,45.34,-10.852,110.0,110.0,71.688,150.625,68.875,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.563,70.375,0.012,67.25,150.625,70.875,69.938,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,91.25,82.5,0.022,66.938,150.625,69.75,70.375,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,91.5,79.625,0.026,67.0,71.063,69.438,69.688,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,90.0,90.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.111,0.0,0.0,0.034,0.034,0.002,0.028,0.045,0.0
2072008,1845,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,16.234,24.652,3.107,2.508,67.139,60.87,71.744,63.553,66.275,0.0,-0.044,-0.04,20.0,20.0,16.379,15.803,21.802,46.455,114.674,93.509,114.916,45.453,58.848,45.267,-10.852,110.0,110.0,71.75,150.625,68.875,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.5,71.563,70.438,0.012,67.125,150.625,70.875,69.938,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,91.0,82.5,0.022,66.75,150.625,69.75,70.375,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,91.313,79.313,0.026,67.0,70.813,69.375,69.688,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,89.688,89.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.181,0.0,0.0,0.034,0.034,0.002,0.027,0.045,-0.001
2072008,1846,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,16.688,24.652,3.107,5.371,67.245,60.763,71.635,63.553,66.275,0.0,-0.044,-0.04,20.0,20.0,16.351,15.832,21.763,46.777,114.527,93.509,114.768,45.453,58.953,45.267,-10.867,110.0,110.0,71.563,150.625,68.875,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.563,70.375,0.012,67.25,150.625,70.875,69.813,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,90.625,82.313,0.022,66.75,150.625,69.75,70.5,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,79.313,0.026,67.0,70.625,69.438,69.625,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,89.313,89.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.0,-0.18,0.0,0.0,0.034,0.034,0.002,0.027,0.044,-0.001
2072008,1847,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,16.141,24.652,3.107,5.371,67.245,60.977,71.744,63.663,66.275,0.0,-0.04,-0.04,20.0,20.0,16.324,15.774,21.685,47.098,114.379,93.509,114.694,45.453,58.848,45.34,-10.852,110.0,110.0,71.75,150.625,69.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.813,70.375,0.012,67.125,150.625,70.875,69.813,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,90.438,82.125,0.022,66.75,150.625,69.75,70.375,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,90.688,79.313,0.026,67.0,71.625,69.438,69.625,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,89.063,89.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.111,0.0,0.0,0.034,0.034,0.003,0.027,0.043,-0.001
2072008,1848,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,15.984,24.652,3.107,1.076,67.352,61.084,71.744,63.663,66.275,0.0,-0.04,-0.04,20.0,20.0,16.324,15.832,21.614,47.313,114.232,93.509,114.547,45.525,58.743,45.34,-10.852,110.0,110.0,71.688,150.625,69.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.594,71.563,70.438,0.012,67.125,150.625,71.0,69.813,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,90.0,82.0,0.022,66.75,150.625,69.813,70.375,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,90.375,79.313,0.026,66.875,71.063,69.375,69.625,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,88.688,89.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.183,0.0,0.0,0.035,0.034,0.002,0.026,0.042,-0.002
2072008,1849,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,16.438,24.652,3.107,-1.787,67.352,61.191,71.744,63.663,66.384,0.0,-0.04,-0.04,20.0,20.0,16.296,15.774,21.614,47.634,114.158,93.509,114.399,45.453,58.848,45.34,-10.852,110.0,110.0,71.688,150.625,69.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.563,70.375,0.012,66.938,150.625,71.0,69.813,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,89.813,81.813,0.022,66.938,150.625,69.813,70.375,0.0,29.578,72.0,70.0,1000.0,500.0,-0.001,0.0,90.0,79.25,0.026,66.875,71.688,69.563,69.563,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,88.5,89.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.11,0.0,0.0,0.035,0.034,0.002,0.026,0.041,-0.002
2072008,1850,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,16.031,24.652,3.107,1.076,67.352,61.191,71.744,63.773,66.384,0.0,-0.04,-0.04,20.0,20.0,16.296,15.803,21.601,47.956,114.01,93.403,114.325,45.453,58.743,45.34,-10.852,110.0,110.0,71.688,150.625,69.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.992,71.563,70.375,0.012,66.938,150.625,71.25,69.75,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,89.375,81.813,0.022,66.75,150.625,69.938,70.375,0.0,29.578,72.0,70.0,1000.0,500.0,-0.001,0.0,89.75,79.063,0.026,66.875,70.813,69.438,69.563,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,88.063,88.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.111,0.0,0.0,0.034,0.034,0.002,0.024,0.04,-0.003
2072008,1851,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,16.063,24.652,3.107,1.076,67.352,61.298,71.635,63.773,66.384,0.0,-0.04,-0.04,20.0,20.0,16.268,15.774,21.588,48.17,113.789,93.403,114.104,45.525,58.743,45.34,-10.852,110.0,110.0,71.688,150.625,69.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.453,71.563,70.438,0.012,66.938,150.625,71.25,69.75,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,89.188,81.75,0.022,66.75,150.625,69.938,70.375,0.0,29.578,72.0,70.0,1000.0,500.0,-0.001,0.0,89.5,79.0,0.026,66.813,71.25,69.438,69.563,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,87.813,88.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,-0.183,0.0,0.0,0.034,0.034,0.002,0.024,0.04,-0.003
2072008,1852,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,16.328,24.652,3.107,-1.787,67.459,61.405,71.635,63.773,66.384,0.0,-0.044,-0.04,20.0,20.0,16.268,15.832,21.575,48.384,113.715,93.403,114.03,45.525,58.743,45.34,-10.852,110.0,110.0,71.688,150.625,69.125,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.5,71.563,70.438,0.012,66.938,150.625,71.25,69.75,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,88.813,81.75,0.022,66.75,150.625,69.938,70.375,0.0,29.578,72.0,70.0,1000.0,500.0,-0.001,0.0,89.375,79.0,0.026,66.813,71.688,69.563,69.438,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,87.625,88.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.182,0.0,0.0,0.034,0.034,0.002,0.023,0.039,-0.003
2072008,1853,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,16.063,24.652,3.107,2.508,67.459,61.405,71.635,63.773,66.384,0.0,-0.04,-0.04,20.0,20.0,16.24,15.832,21.601,48.599,113.494,93.509,113.808,45.525,58.848,45.267,-10.852,110.0,110.0,71.75,150.625,69.125,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.977,71.563,70.375,0.012,66.938,150.625,71.375,69.75,0.0,32.531,72.0,70.0,1000.0,500.0,-0.001,0.0,88.625,81.5,0.022,66.688,150.625,69.938,70.375,0.0,29.578,72.0,70.0,1000.0,500.0,-0.001,0.0,89.063,79.0,0.026,66.813,71.125,69.563,69.438,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,87.313,88.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.254,0.0,0.0,0.034,0.034,0.002,0.023,0.038,-0.004
2072008,1854,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,16.203,24.652,3.107,2.508,67.459,61.405,71.635,63.773,66.493,0.0,-0.044,-0.04,20.0,20.0,16.24,15.774,21.588,48.92,113.494,93.509,113.808,45.598,58.743,45.413,-10.867,110.0,110.0,71.688,150.625,69.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.813,70.375,0.012,66.938,150.625,71.25,69.75,0.0,32.531,72.0,70.0,1000.0,500.0,0.0,0.0,88.438,81.438,0.022,66.688,150.625,70.125,70.375,0.0,29.578,72.0,70.0,1000.0,500.0,-0.001,0.0,88.813,78.875,0.026,66.813,71.688,69.563,69.313,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,86.938,88.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.184,0.0,0.0,0.034,0.034,0.003,0.022,0.038,-0.004
2072008,1855,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,16.281,24.652,3.107,-0.356,67.565,61.512,71.635,63.773,66.493,0.0,-0.04,-0.04,20.0,20.0,16.212,15.717,21.549,49.135,113.273,93.403,113.587,45.525,58.848,45.34,-10.852,110.0,110.0,71.688,150.625,69.125,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.563,70.375,0.012,66.938,150.625,71.375,69.75,0.0,32.531,72.0,70.0,1000.0,500.0,0.0,0.0,88.125,81.188,0.022,66.688,150.625,70.125,70.375,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,88.75,78.75,0.026,66.75,71.188,69.563,69.438,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,86.688,87.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,-0.181,0.0,0.0,0.034,0.034,0.002,0.022,0.038,-0.004
2072008,1856,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,15.953,24.652,3.107,1.076,67.565,61.512,71.635,63.883,66.493,0.0,-0.044,-0.04,20.0,20.0,16.184,15.746,21.497,49.349,113.199,93.403,113.513,45.598,58.848,45.34,-10.867,110.0,110.0,71.688,150.625,69.438,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.969,71.813,70.375,0.012,66.938,150.625,71.375,69.563,0.0,32.531,72.0,70.0,1000.0,500.0,0.0,0.0,87.938,81.188,0.022,66.563,150.625,69.938,70.375,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,88.375,78.75,0.026,66.75,71.188,69.563,69.313,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,86.438,87.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,-0.254,0.0,0.0,0.034,0.034,0.003,0.022,0.036,-0.005
2072008,1857,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,16.016,24.652,3.107,1.076,67.565,61.619,71.527,63.883,66.493,0.0,-0.04,-0.04,20.0,20.0,16.184,15.688,21.432,49.563,113.125,93.509,113.439,45.598,58.953,45.34,-10.852,110.0,110.0,71.688,150.625,69.188,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.563,70.375,0.012,66.875,150.625,71.375,69.563,0.0,32.531,72.0,70.0,1000.0,500.0,0.0,0.0,87.625,81.125,0.022,66.688,150.625,70.125,70.375,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,88.125,78.625,0.026,66.75,71.563,69.625,69.313,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,86.313,87.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.252,0.0,0.0,0.034,0.034,0.002,0.021,0.036,-0.005
2072008,1858,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,16.016,24.652,3.107,2.508,67.565,61.726,71.527,63.883,66.493,0.0,-0.044,-0.04,20.0,20.0,16.184,15.746,21.367,49.778,112.978,93.509,113.291,45.598,58.743,45.34,-10.852,110.0,110.0,71.688,150.625,69.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.563,70.438,0.012,66.875,150.625,71.375,69.563,0.0,32.531,72.0,70.0,1000.0,500.0,0.0,0.0,87.375,80.938,0.022,66.688,150.625,70.125,70.375,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,87.938,78.625,0.026,66.75,71.25,69.563,69.313,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,86.063,87.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.256,0.0,0.0,0.035,0.034,0.002,0.021,0.035,-0.005
2072008,1859,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,16.297,24.652,3.107,2.508,67.672,61.726,71.527,63.992,66.493,0.0,-0.04,-0.04,20.0,20.0,16.157,15.746,21.361,49.992,112.83,93.509,113.144,45.598,58.743,45.413,-10.852,110.0,110.0,71.563,150.625,69.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.563,70.375,0.012,66.875,150.625,71.438,69.563,0.0,32.531,72.0,70.0,1000.0,500.0,0.0,0.0,87.25,80.813,0.022,66.563,150.625,70.25,70.375,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,87.75,78.5,0.026,66.75,70.938,69.563,69.125,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,85.75,87.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.184,0.0,0.0,0.035,0.034,0.002,0.021,0.035,-0.005
2072008,1900,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,16.203,24.652,3.107,-1.787,67.672,61.833,71.527,63.992,66.493,0.0,-0.04,-0.04,20.0,20.0,16.157,15.717,21.309,50.206,112.757,93.509,112.996,45.453,58.953,45.34,-10.852,110.0,110.0,71.688,150.625,69.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.563,70.438,0.012,66.875,150.625,71.438,69.438,0.0,32.531,72.0,70.0,1000.0,500.0,0.0,0.0,86.938,80.688,0.022,66.563,150.625,70.125,70.5,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,87.563,78.5,0.026,66.625,71.0,69.625,69.313,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,85.563,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.11,0.0,0.0,0.034,0.034,0.002,0.02,0.034,-0.006
2072008,1901,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,16.188,24.652,3.107,3.939,67.672,61.833,71.527,63.992,66.493,0.0,-0.04,-0.04,20.0,20.0,16.129,15.774,21.257,50.421,112.609,93.296,112.922,44.508,58.848,44.465,-10.852,110.0,110.0,71.563,150.625,69.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.563,70.375,0.012,66.75,150.625,71.438,69.563,0.0,32.531,72.0,70.0,1000.0,500.0,0.0,0.0,86.688,80.625,0.022,66.563,150.625,70.125,70.375,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,87.25,78.438,0.026,66.625,71.063,69.625,69.125,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,85.438,86.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.039,0.0,0.0,0.035,0.034,0.002,0.019,0.033,-0.005
2072008,1902,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,16.109,24.652,3.107,2.508,67.778,61.941,71.527,63.992,66.602,0.0,-0.04,-0.04,20.0,20.0,16.101,15.803,21.218,50.635,112.535,93.296,112.775,44.072,58.848,43.881,-10.867,110.0,110.0,71.563,150.625,69.438,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.563,70.375,0.012,66.875,150.625,71.438,69.438,0.0,32.531,72.0,70.0,1000.0,500.0,0.0,0.0,86.438,80.5,0.022,66.563,150.625,70.125,70.375,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,87.063,78.438,0.026,66.625,70.688,69.625,69.125,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,85.063,86.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.169,0.0,0.0,0.034,0.034,0.002,0.019,0.033,-0.006
2072008,1903,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,16.094,24.652,3.107,3.939,67.778,61.941,71.527,63.992,66.493,0.0,-0.044,-0.037,20.0,20.0,16.101,15.688,21.231,50.85,112.388,93.19,112.701,43.854,58.848,43.662,-10.852,110.0,110.0,71.688,150.625,69.438,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.563,70.438,0.012,66.75,150.625,71.438,69.438,0.0,32.531,72.0,70.0,1000.0,500.0,0.0,0.0,86.188,80.5,0.022,66.438,150.625,70.25,70.375,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,86.75,78.25,0.026,66.625,70.813,69.625,69.125,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,84.875,86.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.167,0.0,0.0,0.034,0.034,0.002,0.018,0.032,-0.007
2072008,1904,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,16.109,24.652,3.107,2.508,67.778,61.941,71.418,63.992,66.602,0.0,-0.044,-0.04,20.0,20.0,16.101,15.717,21.218,51.064,112.314,93.19,112.553,43.708,58.848,43.517,-10.852,110.0,110.0,71.688,150.625,69.438,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.563,70.375,0.012,66.75,150.625,71.563,69.313,0.0,32.531,72.0,70.0,1000.0,500.0,0.0,0.0,86.0,80.313,0.022,66.438,150.625,70.25,70.375,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,86.75,78.25,0.026,66.438,70.375,69.625,69.125,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,84.563,86.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.164,0.0,0.0,0.034,0.034,0.002,0.018,0.032,-0.007
2072008,1905,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,15.922,24.652,3.107,1.076,67.885,62.048,71.418,64.102,66.602,0.0,-0.04,-0.04,20.0,20.0,16.073,15.717,21.166,51.278,112.167,93.19,112.479,43.563,58.848,43.371,-10.852,110.0,110.0,71.688,150.625,69.438,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.563,70.375,0.012,66.75,150.625,71.563,69.313,0.0,32.531,72.0,70.0,1000.0,500.0,0.0,0.0,86.0,80.313,0.022,66.438,150.625,70.25,70.375,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,86.75,78.25,0.026,66.438,71.688,69.625,69.125,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,84.563,86.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.164,0.0,0.0,0.034,0.034,0.002,0.018,0.032,-0.007
2072008,1906,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,16.0,24.652,3.107,-0.356,67.885,62.048,71.418,64.102,66.602,0.0,-0.044,-0.04,20.0,20.0,16.101,15.774,21.231,51.493,112.093,93.19,112.405,43.418,58.848,43.298,-10.852,110.0,110.0,71.688,150.625,69.438,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.563,70.375,0.012,66.75,150.625,71.563,69.313,0.0,32.531,72.0,70.0,1000.0,500.0,0.0,0.0,86.0,80.313,0.022,66.438,150.625,70.25,70.375,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,86.75,78.25,0.026,66.438,71.375,69.625,69.125,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,84.563,86.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,-0.101,0.0,0.0,0.034,0.034,0.002,0.018,0.032,-0.007
2072008,1907,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.02,0.0,80.0,65.0,1.4,16.109,24.652,3.107,1.076,67.885,62.155,71.418,64.102,66.602,0.0,-0.04,-0.04,20.0,20.0,16.045,15.803,21.192,51.707,111.945,93.083,112.258,43.199,58.743,43.006,-10.867,110.0,110.0,71.688,150.625,69.438,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.563,70.375,0.012,66.75,150.625,71.563,69.313,0.0,32.531,72.0,70.0,1000.0,500.0,0.0,0.0,86.0,80.313,0.022,66.438,150.625,70.25,70.375,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,86.75,78.25,0.026,66.438,71.125,69.625,69.125,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,84.563,86.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.149,-0.0,-0.162,0.0,0.0,0.035,0.034,0.002,0.018,0.032,-0.007
2072008,1908,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.02,0.0,80.0,65.0,1.4,16.047,24.652,3.107,1.076,67.885,62.155,71.418,64.212,66.71,0.0,-0.044,-0.04,20.0,20.0,16.073,15.861,21.179,51.814,111.798,92.977,112.11,42.909,58.743,42.787,-10.867,110.0,110.0,71.688,150.625,69.438,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.563,70.375,0.012,66.75,150.625,71.563,69.313,0.0,32.531,72.0,70.0,1000.0,500.0,0.0,0.0,86.0,80.313,0.022,66.438,150.625,70.25,70.375,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,86.75,78.25,0.026,66.438,70.688,69.625,69.125,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,84.563,86.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.1,0.0,0.0,0.034,0.034,0.002,0.018,0.032,-0.007
2072008,1909,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,12.991,0.0,80.0,65.0,1.4,15.906,24.652,3.107,-0.356,67.992,62.262,71.418,64.102,66.71,0.0,-0.04,-0.037,20.0,20.0,16.045,15.832,21.218,52.136,111.65,92.977,111.962,42.763,58.848,42.642,-10.852,110.0,110.0,71.688,150.625,69.438,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.563,70.375,0.012,66.75,150.625,71.563,69.313,0.0,32.531,72.0,70.0,1000.0,500.0,0.0,0.0,86.0,80.313,0.022,66.438,150.625,70.25,70.375,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,86.75,78.25,0.026,66.438,71.0,69.625,69.125,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,84.563,86.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.098,0.0,0.0,0.034,0.034,0.002,0.018,0.032,-0.007
2072008,1910,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,16.141,24.652,3.107,2.508,67.992,62.262,71.418,64.212,66.602,0.0,-0.04,-0.04,20.0,20.0,16.045,15.774,21.179,52.35,111.65,93.083,111.888,42.763,58.953,42.569,-10.852,110.0,110.0,71.688,150.625,69.438,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.563,70.375,0.012,66.75,150.625,71.563,69.313,0.0,32.531,72.0,70.0,1000.0,500.0,0.0,0.0,86.0,80.313,0.022,66.438,150.625,70.25,70.375,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,86.75,78.25,0.026,66.438,71.375,69.625,69.125,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,84.563,86.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.156,0.0,0.0,0.034,0.034,0.002,0.018,0.032,-0.007
2072008,1911,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,16.047,24.652,3.107,2.508,67.992,62.369,71.418,64.212,66.71,0.0,-0.044,-0.037,20.0,20.0,16.045,15.774,21.166,52.457,111.503,92.87,111.815,42.618,58.848,42.35,-10.867,110.0,110.0,71.688,150.625,69.438,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.563,70.375,0.012,66.75,150.625,71.563,69.313,0.0,32.531,72.0,70.0,1000.0,500.0,0.0,0.0,86.0,80.313,0.022,66.438,150.625,70.25,70.375,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,86.75,78.25,0.026,66.438,71.25,69.625,69.125,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,84.563,86.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.149,-0.0,-0.216,0.0,0.0,0.034,0.034,0.002,0.018,0.032,-0.007
2072008,1912,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.035,0.0,80.0,65.0,1.4,16.0,24.652,3.107,-1.787,67.885,62.369,71.418,64.212,66.384,0.0,-0.04,-0.037,20.0,20.0,16.018,15.803,21.153,52.457,111.429,92.87,111.741,42.473,58.743,42.35,-10.852,110.0,110.0,71.688,150.625,69.438,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.563,70.375,0.012,66.75,150.625,71.563,69.313,0.0,32.531,72.0,70.0,1000.0,500.0,0.0,0.0,86.0,80.313,0.022,66.438,150.625,70.25,70.375,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,86.75,78.25,0.026,66.438,71.438,69.625,69.125,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,84.563,86.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.099,0.0,0.0,0.034,0.034,0.002,0.018,0.032,-0.007
2072008,1913,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,15.992,24.652,3.107,-0.356,68.098,62.476,71.418,63.992,66.71,0.0,-0.044,-0.04,20.0,20.0,16.018,15.832,21.115,52.779,111.208,92.87,111.519,42.4,58.638,42.204,-10.852,110.0,110.0,71.688,150.625,69.438,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.563,70.375,0.012,66.75,150.625,71.563,69.313,0.0,32.531,72.0,70.0,1000.0,500.0,0.0,0.0,86.0,80.313,0.022,66.438,150.625,70.25,70.375,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,86.75,78.25,0.026,66.438,71.563,69.625,69.125,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,84.563,86.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.158,0.0,0.0,0.035,0.034,0.002,0.018,0.032,-0.007
2072008,1914,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.035,0.0,80.0,65.0,1.4,15.992,24.652,3.107,-0.356,68.098,62.476,71.418,64.322,66.71,0.0,-0.04,-0.037,20.0,20.0,15.99,15.918,21.056,52.993,111.134,92.764,111.445,42.182,58.848,41.985,-10.852,110.0,110.0,71.688,150.625,69.438,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.563,70.375,0.012,66.75,150.625,71.563,69.313,0.0,32.531,72.0,70.0,1000.0,500.0,0.0,0.0,86.0,80.313,0.022,66.438,150.625,70.25,70.375,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,86.75,78.25,0.026,66.438,70.875,69.625,69.125,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,84.563,86.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.154,0.0,0.0,0.035,0.034,0.002,0.018,0.032,-0.007
2072008,1915,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.064,0.0,80.0,65.0,1.4,15.992,24.652,3.107,1.076,67.885,62.476,71.418,64.322,66.493,0.0,-0.044,-0.037,20.0,20.0,15.99,16.119,20.991,52.993,110.987,92.658,111.372,42.691,58.848,42.35,-10.852,110.0,110.0,71.688,150.625,69.438,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.563,70.375,0.012,66.75,150.625,71.563,69.313,0.0,32.531,72.0,70.0,1000.0,500.0,0.0,0.0,86.0,80.313,0.022,66.438,150.625,70.25,70.375,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,86.75,78.25,0.026,66.438,70.625,69.625,69.125,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,84.563,86.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.0,-0.276,0.0,0.0,0.034,0.034,0.002,0.018,0.032,-0.007
2072008,1916,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,12.962,0.0,80.0,65.0,1.4,15.992,24.652,3.107,-0.356,68.205,62.583,71.418,64.322,66.71,0.0,-0.04,-0.037,20.0,20.0,15.99,16.177,20.953,53.315,110.987,92.658,111.372,43.49,58.638,43.152,-10.852,110.0,110.0,71.688,150.625,69.438,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.563,70.375,0.012,66.75,150.625,71.563,69.313,0.0,32.531,72.0,70.0,1000.0,500.0,0.0,0.0,86.0,80.313,0.022,66.438,150.625,70.25,70.375,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,86.75,78.25,0.026,66.438,71.125,69.625,69.125,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,84.563,86.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.289,0.0,0.0,0.034,0.034,0.002,0.018,0.032,-0.007
2072008,1917,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,12.977,0.0,80.0,65.0,1.4,15.992,24.652,3.107,1.076,67.992,62.583,71.418,64.322,66.493,0.0,-0.044,-0.037,20.0,20.0,15.962,15.976,20.953,53.315,110.913,92.658,111.224,43.636,58.743,43.444,-10.852,110.0,110.0,71.563,150.625,69.563,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.563,70.438,0.012,66.375,150.625,71.563,69.188,0.0,32.531,72.0,70.0,1000.0,500.0,0.0,0.0,83.438,79.063,0.022,66.125,150.625,70.438,70.25,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,84.25,77.438,0.026,66.25,71.563,69.625,68.875,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,82.125,84.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.165,0.0,0.0,0.034,0.034,0.002,0.014,0.026,-0.009
2072008,1918,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.006,0.0,80.0,65.0,1.4,16.344,24.652,3.107,-0.356,68.205,62.69,71.418,64.322,66.71,0.0,-0.044,-0.037,20.0,20.0,15.962,16.062,20.927,53.743,110.765,92.551,111.076,43.708,58.638,43.444,-10.852,110.0,110.0,71.688,150.625,69.563,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.563,70.375,0.012,66.313,150.625,71.625,68.938,0.0,32.531,72.0,70.0,1000.0,500.0,0.0,0.0,83.375,78.813,0.022,66.125,150.625,70.563,70.313,0.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,84.063,77.438,0.026,66.125,71.25,69.625,68.875,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,81.938,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,534.5,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.0,-0.23,0.0,0.0,0.034,0.034,0.002,0.015,0.025,-0.009
2072008,1919,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,16.063,24.652,3.107,-0.356,67.992,62.69,71.418,64.322,66.493,0.0,-0.04,-0.037,20.0,20.0,15.962,16.119,20.881,53.636,110.544,92.445,111.002,43.636,58.743,43.444,-10.852,110.0,110.0,71.563,150.625,69.563,69.938,0.0,18.031,72.0,70.0,1000.0,500.0,0.0,16.203,71.438,70.438,0.012,66.313,150.625,71.563,68.938,100.0,32.531,72.0,70.0,1000.0,500.0,0.0,0.0,83.063,78.813,0.022,66.063,150.625,70.438,70.313,100.0,29.578,72.0,70.0,1000.0,500.0,0.0,0.0,83.938,77.438,0.026,66.125,70.938,69.625,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,81.938,84.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.165,0.0,0.0,0.035,0.034,0.002,0.014,0.025,-0.009
2072008,1920,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.006,0.0,80.0,65.0,1.4,16.188,24.652,3.107,-1.787,68.312,62.69,71.418,64.322,66.71,0.0,-0.04,-0.037,20.0,20.0,15.962,16.235,20.855,54.065,110.544,92.445,110.855,43.708,58.743,43.444,-10.852,110.0,110.0,71.563,150.625,69.688,69.938,0.0,23.734,72.0,70.0,1000.0,500.0,0.0,16.063,71.813,70.375,0.012,66.313,150.625,71.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,96.813,80.688,1.817,66.125,150.625,70.563,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.75,77.25,1.016,66.125,71.063,69.625,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,102.125,91.125,1.894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.228,0.0,0.0,0.034,0.034,0.003,4.259,1.555,3.024
2072008,1921,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.078,0.0,80.0,65.0,1.4,16.016,24.652,3.107,1.076,68.312,62.583,71.202,64.432,66.819,0.0,-0.04,-0.037,20.0,20.0,15.934,16.091,20.829,54.172,110.396,92.338,110.707,43.636,58.743,43.444,-10.852,110.0,110.0,71.563,150.625,69.563,69.875,0.0,29.75,72.0,70.0,1000.0,500.0,0.0,16.0,71.563,70.375,0.012,66.313,150.625,71.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,108.0,102.563,3.209,66.063,150.625,70.563,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,105.438,103.188,3.422,66.125,71.438,69.625,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,105.688,105.0,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.166,0.0,0.0,0.034,0.034,0.002,2.528,1.116,0.343
2072008,1922,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,15.922,24.652,3.107,1.076,68.312,62.797,71.527,64.432,66.819,0.0,-0.044,-0.037,20.0,20.0,15.906,16.148,20.803,54.386,110.249,92.445,110.633,43.781,58.638,43.59,-10.852,110.0,110.0,71.563,150.625,69.563,69.938,0.0,35.719,72.0,70.0,1000.0,500.0,0.0,16.188,71.563,70.375,0.012,66.313,150.625,71.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,114.313,3.197,66.063,150.625,70.563,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,109.313,108.125,3.412,66.125,71.563,69.563,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,109.563,108.938,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.0,-0.168,0.0,0.0,0.034,0.034,0.002,1.529,0.587,0.312
2072008,1923,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,16.047,24.652,3.107,-0.356,68.312,62.904,71.527,64.432,66.819,0.0,-0.04,-0.037,20.0,20.0,15.934,16.119,20.894,54.494,110.175,92.232,110.559,43.999,58.533,43.808,-10.867,110.0,110.0,71.688,150.625,69.563,69.938,0.0,41.719,72.0,70.0,1000.0,500.0,0.0,16.156,71.563,70.438,0.012,66.313,150.625,71.625,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,112.875,114.063,3.191,66.063,150.625,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.188,3.42,66.125,71.125,69.625,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,112.063,110.188,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,-0.171,0.0,0.0,0.034,0.034,0.002,-0.548,0.247,0.939
2072008,1924,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.962,0.0,80.0,65.0,1.4,16.047,24.652,3.107,2.508,68.418,62.904,71.418,64.432,66.602,0.0,-0.04,-0.037,20.0,20.0,15.934,16.091,20.894,54.494,110.101,92.232,110.485,43.999,58.533,43.808,-10.852,110.0,110.0,71.563,150.625,69.563,69.938,0.0,47.75,72.0,70.0,1000.0,500.0,0.0,15.883,71.563,70.375,0.012,66.188,150.625,71.625,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,104.375,104.688,3.205,66.063,150.625,70.563,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,112.438,113.438,3.385,66.125,71.125,69.625,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.813,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,-0.17,0.0,0.0,0.035,0.034,0.002,-0.145,-0.49,0.188
2072008,1925,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.064,0.0,80.0,65.0,1.4,15.867,24.652,3.107,2.508,68.418,62.904,71.418,64.432,66.819,0.0,-0.04,-0.037,20.0,20.0,15.906,16.235,20.842,54.815,109.954,92.125,110.338,43.999,58.638,43.808,-10.852,110.0,110.0,71.563,150.625,69.563,69.938,0.0,53.844,72.0,70.0,1000.0,500.0,0.0,15.984,71.563,70.438,0.012,66.188,150.625,71.813,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,111.813,3.199,66.063,150.625,70.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,106.063,105.5,3.404,66.125,71.0,69.625,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,108.688,109.625,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.17,0.0,0.0,0.034,0.034,0.002,1.792,0.278,-0.468
2072008,1926,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.02,0.0,80.0,65.0,1.4,16.172,24.652,3.107,2.508,68.418,62.904,71.418,64.432,66.819,0.0,-0.044,-0.037,20.0,20.0,15.906,16.177,20.816,54.922,109.88,92.019,110.338,43.999,58.533,43.881,-10.852,110.0,110.0,71.688,150.625,69.563,69.938,0.0,59.656,72.0,70.0,1000.0,500.0,0.0,16.453,71.438,70.375,0.012,66.063,150.625,71.813,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.438,118.313,3.203,65.938,150.625,70.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.063,114.188,3.404,66.125,71.063,69.625,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,105.75,104.563,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.106,0.0,0.0,0.034,0.034,0.002,0.982,0.431,0.59
2072008,1927,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,16.547,24.652,3.107,1.076,68.418,63.011,71.418,64.432,66.819,0.0,-0.04,-0.037,20.0,20.0,15.879,16.177,20.791,55.137,109.733,92.019,110.116,43.999,58.638,43.808,-10.852,110.0,110.0,71.688,150.625,69.563,69.938,0.0,65.688,72.0,70.0,1000.0,500.0,0.0,16.0,71.438,70.375,0.012,66.188,150.625,71.813,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.0,119.375,3.205,65.938,150.625,70.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.563,3.414,66.063,71.5,69.625,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.875,116.875,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.17,0.0,0.0,0.034,0.034,0.002,0.289,0.092,0.5
2072008,1928,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.122,0.0,80.0,65.0,1.4,16.016,24.652,3.107,2.508,68.525,63.118,71.527,64.541,66.928,0.0,-0.04,-0.037,20.0,20.0,15.879,16.206,20.778,55.244,109.659,91.913,110.042,43.999,58.638,43.881,-10.867,110.0,110.0,71.688,150.625,69.563,69.938,0.0,71.688,72.0,70.0,1000.0,500.0,0.0,15.992,71.438,70.375,0.012,66.063,150.625,71.875,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.25,117.313,3.195,65.938,150.625,70.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.813,119.875,3.41,66.063,71.25,69.625,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.438,120.0,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.0,-0.106,0.0,0.0,0.034,0.034,0.002,-0.029,-0.031,0.219
2072008,1929,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,16.094,24.652,3.107,1.076,68.525,63.118,71.418,64.541,66.928,0.0,-0.04,-0.037,20.0,20.0,15.879,16.235,20.803,55.351,109.659,91.913,109.895,44.072,58.638,43.881,-10.852,110.0,110.0,71.563,150.625,69.688,69.938,0.0,77.625,72.0,70.0,1000.0,500.0,0.0,16.203,71.438,70.375,0.012,66.188,150.625,72.0,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.5,3.201,65.938,150.625,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.438,3.408,66.063,70.75,69.625,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.563,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,-0.171,0.0,0.0,0.035,0.034,0.002,0.203,0.031,0.125
2072008,1930,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,16.047,24.652,3.107,-0.356,68.525,63.225,71.418,64.541,66.819,0.0,-0.04,-0.037,20.0,20.0,15.879,16.177,20.745,55.565,109.511,91.806,109.895,44.144,58.638,43.954,-10.852,110.0,110.0,71.563,150.625,69.688,69.938,0.0,83.75,72.0,70.0,1000.0,500.0,0.0,16.094,71.438,70.25,0.012,66.063,150.625,72.0,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.063,117.5,3.203,65.938,150.625,70.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.408,65.875,71.063,69.625,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.063,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.171,0.0,0.0,0.035,0.034,0.002,0.723,0.093,0.031
2072008,1931,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,15.969,24.652,3.107,2.508,68.525,63.225,71.418,64.541,66.928,0.0,-0.04,-0.037,20.0,20.0,15.879,16.206,20.732,55.672,109.364,91.806,109.747,44.072,58.743,43.954,-10.852,110.0,110.0,71.563,150.625,69.688,69.938,0.0,89.688,72.0,70.0,1000.0,500.0,0.0,16.0,71.438,70.375,0.012,66.188,150.625,72.125,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.625,119.125,3.195,65.875,150.625,70.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.0,118.625,3.408,65.875,70.875,69.75,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.25,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.105,0.0,0.0,0.035,0.034,0.002,0.231,0.185,0.28
2072008,1932,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,16.109,24.652,3.107,-0.356,68.631,63.225,71.418,64.541,66.928,0.0,-0.04,-0.037,20.0,20.0,15.879,16.206,20.706,55.887,109.364,91.7,109.747,44.217,58.638,44.027,-10.867,110.0,110.0,71.563,150.625,69.688,69.938,0.0,95.688,72.0,70.0,1000.0,500.0,0.0,15.984,71.563,70.375,0.012,66.063,150.625,72.188,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.75,118.188,3.203,65.938,150.625,70.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.625,119.563,3.408,65.875,71.5,69.625,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.5,119.063,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.0,-0.172,0.0,0.0,0.035,0.034,0.002,0.26,0.031,0.218
2072008,1933,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,16.406,24.652,3.107,1.076,68.418,63.225,71.418,64.541,66.71,0.0,-0.04,-0.037,20.0,20.0,15.879,16.177,20.693,55.78,109.216,91.806,109.599,44.217,58.638,44.027,-10.852,110.0,110.0,71.563,150.625,69.688,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.438,70.375,0.012,66.063,150.625,72.438,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.438,117.938,3.193,65.938,150.625,70.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.0,118.813,3.408,65.875,71.25,69.625,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,118.563,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.172,0.0,0.0,0.035,0.034,0.002,0.231,0.092,0.062
2072008,1934,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.093,0.0,80.0,65.0,1.4,16.578,24.652,3.107,1.076,68.631,63.332,71.418,64.541,66.928,0.0,-0.04,-0.037,20.0,20.0,15.879,16.263,20.693,56.208,109.143,91.593,109.526,44.217,58.638,44.027,-10.852,110.0,110.0,71.688,150.625,69.688,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.688,71.563,70.438,0.012,66.063,150.625,72.5,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.313,3.197,65.938,150.625,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.75,118.5,3.398,65.75,71.313,69.75,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,117.75,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.173,0.0,0.0,0.034,0.034,0.002,0.086,0.123,0.187
