DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,1935,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,12.991,0.0,80.0,65.0,1.4,16.703,24.652,3.107,1.076,68.631,63.118,71.202,64.432,66.928,0.0,-0.04,-0.037,20.0,20.0,15.879,16.235,20.68,56.316,108.995,91.593,109.378,44.217,58.533,44.027,-10.852,110.0,110.0,71.563,150.625,69.688,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.563,70.375,0.012,66.063,150.625,72.5,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.188,3.205,65.875,150.625,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.625,3.408,65.75,70.75,69.75,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.875,117.625,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.172,0.0,0.0,0.034,0.034,0.002,0.058,0.093,0.125
2072008,1936,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,16.109,24.652,3.107,-0.356,68.418,63.439,71.418,64.651,66.71,0.0,-0.04,-0.037,20.0,20.0,15.879,16.206,20.667,56.208,108.921,91.487,109.304,44.217,58.533,44.027,-10.852,110.0,110.0,71.563,150.625,69.688,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.438,70.375,0.012,66.063,150.625,72.625,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.188,3.199,65.875,150.625,70.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.563,3.41,65.75,71.188,69.75,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.173,0.0,0.0,0.035,0.034,0.002,0.318,0.092,0.125
2072008,1937,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,16.078,24.652,3.107,3.939,68.631,63.439,71.31,64.651,66.928,0.0,-0.04,-0.037,20.0,20.0,15.879,16.091,20.68,56.53,108.848,91.38,109.156,44.217,58.638,44.027,-10.852,110.0,110.0,71.563,150.625,69.688,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.563,70.375,0.012,66.063,150.625,72.75,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,116.938,3.188,65.938,150.625,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.813,3.406,65.75,71.313,69.75,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.173,0.0,0.0,0.034,0.034,0.002,0.316,0.185,0.124
2072008,1938,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.078,0.0,80.0,65.0,1.4,16.078,24.652,3.107,1.076,68.631,63.439,71.418,64.651,66.928,0.0,-0.04,-0.037,20.0,20.0,15.879,16.177,20.68,56.637,108.7,91.38,109.009,44.217,58.743,44.1,-10.852,110.0,110.0,71.563,150.625,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.563,70.375,0.012,66.063,150.625,72.813,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.688,117.313,3.191,65.875,150.625,70.813,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.75,3.4,65.75,71.75,69.75,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.25,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.105,0.0,0.0,0.035,0.034,0.002,0.173,0.092,0.125
2072008,1939,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.006,0.0,80.0,65.0,1.4,15.969,24.652,3.107,1.076,68.738,63.547,71.418,64.651,66.928,0.0,-0.04,-0.037,20.0,20.0,15.879,16.119,20.667,56.851,108.553,91.38,108.935,44.217,58.638,44.027,-10.867,110.0,110.0,71.563,150.625,69.688,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.977,71.563,70.375,0.012,66.0,150.625,72.813,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.063,3.189,65.75,150.625,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.875,3.408,65.625,71.313,69.75,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.25,117.063,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.171,0.0,0.0,0.035,0.034,0.002,0.201,0.093,0.093
2072008,1940,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.969,24.652,3.107,6.802,68.738,63.547,71.418,64.651,66.928,0.0,-0.04,-0.037,20.0,20.0,15.879,16.148,20.68,56.959,108.553,91.274,108.935,44.29,58.743,44.1,-10.852,110.0,110.0,71.563,150.625,69.813,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.438,70.25,0.012,66.0,150.625,73.125,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.813,3.195,65.875,150.625,70.938,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.625,3.398,65.75,71.688,69.75,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.25,116.875,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.0,-0.172,0.0,0.0,0.034,0.035,0.002,0.144,0.092,0.187
2072008,1941,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.064,0.0,80.0,65.0,1.4,16.094,24.652,3.107,-0.356,68.738,63.332,71.202,64.432,66.928,0.0,-0.04,-0.037,20.0,20.0,15.906,16.177,20.693,57.066,108.405,91.168,108.861,44.29,58.638,44.1,-10.852,110.0,110.0,71.563,150.625,69.813,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.563,70.375,0.012,66.0,150.625,73.125,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.063,3.195,65.875,150.625,70.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.404,65.625,71.625,69.75,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.688,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.149,-0.001,-0.173,0.0,0.0,0.034,0.034,0.002,0.115,0.061,0.125
2072008,1942,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.078,0.0,80.0,65.0,1.4,16.047,24.652,3.107,2.508,68.738,63.547,71.31,64.651,66.928,0.0,-0.04,-0.037,20.0,20.0,15.906,16.206,20.719,57.173,108.331,91.168,108.787,44.217,58.743,44.1,-10.852,110.0,110.0,71.563,150.625,69.688,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.422,71.438,70.375,0.012,66.0,150.625,73.188,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.563,3.195,65.75,150.625,70.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.563,3.404,65.625,71.438,69.938,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.001,-0.105,0.0,0.0,0.035,0.034,0.002,0.173,0.0,0.094
2072008,1943,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.078,0.0,80.0,65.0,1.4,16.563,24.652,3.107,5.371,68.845,63.654,71.31,64.761,66.928,0.0,-0.04,-0.037,20.0,20.0,15.934,16.206,20.745,57.28,108.258,91.168,108.713,44.29,58.743,44.173,-10.852,110.0,110.0,71.563,150.625,69.688,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.438,70.375,0.012,66.0,150.625,73.313,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.688,3.191,65.875,150.625,70.938,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.125,3.404,65.75,70.938,69.938,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.375,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.106,0.0,0.0,0.034,0.034,0.002,0.288,0.123,0.125
2072008,1944,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,16.172,24.652,3.107,1.076,68.845,63.439,71.202,64.541,66.928,0.0,-0.04,-0.037,20.0,20.0,15.934,16.206,20.771,57.387,108.11,90.955,108.566,44.29,58.638,44.173,-10.852,110.0,110.0,71.688,150.625,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.563,70.25,0.012,65.75,150.625,73.438,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.063,3.193,65.75,150.625,70.938,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.438,3.4,65.625,71.188,69.938,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.25,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.106,0.0,0.0,0.035,0.034,0.002,0.202,0.061,0.156
2072008,1945,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.02,0.0,80.0,65.0,1.4,16.047,24.652,3.107,6.802,68.845,63.654,71.418,64.761,66.928,0.0,-0.04,-0.037,20.0,20.0,15.906,16.292,20.771,57.494,108.036,91.061,108.492,44.362,58.533,44.173,-10.867,110.0,110.0,71.563,150.625,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.563,70.375,0.012,66.0,150.625,73.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.625,116.063,3.193,65.875,150.625,71.063,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.625,3.412,65.625,71.125,70.063,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.563,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.034,0.002,0.259,0.123,0.187
2072008,1946,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,16.188,24.652,3.107,5.371,68.845,63.654,71.418,64.761,66.928,0.0,-0.04,-0.037,20.0,20.0,15.934,16.235,20.791,57.602,107.889,90.955,108.418,44.362,58.533,44.173,-10.852,110.0,110.0,71.563,150.625,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.563,70.375,0.012,65.75,150.625,73.75,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.063,3.195,65.75,150.625,71.063,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.625,3.402,65.625,71.063,70.063,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.174,0.0,0.0,0.035,0.034,0.002,0.144,0.123,0.156
2072008,1947,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.078,0.0,80.0,65.0,1.4,16.016,24.652,18.485,2.508,68.845,63.761,71.31,64.761,66.928,0.0,-0.04,-0.037,20.0,20.0,15.934,16.235,20.803,57.816,107.815,90.848,108.27,44.362,58.533,44.173,-10.852,110.0,110.0,71.563,150.625,69.813,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.5,71.438,70.375,0.012,66.0,150.625,73.75,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.563,3.186,65.875,150.625,71.063,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.398,65.625,70.875,70.063,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.625,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.001,-0.174,0.0,0.0,0.035,0.034,0.002,0.173,0.061,0.25
2072008,1948,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.006,0.0,80.0,65.0,1.4,16.516,24.652,3.107,8.234,68.951,63.761,71.418,64.761,66.928,0.0,-0.04,-0.037,20.0,20.0,15.962,16.235,20.842,57.923,107.741,90.742,108.196,44.362,58.533,44.1,-10.852,110.0,110.0,71.688,150.625,70.0,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.563,70.375,0.012,65.75,150.625,73.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.188,3.195,65.75,150.625,71.063,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.398,65.625,71.063,70.063,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.563,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.24,0.0,0.0,0.034,0.034,0.002,0.202,0.092,0.125
2072008,1949,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.035,0.0,80.0,65.0,1.4,16.031,24.652,3.107,-1.787,68.951,63.761,71.418,64.761,66.928,0.0,-0.04,-0.037,20.0,20.0,15.962,16.263,20.816,58.03,107.668,90.848,108.123,44.29,58.428,44.1,-10.852,110.0,110.0,71.563,150.625,69.813,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.438,70.375,0.012,65.75,150.625,73.813,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.375,114.938,3.193,65.75,150.625,71.063,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.813,3.402,65.5,71.0,70.063,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.175,0.0,0.0,0.035,0.034,0.002,0.202,0.0,0.094
2072008,1950,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.035,0.0,80.0,65.0,1.4,16.016,24.652,3.107,6.802,68.951,63.868,71.418,64.761,66.928,0.0,-0.04,-0.037,20.0,20.0,15.962,16.321,20.829,58.138,107.52,90.742,108.049,44.362,58.428,44.246,-10.852,110.0,110.0,71.563,150.625,69.813,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.563,70.25,0.012,65.75,150.625,73.875,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.75,115.063,3.188,65.875,150.625,71.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.5,3.402,65.5,70.75,70.188,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.001,-0.107,0.0,0.0,0.034,0.034,0.002,0.317,0.092,0.125
2072008,1951,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,16.031,24.652,3.107,1.076,68.951,63.868,71.31,64.761,66.928,0.0,-0.04,-0.037,20.0,20.0,15.962,16.263,20.842,58.245,107.446,90.635,107.975,44.362,58.428,44.246,-10.852,110.0,110.0,71.563,150.625,70.0,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.563,70.375,0.012,65.688,150.625,74.0,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.0,118.313,3.188,65.75,150.625,71.063,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.406,65.5,71.875,70.063,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.688,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.108,0.0,0.0,0.034,0.034,0.002,0.776,0.123,0.031
2072008,1952,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,16.063,24.652,3.107,1.076,68.951,63.868,71.31,64.871,67.037,0.0,-0.04,-0.037,20.0,20.0,15.962,16.206,20.881,58.352,107.299,90.635,107.827,44.362,58.533,44.173,-10.852,110.0,110.0,71.563,150.625,69.813,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.438,70.375,0.012,65.688,150.625,74.0,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.063,118.938,3.195,65.75,150.625,71.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.438,3.4,65.5,71.563,70.063,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.375,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.174,0.0,0.0,0.034,0.034,0.002,0.058,0.153,0.218
2072008,1953,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,16.578,24.652,3.107,3.939,69.058,63.975,71.31,64.871,66.819,0.0,-0.04,-0.037,20.0,20.0,15.99,16.206,20.94,58.245,107.225,90.635,107.679,44.362,58.743,44.246,-10.852,110.0,110.0,71.563,150.625,69.813,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.438,70.375,0.011,65.688,150.625,74.188,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.625,116.813,3.193,65.75,150.625,71.125,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.25,3.408,65.438,71.625,70.063,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,119.75,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.105,0.0,0.0,0.035,0.035,0.002,-0.087,0.0,0.156
2072008,1954,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.093,0.0,80.0,65.0,1.4,16.484,24.652,3.107,3.939,69.058,63.761,71.093,64.871,67.037,0.0,-0.04,-0.037,20.0,20.0,15.99,16.148,20.927,58.566,107.151,90.529,107.606,44.362,58.533,44.173,-10.852,110.0,110.0,71.563,150.625,70.0,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.563,70.375,0.012,65.688,150.625,74.313,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.375,115.5,3.197,65.563,150.625,71.125,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.25,3.416,65.5,71.375,70.188,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.688,117.75,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.034,0.034,0.002,-0.058,-0.031,-0.031
2072008,1955,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,16.047,24.652,3.107,3.939,69.058,63.761,71.093,64.651,67.037,0.0,-0.04,-0.037,20.0,20.0,15.99,16.148,20.94,58.673,107.004,90.316,107.532,44.362,58.428,44.173,-10.852,110.0,110.0,71.563,150.625,70.0,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.563,70.375,0.012,65.75,150.625,74.438,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,114.938,3.186,65.563,150.625,71.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.938,3.408,65.5,71.563,70.188,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,-0.176,0.0,0.0,0.035,0.034,0.002,0.46,0.031,0.125
2072008,1956,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.093,0.0,80.0,65.0,1.4,16.016,24.652,3.107,6.802,68.845,63.975,71.31,64.871,66.819,0.0,-0.04,-0.037,20.0,20.0,15.99,16.148,20.907,58.566,106.856,90.316,107.458,44.362,58.533,44.173,-10.852,110.0,110.0,71.563,150.625,70.0,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.563,70.375,0.012,65.75,150.625,74.438,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,114.938,3.186,65.563,150.625,71.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.938,3.408,65.5,71.375,70.188,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.034,0.002,0.46,0.031,0.125
2072008,1957,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,16.016,24.652,3.107,1.076,68.845,64.082,71.31,64.871,66.819,0.0,-0.04,-0.037,20.0,20.0,16.018,16.148,20.94,58.673,106.782,90.21,107.384,44.435,58.638,44.246,-10.867,110.0,110.0,71.563,150.625,70.0,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.563,70.375,0.012,65.75,150.625,74.438,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,114.938,3.186,65.563,150.625,71.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.938,3.408,65.5,71.313,70.188,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,-0.174,0.0,0.0,0.035,0.035,0.002,0.46,0.031,0.125
2072008,1958,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,16.016,24.652,3.107,1.076,69.058,64.082,71.31,64.871,67.037,0.0,-0.04,-0.037,20.0,20.0,15.99,16.119,20.927,58.995,106.709,90.316,107.236,44.435,58.638,44.246,-10.852,110.0,110.0,71.563,150.625,70.0,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.563,70.375,0.012,65.75,150.625,74.438,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,114.938,3.186,65.563,150.625,71.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.938,3.408,65.5,71.375,70.188,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.034,0.002,0.46,0.031,0.125
2072008,1959,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.078,0.0,80.0,65.0,1.4,16.016,24.652,3.107,3.939,68.951,64.082,71.31,64.981,66.819,0.0,-0.04,-0.037,20.0,20.0,16.018,16.119,20.907,58.888,106.635,90.21,107.163,44.435,58.533,44.173,-10.852,110.0,110.0,71.563,150.625,70.0,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.563,70.375,0.012,65.75,150.625,74.438,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,114.938,3.186,65.563,150.625,71.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.938,3.408,65.5,71.5,70.188,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.243,0.0,0.0,0.034,0.034,0.002,0.46,0.031,0.125
2072008,2000,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,16.016,24.652,3.107,3.939,69.165,64.082,71.31,64.981,67.037,0.0,-0.04,-0.037,20.0,20.0,16.018,16.119,20.927,59.102,106.487,89.997,107.089,44.435,58.638,44.246,-10.852,110.0,110.0,71.563,150.625,69.813,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.438,70.375,0.012,65.688,150.625,74.813,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,116.063,3.191,65.563,150.625,71.313,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.75,3.4,65.438,71.0,70.375,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.875,117.75,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.034,0.002,-0.029,0.031,0.062
2072008,2001,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,16.047,24.652,3.107,2.508,68.951,64.189,71.31,64.761,66.819,0.0,-0.04,-0.037,20.0,20.0,16.045,16.177,20.94,58.995,106.414,89.997,107.015,44.435,58.638,44.246,-10.852,110.0,110.0,71.563,150.625,70.0,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.563,70.375,0.012,65.688,150.625,74.813,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,115.5,3.195,65.563,150.625,71.313,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.938,3.412,65.438,71.438,70.375,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.563,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.174,0.0,0.0,0.035,0.034,0.002,0.346,0.031,0.062
2072008,2002,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,16.047,24.652,3.107,5.371,69.165,64.189,71.31,64.981,67.037,0.0,-0.04,-0.037,20.0,20.0,16.018,16.206,20.953,59.316,106.34,90.103,107.015,44.508,58.638,44.246,-10.867,110.0,110.0,71.563,150.625,69.813,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.438,70.375,0.012,65.563,150.625,74.938,68.75,100.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.063,3.197,65.563,150.625,71.313,70.5,100.0,37.406,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.4,65.438,71.5,70.375,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.242,0.0,0.0,0.035,0.034,0.002,0.404,0.153,0.155
2072008,2003,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,16.125,24.652,3.107,1.076,69.165,63.975,71.093,64.761,67.037,0.0,-0.04,-0.037,20.0,20.0,16.045,16.177,20.965,59.424,106.192,89.89,106.867,44.508,58.533,44.246,-10.852,110.0,110.0,71.563,150.625,69.813,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.969,71.438,70.375,0.012,65.563,150.625,74.938,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,116.938,3.193,65.563,150.625,71.438,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.75,3.4,65.438,71.0,70.25,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.813,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.244,0.0,0.0,0.035,0.034,0.002,0.317,0.123,0.187
2072008,2004,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.035,0.0,80.0,65.0,1.4,16.063,24.652,3.107,2.508,69.271,64.296,71.31,64.981,67.037,0.0,-0.04,-0.037,20.0,20.0,16.018,16.235,20.965,59.531,106.119,89.784,106.793,44.508,58.743,44.246,-10.852,110.0,110.0,71.688,150.625,70.0,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.977,71.563,70.25,0.011,65.563,150.625,74.938,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.688,117.313,3.191,65.563,150.625,71.438,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.625,3.402,65.438,71.375,70.375,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.25,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.24,0.0,0.0,0.035,0.034,0.002,0.173,0.154,0.218
2072008,2005,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,16.234,24.652,3.107,5.371,69.271,64.082,71.093,64.981,67.037,0.0,-0.04,-0.037,20.0,20.0,15.99,16.263,20.965,59.638,105.971,89.89,106.72,44.508,58.533,44.246,-10.852,110.0,110.0,71.563,150.625,70.0,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.438,70.375,0.012,65.688,150.625,75.125,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.875,3.189,65.563,150.625,71.438,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.875,3.402,65.438,71.75,70.375,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.25,116.875,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.245,0.0,0.0,0.035,0.035,0.002,0.115,0.031,0.187
2072008,2006,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,16.078,24.652,3.107,6.802,69.271,64.296,71.31,64.981,67.037,0.0,-0.04,-0.037,20.0,20.0,16.045,16.263,20.965,59.745,105.971,89.784,106.646,44.58,58.533,44.392,-10.867,110.0,110.0,71.563,150.625,69.688,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.438,70.438,0.012,65.563,150.625,75.125,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,115.875,3.201,65.563,150.625,71.438,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.375,3.402,65.25,71.563,70.563,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.875,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.176,0.0,0.0,0.035,0.034,0.002,0.173,0.0,0.125
2072008,2007,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,16.141,24.652,3.107,2.508,69.058,64.082,71.093,64.981,66.819,0.0,-0.04,-0.037,20.0,20.0,16.018,16.292,20.978,59.638,105.897,89.784,106.572,44.58,58.638,44.246,-10.867,110.0,110.0,71.688,150.625,70.0,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.563,70.375,0.012,65.563,150.625,75.125,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.375,115.188,3.195,65.563,150.625,71.438,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.438,3.414,65.25,71.063,70.563,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.125,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.31,0.0,0.0,0.035,0.034,0.002,0.086,0.062,0.156
2072008,2008,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,16.156,24.652,3.107,5.371,69.058,64.296,71.31,65.09,66.819,0.0,-0.04,-0.037,20.0,20.0,16.045,16.321,21.004,59.745,105.676,89.571,106.424,44.58,58.533,44.392,-10.852,110.0,110.0,71.563,150.625,69.813,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.438,70.375,0.012,65.563,150.625,75.188,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.063,3.189,65.5,150.625,71.438,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.813,3.406,65.25,71.688,70.375,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.176,0.0,0.0,0.035,0.034,0.002,0.259,0.0,0.125
2072008,2009,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,16.016,24.652,3.107,5.371,69.058,64.189,71.093,64.871,66.819,0.0,-0.04,-0.037,20.0,20.0,16.018,16.321,21.004,59.745,105.676,89.571,106.35,44.508,58.638,44.319,-10.852,110.0,110.0,71.563,150.625,70.0,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.438,70.375,0.012,65.563,150.625,75.438,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,115.5,3.197,65.5,150.625,71.438,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.5,3.396,65.188,71.25,70.563,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.5,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,-0.072,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.034,0.002,0.346,0.154,0.219
2072008,2010,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.02,0.0,80.0,65.0,1.4,16.125,24.652,3.107,6.802,69.378,64.403,71.31,65.09,67.037,0.0,-0.04,-0.037,20.0,20.0,16.045,16.321,21.03,60.067,105.602,89.465,106.276,44.508,58.638,44.319,-10.867,110.0,110.0,71.563,150.625,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.563,70.375,0.012,65.438,150.625,75.438,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,115.875,3.195,65.5,150.625,71.438,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.188,3.395,65.25,71.438,70.563,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.75,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.034,0.002,0.289,0.092,0.218
2072008,2011,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.02,0.0,80.0,65.0,1.4,16.047,24.652,3.107,5.371,69.378,64.189,71.093,64.871,67.037,0.0,-0.04,-0.037,20.0,20.0,16.045,16.292,21.076,60.174,105.455,89.571,106.276,44.58,58.533,44.392,-10.852,110.0,110.0,71.563,150.625,70.0,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.563,70.375,0.012,65.563,150.625,75.5,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,115.875,3.195,65.5,150.625,71.5,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.563,3.406,65.188,71.063,70.563,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.034,0.002,0.231,0.092,0.125
2072008,2012,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,16.188,24.652,18.485,3.939,69.165,64.403,71.31,65.09,66.819,0.0,-0.04,-0.037,20.0,20.0,16.045,16.235,21.115,60.067,105.381,89.465,106.203,44.58,58.533,44.392,-10.867,110.0,110.0,71.563,150.625,70.0,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.438,70.375,0.012,65.438,150.625,75.5,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,115.688,3.195,65.5,150.625,71.5,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.408,65.188,71.375,70.563,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.625,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.176,0.0,0.0,0.035,0.034,0.002,0.317,0.062,0.249
2072008,2013,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,15.969,24.652,3.107,2.508,69.378,64.403,71.31,65.09,67.037,0.0,-0.04,-0.037,20.0,20.0,16.018,16.292,21.102,60.281,105.234,89.358,105.981,44.508,58.533,44.319,-10.852,110.0,110.0,71.563,150.625,69.813,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.977,71.438,70.375,0.012,65.563,150.625,75.5,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.125,118.688,3.197,65.5,150.625,71.5,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.563,3.41,65.188,71.5,70.563,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.563,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.663,0.154,0.125
2072008,2014,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,16.063,24.652,3.107,5.371,69.378,64.51,71.31,65.09,67.037,0.0,-0.04,-0.037,20.0,20.0,16.018,16.292,21.102,60.388,105.16,89.358,105.981,44.58,58.743,44.392,-10.852,110.0,110.0,71.375,150.625,70.0,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.563,70.438,0.012,65.563,150.625,75.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.438,118.625,3.189,65.5,150.625,71.5,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.938,119.688,3.408,65.25,71.5,70.563,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.063,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.173,0.0,0.0,0.035,0.034,0.002,-0.086,0.123,0.218
2072008,2015,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.02,0.0,80.0,65.0,1.4,16.063,24.652,3.107,8.234,69.165,64.296,70.985,65.09,66.819,0.0,-0.04,-0.037,20.0,20.0,16.045,16.263,21.115,60.281,105.086,89.358,105.981,44.653,58.743,44.392,-10.852,110.0,110.0,71.563,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.563,70.375,0.012,65.563,150.625,75.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.375,3.195,65.5,150.625,71.5,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.75,118.813,3.404,65.25,71.625,70.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.0,119.75,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.241,0.0,0.0,0.035,0.034,0.002,0.0,-0.031,0.125
2072008,2016,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.035,0.0,80.0,65.0,1.4,16.094,24.652,3.107,5.371,69.378,64.296,70.985,65.09,67.037,0.0,-0.04,-0.037,20.0,20.0,16.045,16.206,21.128,60.603,104.939,89.252,105.76,44.58,58.638,44.319,-10.852,110.0,110.0,71.563,150.625,70.0,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.563,70.375,0.011,65.438,150.625,75.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.75,115.5,3.191,65.5,150.625,71.563,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.813,3.402,65.188,70.938,70.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,117.125,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.001,-0.242,0.0,0.0,0.034,0.034,0.002,0.115,0.03,-0.062
2072008,2017,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.078,0.0,80.0,65.0,1.4,16.094,24.652,3.107,2.508,69.271,64.296,70.985,64.981,66.928,0.0,-0.04,-0.037,20.0,20.0,16.045,16.235,21.205,60.495,104.865,89.039,105.686,44.58,58.638,44.392,-10.852,110.0,110.0,71.563,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.563,70.375,0.012,65.438,150.625,75.75,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.25,3.189,65.375,150.625,71.563,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.4,65.188,71.438,70.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.625,115.375,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.034,0.034,0.002,0.202,0.092,0.124
2072008,2018,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.122,0.0,80.0,65.0,1.4,16.078,24.652,3.107,3.939,69.271,64.617,71.31,64.981,66.819,0.0,-0.04,-0.037,20.0,20.0,16.018,16.263,21.205,60.495,104.791,89.039,105.612,44.653,58.533,44.392,-10.852,110.0,110.0,71.688,150.625,70.0,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.438,70.438,0.012,65.438,150.625,75.813,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.438,115.875,3.193,65.5,150.625,71.5,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.406,65.188,71.625,70.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.001,-0.247,0.0,0.0,0.035,0.034,0.002,0.721,0.092,0.094
2072008,2019,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,16.453,24.652,4.643,8.234,69.484,64.403,70.985,65.2,67.037,0.0,-0.044,-0.037,20.0,20.0,16.045,16.177,21.192,60.817,104.644,88.932,105.538,44.58,58.743,44.392,-10.852,110.0,110.0,71.375,150.625,69.813,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.719,71.438,70.438,0.012,65.438,150.625,75.75,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,121.375,119.938,3.191,65.5,150.625,71.563,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.188,3.408,65.063,71.438,70.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.001,-0.172,0.0,0.0,0.035,0.035,0.002,0.662,0.308,0.155
2072008,2020,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.484,24.652,3.107,2.508,69.484,64.617,71.202,65.2,67.146,0.0,-0.04,-0.037,20.0,20.0,16.018,16.235,21.179,60.924,104.496,89.039,105.464,44.58,58.533,44.392,-10.852,110.0,110.0,71.375,150.625,70.0,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.438,70.438,0.012,65.438,150.625,75.75,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.875,119.75,3.195,65.375,150.625,71.563,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,121.063,120.875,3.408,65.188,71.688,70.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.25,117.438,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.058,0.092,0.404
2072008,2021,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.031,24.652,3.107,2.508,69.484,64.617,71.202,65.2,67.146,0.0,-0.04,-0.037,20.0,20.0,16.045,16.235,21.179,61.031,104.422,88.932,105.39,44.58,58.638,44.392,-10.852,110.0,110.0,71.563,150.625,70.0,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.953,71.563,70.438,0.012,65.438,150.625,75.813,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.688,3.191,65.5,150.625,71.563,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.938,120.063,3.408,65.188,71.438,70.688,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.938,120.688,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.035,0.002,-0.029,-0.061,0.125
2072008,2022,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,16.016,24.652,3.107,6.802,69.484,64.724,71.202,65.2,67.037,0.0,-0.04,-0.037,20.0,20.0,16.045,16.206,21.153,61.031,104.349,88.932,105.317,44.58,58.533,44.392,-10.852,110.0,110.0,71.563,150.625,70.0,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.438,70.438,0.012,65.438,150.625,75.813,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,116.063,3.193,65.5,150.625,71.563,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.938,3.396,65.063,71.25,70.688,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,118.438,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.001,-0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.086,0.0,0.124
2072008,2023,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,12.991,0.0,80.0,65.0,1.4,15.961,24.652,3.107,3.939,69.484,64.724,71.31,64.981,67.037,0.0,-0.04,-0.037,20.0,20.0,16.018,16.206,21.166,61.138,104.275,88.826,105.317,44.653,58.533,44.465,-10.852,110.0,110.0,71.563,150.625,70.0,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.438,70.438,0.012,65.438,150.625,75.813,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.375,115.188,3.195,65.5,150.625,71.563,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.563,3.404,65.063,71.25,70.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.438,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.176,0.0,0.0,0.034,0.035,0.002,0.086,0.0,0.0
2072008,2024,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.006,0.0,80.0,65.0,1.4,16.063,24.652,3.107,2.508,69.484,64.724,71.202,65.2,67.037,0.0,-0.04,-0.033,20.0,20.0,16.018,16.235,21.153,61.246,104.127,88.826,105.169,44.58,58.428,44.392,-10.867,110.0,110.0,71.563,150.625,70.0,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.938,71.563,70.625,0.012,65.375,150.625,75.813,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.188,3.191,65.375,150.625,71.563,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.408,65.188,71.813,70.688,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.177,0.0,0.0,0.035,0.034,0.002,0.346,0.093,0.125
2072008,2025,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.953,24.652,3.107,8.234,69.378,64.51,70.985,65.2,66.819,0.0,-0.04,-0.037,20.0,20.0,16.018,16.263,21.166,61.138,104.127,88.826,105.169,44.726,58.533,44.465,-10.852,110.0,110.0,71.563,150.625,70.0,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.969,71.563,70.438,0.012,65.375,150.625,76.0,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,116.813,3.193,65.375,150.625,71.563,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.0,3.404,65.063,71.313,70.688,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.247,0.0,0.0,0.035,0.035,0.002,0.375,0.154,0.124
2072008,2026,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.006,0.0,80.0,65.0,1.4,16.0,24.652,3.107,5.371,69.591,64.724,71.202,65.2,67.146,0.0,-0.04,-0.037,20.0,20.0,16.018,16.35,21.153,61.353,103.906,88.613,105.021,44.653,58.638,44.392,-10.852,110.0,110.0,71.563,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.992,71.563,70.438,0.012,65.375,150.625,76.0,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.438,117.688,3.191,65.375,150.625,71.563,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.625,3.398,65.188,71.688,70.688,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.438,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.001,-0.243,0.0,0.0,0.035,0.035,0.002,0.346,0.154,0.249
2072008,2027,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.266,24.652,3.107,11.096,69.378,64.724,71.31,65.31,66.928,0.0,-0.04,-0.037,20.0,20.0,16.045,16.263,21.166,61.246,103.832,88.507,104.947,44.58,58.533,44.465,-10.852,110.0,110.0,71.375,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.563,70.438,0.012,65.375,150.625,76.0,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.688,117.5,3.193,65.375,150.625,71.75,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.625,118.438,3.408,65.063,71.375,70.688,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.688,117.25,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.107,0.0,0.0,0.035,0.035,0.002,0.087,0.092,0.218
