DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,2028,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,16.078,24.652,3.107,6.802,69.591,64.724,71.31,65.09,67.146,0.0,-0.04,-0.037,20.0,20.0,16.018,16.263,21.166,61.46,103.759,88.507,104.8,44.653,58.428,44.465,-10.867,110.0,110.0,71.563,150.625,70.0,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.563,70.625,0.012,65.438,150.625,76.125,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.375,3.195,65.375,150.625,71.563,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.938,3.396,65.063,71.125,70.813,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.875,117.625,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.002,0.058,0.0,0.124
2072008,2029,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,16.75,24.652,3.107,5.371,69.378,64.831,71.31,65.2,66.928,0.0,-0.04,-0.037,20.0,20.0,16.045,16.235,21.218,61.353,103.759,88.507,104.8,44.726,58.638,44.465,-10.852,110.0,110.0,71.375,150.625,70.0,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.438,71.438,70.438,0.012,65.375,150.625,76.188,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.25,3.197,65.5,150.625,71.75,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.813,3.4,65.188,71.5,70.813,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.75,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.246,0.0,0.0,0.035,0.034,0.002,0.173,0.03,0.094
2072008,2030,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,16.219,24.652,3.107,6.802,69.378,64.831,71.202,65.31,66.928,0.0,-0.04,-0.037,20.0,20.0,16.018,16.206,21.231,61.353,103.611,88.4,104.8,44.726,58.743,44.537,-10.852,110.0,110.0,71.375,150.625,70.0,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.438,70.438,0.011,65.375,150.625,76.125,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,114.938,3.193,65.375,150.625,71.563,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.4,65.063,71.313,70.813,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.375,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.176,0.0,0.0,0.035,0.034,0.002,0.173,0.092,0.125
2072008,2031,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.031,24.652,3.107,5.371,69.591,64.831,71.202,65.09,67.146,0.0,-0.04,-0.037,20.0,20.0,16.018,16.292,21.257,61.674,103.464,88.294,104.578,44.653,58.533,44.465,-10.867,110.0,110.0,71.563,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.984,71.563,70.438,0.012,65.375,150.625,76.188,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.188,3.191,65.375,150.625,71.75,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.5,3.408,65.063,71.688,70.813,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.5,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.177,0.0,0.0,0.035,0.035,0.002,0.346,0.031,0.219
2072008,2032,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,15.945,24.652,3.107,3.939,69.378,64.831,71.202,65.31,66.928,0.0,-0.04,-0.037,20.0,20.0,16.018,16.206,21.283,61.567,103.39,88.4,104.504,44.653,58.428,44.465,-10.852,110.0,110.0,71.375,150.625,70.0,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.961,71.438,70.438,0.012,65.375,150.625,76.188,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.625,116.063,3.195,65.375,150.625,71.75,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.408,65.063,71.813,70.813,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.5,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.035,0.034,0.002,0.259,0.093,0.219
2072008,2033,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,12.991,0.0,80.0,65.0,1.4,16.281,24.652,3.107,6.802,69.484,64.724,70.985,65.31,66.928,0.0,-0.04,-0.033,20.0,20.0,16.018,16.235,21.283,61.674,103.316,88.294,104.504,44.726,58.743,44.537,-10.867,110.0,110.0,71.375,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.563,70.438,0.012,65.375,150.625,76.188,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.375,3.199,65.375,150.625,71.75,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.75,3.404,65.063,71.5,70.813,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.375,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.175,0.0,0.0,0.035,0.035,0.002,0.26,0.061,0.125
2072008,2034,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.281,24.652,3.107,11.096,69.484,64.938,71.202,65.31,66.928,0.0,-0.04,-0.037,20.0,20.0,16.018,16.292,21.296,61.674,103.242,88.294,104.43,44.726,58.533,44.465,-10.852,110.0,110.0,71.563,150.625,70.0,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.422,71.438,70.625,0.012,65.375,150.625,76.188,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.275,116.313,116.063,3.195,65.375,150.625,71.75,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.402,64.938,71.625,70.688,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.063,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.149,-0.001,-0.247,0.0,0.0,0.035,0.035,0.001,0.115,0.092,0.125
2072008,2035,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,16.094,24.652,3.107,6.802,69.698,64.938,71.202,65.31,67.146,0.0,-0.04,-0.037,20.0,20.0,16.018,16.292,21.335,61.996,103.095,88.187,104.357,44.799,58.743,44.61,-10.852,110.0,110.0,71.375,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.563,70.438,0.012,65.125,150.625,76.375,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,1.779,115.625,115.25,3.197,65.375,150.625,71.75,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.563,3.408,64.938,71.5,70.688,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,-0.177,0.0,0.0,0.035,0.035,0.002,0.173,0.0,0.094
2072008,2036,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,19.695,24.652,3.107,12.528,69.484,64.724,70.985,65.2,66.928,0.0,-0.04,-0.037,20.0,20.0,16.018,16.35,21.348,61.889,102.947,88.187,104.209,44.653,58.533,44.537,-10.867,110.0,110.0,71.375,150.625,70.0,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.563,70.625,0.012,65.375,150.625,76.188,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.516,118.813,116.938,3.188,65.375,150.625,71.875,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.813,3.395,64.938,71.438,70.813,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.375,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.002,-0.109,0.0,0.0,0.035,0.035,0.002,0.863,0.0,0.094
2072008,2037,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,21.25,24.652,3.107,8.234,69.698,64.938,71.202,65.2,67.146,0.0,-0.04,-0.037,20.0,20.0,16.045,16.263,21.335,62.103,102.873,88.081,104.135,44.726,58.638,44.465,-10.852,110.0,110.0,71.375,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.438,70.625,0.012,65.125,150.625,76.375,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.66,119.25,118.813,3.193,65.25,150.625,71.875,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.75,118.25,3.408,65.063,72.0,70.938,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.688,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.246,0.0,0.0,0.035,0.035,0.001,0.201,0.246,0.217
2072008,2038,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.078,0.0,80.0,65.0,1.4,22.234,24.652,3.107,12.528,69.698,65.045,71.31,65.2,67.146,0.0,-0.04,-0.037,20.0,20.0,16.018,16.321,21.335,62.21,102.8,87.868,104.135,44.726,58.533,44.537,-10.852,110.0,110.0,71.563,150.625,70.063,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.563,70.438,0.012,65.125,150.625,76.188,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.258,117.0,117.063,3.197,65.375,150.625,71.75,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.25,3.408,64.938,71.625,70.813,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,118.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,-0.072,0.001,-0.148,-0.072,-0.002,-0.179,0.0,0.0,0.035,0.034,0.002,-0.029,0.0,0.312
2072008,2039,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,21.305,24.652,3.107,6.802,69.484,65.045,71.202,65.42,66.928,0.0,-0.04,-0.033,20.0,20.0,16.018,16.235,21.335,61.996,102.652,87.868,103.987,44.726,58.638,44.537,-10.852,110.0,110.0,71.375,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.563,70.625,0.012,65.125,150.625,76.375,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.371,116.313,116.063,3.199,65.25,150.625,71.875,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.625,3.402,64.938,71.813,70.938,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,117.938,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.178,0.0,0.0,0.035,0.035,0.002,0.116,-0.061,0.093
2072008,2040,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.064,0.0,80.0,65.0,1.4,21.816,24.652,3.107,5.371,69.484,64.831,71.093,65.2,66.928,0.0,-0.04,-0.037,20.0,20.0,16.018,16.263,21.361,62.103,102.652,87.868,103.914,44.799,58.638,44.61,-10.852,110.0,110.0,71.375,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.813,70.625,0.011,65.125,150.625,76.438,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.652,115.938,115.563,3.195,65.375,150.625,71.875,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.625,3.408,64.938,71.625,70.813,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.178,0.0,0.0,0.034,0.034,0.002,0.173,0.031,0.094
2072008,2041,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,21.387,24.652,3.107,3.939,69.484,65.045,71.202,65.42,67.146,0.0,-0.04,-0.037,20.0,20.0,16.018,16.378,21.361,62.317,102.578,87.762,103.914,44.799,58.743,44.61,-10.852,110.0,110.0,71.375,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.563,70.625,0.012,65.125,150.625,76.438,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.586,115.375,115.063,3.201,65.25,150.625,71.875,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.125,3.398,64.938,71.875,70.813,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.375,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.177,0.0,0.0,0.035,0.035,0.002,0.144,0.031,0.156
2072008,2042,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,22.172,24.652,3.107,8.234,69.698,65.045,71.202,65.42,67.146,0.0,-0.04,-0.033,20.0,20.0,16.018,16.407,21.393,62.425,102.431,87.868,103.766,44.726,58.638,44.537,-10.852,110.0,110.0,71.563,150.625,70.0,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.438,70.625,0.012,65.125,150.625,76.438,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.473,118.938,117.375,3.199,65.375,150.625,71.875,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.408,64.688,71.813,70.813,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.177,0.0,0.0,0.035,0.035,0.001,0.722,0.093,0.094
2072008,2043,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,22.348,24.652,3.107,12.528,69.804,65.045,71.31,65.42,66.928,0.0,-0.04,-0.033,20.0,20.0,16.018,16.321,21.406,62.21,102.357,87.655,103.692,44.726,58.638,44.61,-10.852,110.0,110.0,71.375,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.563,70.625,0.012,65.125,150.625,76.438,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.566,119.625,119.125,3.195,65.375,150.625,71.875,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.0,118.5,3.412,64.875,71.5,70.813,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.75,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.109,0.0,0.0,0.035,0.034,0.002,0.231,0.246,0.187
2072008,2044,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,21.719,24.652,3.107,13.959,69.804,64.938,71.093,65.42,67.146,0.0,-0.04,-0.037,20.0,20.0,16.018,16.235,21.419,62.532,102.21,87.762,103.618,44.799,58.638,44.537,-10.852,110.0,110.0,71.375,150.625,70.0,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.563,70.625,0.012,65.125,150.625,76.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.828,118.0,118.0,3.195,65.188,150.625,71.875,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.688,3.41,64.938,71.438,70.938,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,118.938,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,-0.247,0.0,0.0,0.035,0.035,0.002,0.0,0.031,0.249
2072008,2045,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,22.691,24.652,3.107,9.665,69.804,65.152,71.31,65.42,67.146,0.0,-0.04,-0.033,20.0,20.0,16.018,16.235,21.458,62.532,102.136,87.549,103.618,44.799,58.743,44.61,-10.852,110.0,110.0,71.563,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.563,70.625,0.012,65.125,150.625,76.438,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.043,116.5,116.5,3.191,65.375,150.625,72.0,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.438,118.375,3.402,64.938,71.313,70.938,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.563,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.002,-0.177,0.0,0.0,0.035,0.035,0.002,0.0,0.031,0.124
2072008,2046,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,22.336,24.652,3.107,8.234,69.804,65.152,71.31,65.42,66.928,0.0,-0.04,-0.037,20.0,20.0,16.018,16.263,21.471,62.425,102.062,87.549,103.47,44.726,58.638,44.61,-10.867,110.0,110.0,71.375,150.625,70.0,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.438,70.625,0.012,65.125,150.625,76.625,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.637,115.688,115.563,3.195,65.25,150.625,71.875,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.408,64.875,71.375,70.938,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.75,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.002,-0.109,0.0,0.0,0.035,0.035,0.001,0.058,0.092,0.094
2072008,2047,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.049,0.0,80.0,65.0,1.4,22.289,24.652,3.107,5.371,69.804,65.152,71.31,65.2,67.146,0.0,-0.04,-0.037,20.0,20.0,16.018,16.436,21.484,62.639,101.988,87.442,103.544,44.799,58.533,44.61,-10.867,110.0,110.0,71.375,150.625,70.0,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.438,70.75,0.012,65.063,150.625,76.438,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.852,115.313,115.063,3.195,65.375,150.625,71.875,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.125,3.41,64.875,71.438,70.938,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.563,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.001,-0.18,0.0,0.0,0.034,0.035,0.001,0.115,0.031,0.125
2072008,2048,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,23.57,24.652,4.643,6.802,69.804,65.152,71.31,65.53,67.146,0.0,-0.04,-0.037,20.0,20.0,15.99,16.551,21.51,62.746,101.841,87.549,103.323,44.726,58.638,44.61,-10.867,110.0,110.0,71.375,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.563,70.75,0.012,65.063,150.625,76.625,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.066,116.375,115.563,3.191,65.25,150.625,72.0,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.5,3.4,64.938,71.25,70.938,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.75,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.109,0.0,0.0,0.035,0.035,0.001,0.374,0.154,0.187
2072008,2049,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,23.613,24.652,3.107,8.234,69.591,65.152,71.31,65.42,67.146,0.0,-0.04,-0.037,20.0,20.0,16.018,16.522,21.51,62.746,101.767,87.442,103.323,44.799,58.743,44.683,-10.852,110.0,110.0,71.375,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.563,70.625,0.012,65.063,150.625,76.625,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.238,117.5,116.813,3.191,65.25,150.625,72.0,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.404,64.875,71.563,71.125,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.688,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.109,0.0,0.0,0.035,0.034,0.002,0.317,0.123,0.156
2072008,2050,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,22.203,24.652,3.107,6.802,69.804,65.152,71.202,65.53,67.146,0.0,-0.04,-0.037,20.0,20.0,16.018,16.551,21.523,62.853,101.62,87.336,103.175,44.799,58.533,44.61,-10.852,110.0,110.0,71.375,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.992,71.563,70.75,0.012,65.063,150.625,76.438,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.617,117.5,116.938,3.191,65.25,150.625,72.125,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.375,3.404,64.875,71.438,70.938,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.813,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.18,0.0,0.0,0.035,0.035,0.001,0.259,0.215,0.187
2072008,2051,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,22.203,24.652,3.107,9.665,69.698,65.26,71.31,65.53,67.146,0.0,-0.04,-0.037,20.0,20.0,16.018,16.522,21.549,62.853,101.546,87.336,103.101,44.871,58.743,44.683,-10.867,110.0,110.0,71.563,150.625,70.063,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.563,70.75,0.012,65.063,150.625,76.438,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.977,116.625,116.375,3.205,65.25,150.625,72.0,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.625,3.402,64.875,71.688,71.125,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.875,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.002,-0.177,0.0,0.0,0.035,0.035,0.001,0.116,0.0,0.125
2072008,2052,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,23.805,24.652,3.107,6.802,69.698,65.26,71.31,65.53,67.146,0.0,-0.04,-0.037,20.0,20.0,16.018,16.522,21.601,62.96,101.472,87.23,103.101,44.799,58.638,44.61,-10.867,110.0,110.0,71.563,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.563,70.625,0.012,65.125,150.625,76.625,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.195,115.75,115.563,3.197,65.188,150.625,72.0,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.813,3.412,64.875,71.313,71.125,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.438,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.179,0.0,0.0,0.035,0.035,0.002,0.086,0.031,0.187
2072008,2053,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,24.172,24.652,3.107,8.234,69.911,65.26,71.31,65.53,66.928,0.0,-0.04,-0.037,20.0,20.0,16.018,16.493,21.601,62.746,101.398,87.123,103.027,44.799,58.533,44.61,-10.867,110.0,110.0,71.563,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.438,70.625,0.012,65.063,150.625,76.438,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.383,115.688,115.063,3.193,65.25,150.625,72.0,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.398,64.875,71.313,71.125,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.563,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.18,0.0,0.0,0.035,0.035,0.001,0.288,0.092,0.125
2072008,2054,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,25.242,24.652,3.107,6.802,69.698,65.045,70.985,65.31,67.146,0.0,-0.04,-0.037,20.0,20.0,16.018,16.551,21.588,63.068,101.325,87.123,103.027,44.871,58.743,44.683,-10.852,110.0,110.0,71.563,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.563,70.75,0.012,65.063,150.625,76.625,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.57,119.438,118.0,3.203,65.25,150.625,72.0,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.396,64.875,71.625,70.938,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.813,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.177,0.0,0.0,0.035,0.035,0.001,0.665,0.123,0.094
2072008,2055,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,23.941,24.652,3.107,8.234,69.911,65.045,70.985,65.31,67.146,0.0,-0.04,-0.037,20.0,20.0,15.99,16.522,21.588,63.175,101.177,87.123,102.88,44.799,58.743,44.683,-10.852,110.0,110.0,71.375,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.953,71.563,70.75,0.012,65.063,150.625,76.625,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.469,118.438,118.188,3.193,65.25,150.625,72.0,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,118.938,3.412,64.875,71.688,71.125,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.375,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.108,0.0,0.0,0.035,0.034,0.001,0.115,0.154,0.28
2072008,2056,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,24.703,24.652,3.107,8.234,69.911,65.26,71.202,65.53,66.928,0.0,-0.04,-0.037,20.0,20.0,16.018,16.493,21.601,62.96,101.103,87.123,102.806,44.799,58.638,44.683,-10.852,110.0,110.0,71.375,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.563,70.875,0.012,65.063,150.625,76.75,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.891,117.25,116.938,3.191,65.25,150.625,72.125,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.625,118.625,3.4,64.875,71.563,71.125,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.188,118.813,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.002,-0.11,0.0,0.0,0.035,0.035,0.001,0.144,0.0,0.187
2072008,2057,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,26.055,24.652,3.107,9.665,69.911,65.152,70.985,65.31,67.146,0.0,-0.04,-0.037,20.0,20.0,16.018,16.493,21.614,63.282,101.03,87.017,102.732,44.799,58.743,44.683,-10.852,110.0,110.0,71.375,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.563,70.75,0.012,65.063,150.625,76.625,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.008,116.5,116.188,3.195,65.188,150.625,72.0,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.438,3.398,64.875,71.375,70.938,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.313,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.109,0.0,0.0,0.035,0.035,0.001,0.144,0.092,0.093
2072008,2058,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,28.063,24.652,3.107,9.665,69.911,65.152,70.985,65.53,67.146,0.0,-0.04,-0.037,20.0,20.0,16.018,16.493,21.614,63.282,100.882,86.91,102.658,44.871,58.848,44.683,-10.852,110.0,110.0,71.375,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.563,70.75,0.012,65.063,150.625,76.625,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.297,115.688,115.5,3.201,65.25,150.625,72.125,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.75,3.408,64.688,71.875,71.125,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.25,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.003,-0.176,0.0,0.0,0.035,0.035,0.001,0.087,0.0,0.094
2072008,2059,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.166,0.0,80.0,65.0,1.4,27.305,24.652,3.107,9.665,69.911,65.152,70.985,65.639,67.146,0.0,-0.04,-0.037,20.0,20.0,16.018,16.493,21.627,63.389,100.808,86.804,102.584,44.871,58.743,44.683,-10.852,110.0,110.0,71.375,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.563,70.75,0.012,65.0,150.625,76.75,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.828,115.375,114.938,3.193,65.188,150.625,72.125,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.0,3.402,64.875,71.688,71.125,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.178,0.0,0.0,0.035,0.035,0.001,0.202,0.061,0.125
2072008,2100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,28.07,24.652,3.107,6.802,69.911,65.367,71.093,65.53,67.146,0.0,-0.04,-0.033,20.0,20.0,16.018,16.522,21.64,63.389,100.735,86.804,102.511,44.799,58.743,44.683,-10.867,110.0,110.0,71.375,150.625,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.563,70.75,0.012,65.0,150.625,76.75,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.695,119.438,117.688,3.195,65.25,150.625,72.125,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.625,3.408,64.875,71.875,71.125,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.75,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.109,0.0,0.0,0.035,0.035,0.001,0.807,0.246,0.125
2072008,2101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,28.563,24.652,3.107,11.096,70.018,65.152,70.985,65.31,67.146,0.0,-0.04,-0.037,20.0,20.0,15.99,16.551,21.659,63.389,100.661,86.697,102.511,44.871,58.743,44.683,-10.852,110.0,110.0,71.563,150.625,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.438,70.875,0.012,65.0,150.625,76.75,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.953,119.438,119.125,3.184,65.188,150.625,72.0,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,118.938,3.402,64.688,71.688,71.125,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,114.813,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,-0.177,0.0,0.0,0.035,0.034,0.001,0.144,0.153,0.374
2072008,2102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,27.641,24.652,3.107,8.234,70.018,65.152,70.877,65.42,67.146,0.0,-0.04,-0.033,20.0,20.0,15.99,16.407,21.659,63.496,100.587,86.804,102.437,44.871,58.638,44.683,-10.852,110.0,110.0,71.375,150.625,70.063,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.563,70.75,0.012,65.0,150.625,76.75,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.398,117.688,117.688,3.197,65.188,150.625,72.0,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.625,119.563,3.408,64.688,71.563,70.938,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.688,119.25,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.179,0.0,0.0,0.035,0.035,0.001,0.0,0.031,0.219
2072008,2103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.006,0.0,80.0,65.0,1.4,28.578,24.652,3.107,8.234,70.018,65.474,71.093,65.639,67.146,0.0,-0.04,-0.037,20.0,20.0,16.018,16.465,21.659,63.496,100.513,86.804,102.363,44.799,58.743,44.683,-10.852,110.0,110.0,71.375,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.563,70.875,0.012,65.0,150.625,76.75,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.688,116.625,116.375,3.203,65.25,150.625,72.125,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,118.25,3.408,64.875,71.75,71.125,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,118.375,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.108,0.0,0.0,0.035,0.035,0.001,0.116,-0.062,0.156
2072008,2104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,12.977,0.0,80.0,65.0,1.4,28.484,24.652,3.107,9.665,70.018,65.474,71.202,65.639,67.146,0.0,-0.04,-0.033,20.0,20.0,15.99,16.493,21.672,63.603,100.366,86.591,102.215,44.871,58.638,44.756,-10.852,110.0,110.0,71.375,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.563,70.875,0.012,65.0,150.625,76.75,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.336,115.688,115.563,3.195,65.25,150.625,72.125,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.41,64.875,71.375,71.125,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.688,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.108,0.0,0.0,0.035,0.035,0.001,0.058,0.092,0.062
2072008,2105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.122,0.0,80.0,65.0,1.4,27.711,24.652,3.107,11.096,70.018,65.26,70.985,65.31,67.146,0.0,-0.04,-0.037,20.0,20.0,15.99,16.378,21.672,63.603,100.366,86.591,102.215,44.944,58.743,44.756,-10.867,110.0,110.0,71.375,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.344,71.563,70.875,0.012,65.0,150.625,76.75,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.125,115.313,114.938,3.193,65.25,150.625,72.125,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.4,64.688,71.688,71.125,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.563,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.179,0.0,0.0,0.035,0.035,0.001,0.173,0.092,0.125
2072008,2106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,27.711,24.652,3.107,13.959,70.018,65.474,71.202,65.639,66.928,0.0,-0.04,-0.033,20.0,20.0,16.018,16.292,21.685,63.389,100.145,86.591,102.067,44.871,58.743,44.756,-10.852,110.0,110.0,71.375,150.625,70.063,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.563,70.875,0.012,65.0,150.625,76.75,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.977,116.5,115.688,3.189,65.188,150.625,72.188,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.5,3.4,64.688,71.313,71.125,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.75,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.003,-0.108,0.0,0.0,0.035,0.035,0.001,0.374,0.092,0.124
2072008,2107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,29.422,24.652,3.107,2.508,70.018,65.474,71.202,65.639,67.146,0.0,-0.04,-0.037,20.0,20.0,16.018,16.321,21.711,63.711,100.071,86.485,102.067,44.944,58.638,44.756,-10.852,110.0,110.0,71.375,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.563,70.875,0.012,65.0,150.625,76.75,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.023,117.5,116.813,3.197,65.188,150.625,72.125,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.563,3.402,64.688,71.813,71.125,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.5,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.18,0.0,0.0,0.035,0.035,0.001,0.317,0.092,0.249
2072008,2108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,30.359,24.652,3.107,15.391,70.018,65.474,71.202,65.639,67.146,0.0,-0.04,-0.037,20.0,20.0,15.99,16.321,21.711,63.711,100.145,86.485,102.067,45.017,58.743,44.829,-10.852,110.0,110.0,71.563,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.563,71.0,0.012,65.0,150.625,76.813,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.719,117.438,116.938,3.197,65.25,150.625,72.125,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.625,3.4,64.688,71.563,71.125,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.0,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.179,0.0,0.0,0.035,0.034,0.001,0.231,0.0,0.219
2072008,2109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,30.859,24.652,3.107,8.234,70.018,65.26,70.985,65.42,67.146,0.0,-0.04,-0.037,20.0,20.0,15.99,16.321,21.737,63.818,100.071,86.378,101.994,44.871,58.638,44.756,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.563,70.875,0.012,65.063,150.625,76.813,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.227,116.5,116.375,3.191,65.188,150.625,72.125,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.438,3.408,64.688,71.563,71.125,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.75,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.109,0.0,0.0,0.035,0.035,0.001,0.058,0.092,0.187
2072008,2110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,31.266,24.652,3.107,9.665,70.018,65.474,71.202,65.639,66.928,0.0,-0.04,-0.033,20.0,20.0,15.99,16.35,21.763,63.603,99.776,86.378,101.846,44.944,58.743,44.756,-10.852,110.0,110.0,71.375,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.563,70.875,0.012,65.0,150.625,76.813,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.102,115.688,115.5,3.209,65.25,150.625,72.0,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.75,3.408,64.688,71.813,71.125,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.438,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.179,0.0,0.0,0.035,0.035,0.001,0.087,0.062,0.031
2072008,2111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,30.727,24.652,3.107,12.528,69.804,65.581,71.202,65.639,67.146,0.0,-0.04,-0.037,20.0,20.0,15.99,16.35,21.763,63.818,99.85,86.378,101.846,45.017,58.743,44.829,-10.852,110.0,110.0,71.563,150.625,70.0,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.992,71.438,70.875,0.012,65.0,150.625,76.813,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.297,115.313,114.938,3.191,65.25,150.625,72.188,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.0,3.408,64.688,71.438,71.125,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.563,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.179,0.0,0.0,0.035,0.035,0.001,0.173,0.062,0.062
2072008,2112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,31.563,24.652,3.107,5.371,69.911,65.581,71.31,65.749,66.928,0.0,-0.04,-0.037,20.0,20.0,15.99,16.378,21.802,63.711,99.776,86.165,101.772,45.017,58.848,44.829,-10.867,110.0,110.0,71.375,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.969,71.563,70.875,0.012,65.0,150.625,76.813,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.148,119.375,117.688,3.193,65.25,150.625,72.125,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.625,3.404,64.688,71.625,71.125,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.75,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.003,-0.178,0.0,0.0,0.035,0.035,0.001,0.778,0.246,0.094
2072008,2113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,31.406,24.652,3.107,11.096,70.124,65.581,71.31,65.749,67.146,0.0,-0.04,-0.037,20.0,20.0,15.99,16.407,21.814,63.925,99.628,86.165,101.698,45.089,58.743,44.829,-10.852,110.0,110.0,71.375,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.359,71.563,71.0,0.012,65.0,150.625,76.813,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.398,118.813,118.625,3.193,65.25,150.625,72.188,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,118.938,3.412,64.688,72.188,71.125,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,114.813,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.003,-0.249,0.0,0.0,0.035,0.035,0.001,0.087,0.154,0.374
2072008,2114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,31.516,24.652,3.107,8.234,70.124,65.581,71.31,65.639,67.146,0.0,-0.04,-0.037,20.0,20.0,15.99,16.551,21.789,63.925,99.554,86.272,101.551,44.944,58.638,44.756,-10.852,110.0,110.0,71.563,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.438,71.0,0.012,65.0,150.625,76.813,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.977,117.438,117.313,3.205,65.188,150.625,72.188,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,119.063,3.41,64.563,71.313,71.25,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.063,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.179,0.0,0.0,0.035,0.035,0.001,0.058,0.031,0.187
2072008,2115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,31.43,24.652,3.107,12.528,70.124,65.581,71.31,65.749,67.146,0.0,-0.04,-0.037,20.0,20.0,15.99,16.608,21.814,64.032,99.333,86.165,101.477,45.017,58.743,44.756,-10.852,110.0,110.0,71.563,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.563,71.0,0.012,65.0,150.625,76.813,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.586,116.375,116.25,3.207,65.188,150.625,72.188,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.75,3.406,64.688,71.313,71.25,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.875,117.75,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.249,0.0,0.0,0.035,0.035,0.001,0.058,0.031,0.062
2072008,2116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,31.852,24.652,3.107,12.528,69.911,65.581,71.31,65.749,66.928,0.0,-0.04,-0.033,20.0,20.0,15.99,16.608,21.827,63.818,99.333,86.059,101.477,45.017,58.743,44.829,-10.852,110.0,110.0,71.563,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.563,71.0,0.012,65.0,150.625,76.813,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.461,115.688,115.563,3.205,65.188,150.625,72.188,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.75,3.404,64.688,71.938,71.25,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.438,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.179,0.0,0.0,0.035,0.035,0.001,0.058,0.0,0.0
2072008,2117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,31.656,24.652,3.107,11.096,70.124,65.581,71.31,65.749,67.146,0.0,-0.04,-0.033,20.0,20.0,15.99,16.637,21.84,64.032,99.333,86.059,101.403,45.089,58.638,44.902,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.813,71.0,0.012,64.875,150.625,76.813,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.273,115.313,114.938,3.188,65.188,150.625,72.188,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.398,64.563,72.0,71.25,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.003,-0.18,0.0,0.0,0.035,0.034,0.001,0.173,0.092,0.125
2072008,2118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,31.656,24.652,3.107,12.528,70.124,65.688,71.31,65.749,67.146,0.0,-0.04,-0.037,20.0,20.0,15.99,16.608,21.84,64.139,99.186,85.952,101.329,45.089,58.743,44.829,-10.867,110.0,110.0,71.563,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.563,71.0,0.012,64.875,150.625,76.813,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.406,118.813,117.313,3.195,65.188,150.625,72.188,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.5,3.41,64.688,71.188,71.25,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.75,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.249,0.0,0.0,0.035,0.034,0.001,0.692,0.154,0.093
2072008,2119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,31.656,24.652,3.107,9.665,70.124,65.688,71.31,65.749,67.146,0.0,-0.04,-0.033,20.0,20.0,15.99,16.637,21.866,64.139,99.112,85.846,101.329,45.089,58.638,44.902,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.563,71.0,0.012,64.875,150.625,76.813,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.25,119.375,118.813,3.203,65.188,150.625,72.313,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.75,118.375,3.408,64.563,71.25,71.25,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.688,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,-0.18,0.0,0.0,0.035,0.035,0.001,0.26,0.185,0.219
