DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,2120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,31.336,24.652,3.107,9.665,70.124,65.688,71.202,65.749,67.146,0.0,-0.04,-0.037,20.0,20.0,15.99,16.608,21.84,64.247,98.891,85.846,101.181,45.089,58.743,44.829,-10.852,110.0,110.0,71.563,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.563,71.0,0.012,64.875,150.625,76.813,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.43,117.813,117.688,3.205,65.188,150.625,72.125,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,119.438,3.41,64.688,71.688,71.25,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.563,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,-0.072,-0.002,-0.248,0.0,0.0,0.035,0.035,0.001,0.058,-0.031,0.281
2072008,2121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,31.5,24.652,3.107,13.959,70.124,65.688,71.202,65.749,67.146,0.0,-0.04,-0.037,20.0,20.0,16.018,16.551,21.853,64.247,98.817,85.952,101.108,45.017,58.638,44.829,-10.852,110.0,110.0,71.375,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.992,71.438,71.0,0.012,64.875,150.625,76.813,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.352,116.625,116.5,3.191,65.188,150.625,72.188,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,118.25,3.396,64.563,71.75,71.25,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.25,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.18,0.0,0.0,0.035,0.035,0.001,0.058,-0.03,0.125
2072008,2122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,31.383,24.652,3.107,8.234,69.911,65.688,71.202,65.749,66.928,0.0,-0.04,-0.033,20.0,20.0,15.99,16.522,21.827,64.032,98.743,85.74,101.034,45.089,58.638,44.902,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.563,71.0,0.012,65.0,150.625,76.813,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.734,115.688,115.563,3.188,65.188,150.625,72.188,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,117.0,3.398,64.563,71.938,71.25,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.75,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.181,0.0,0.0,0.035,0.035,0.001,0.058,0.0,0.094
2072008,2123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,31.445,24.652,3.107,11.096,70.231,65.688,71.202,65.749,67.146,0.0,-0.04,-0.037,20.0,20.0,15.99,16.522,21.853,64.354,98.596,85.846,100.96,45.017,58.743,44.829,-10.852,110.0,110.0,71.375,150.625,70.063,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.563,71.0,0.012,65.0,150.625,76.813,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.422,115.188,114.938,3.203,64.938,150.625,72.125,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.0,3.398,64.563,71.75,71.25,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.563,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.179,0.0,0.0,0.035,0.035,0.001,0.116,0.061,0.125
2072008,2124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,31.523,24.652,3.107,15.391,70.231,65.688,71.202,65.749,67.146,0.0,-0.04,-0.033,20.0,20.0,15.99,16.522,21.892,64.354,98.522,85.846,100.886,45.089,58.533,44.829,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.969,71.563,71.0,0.012,64.875,150.625,76.813,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.906,116.25,115.25,3.201,64.938,150.625,72.188,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.5,3.41,64.563,71.5,71.25,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.75,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.002,-0.253,0.0,0.0,0.035,0.035,0.001,0.463,0.031,0.125
2072008,2125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,32.367,24.652,3.107,13.959,70.231,65.795,71.202,65.639,67.146,0.0,-0.04,-0.037,20.0,20.0,15.99,16.522,21.866,64.354,98.596,85.633,100.886,45.162,58.638,44.902,-10.852,110.0,110.0,71.375,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.563,71.25,0.012,64.875,150.625,76.813,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.578,117.25,116.375,3.195,65.188,150.625,72.188,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.125,3.395,64.563,71.563,71.25,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.252,0.0,0.0,0.035,0.034,0.001,0.404,0.123,0.155
2072008,2126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,31.969,24.652,3.107,6.802,70.231,65.581,70.985,65.859,67.146,0.0,-0.04,-0.033,20.0,20.0,15.99,16.551,21.879,64.461,98.374,85.633,100.812,45.089,58.743,44.902,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.563,71.0,0.012,64.875,150.625,76.813,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.828,117.25,116.813,3.195,64.938,150.625,72.188,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.402,64.563,72.0,71.25,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.625,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.002,-0.179,0.0,0.0,0.034,0.034,0.001,0.202,0.061,0.249
2072008,2127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,31.719,24.652,3.107,9.665,70.018,65.581,70.985,65.639,66.928,0.0,-0.04,-0.033,20.0,20.0,15.99,16.551,21.892,64.247,98.448,85.527,100.812,45.162,58.638,44.975,-10.852,110.0,110.0,71.375,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.563,71.0,0.012,64.875,150.625,76.875,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.789,116.5,116.25,3.191,65.188,150.625,72.313,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.375,3.41,64.563,71.5,71.25,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.563,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.181,0.0,0.0,0.035,0.035,0.001,0.115,0.062,0.187
2072008,2128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,31.656,24.652,3.107,8.234,70.231,65.795,71.093,65.859,67.146,0.0,-0.04,-0.033,20.0,20.0,15.99,16.551,21.931,64.461,98.227,85.527,100.664,45.089,58.638,44.902,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.563,71.0,0.012,64.875,150.625,76.813,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.883,115.688,115.563,3.191,64.938,150.625,72.313,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.75,3.4,64.563,71.625,71.25,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.438,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.18,0.0,0.0,0.035,0.034,0.001,0.058,0.0,0.031
2072008,2129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,31.852,24.652,3.107,18.253,70.231,65.795,71.093,65.859,67.146,0.0,-0.04,-0.033,20.0,20.0,15.99,16.551,21.944,64.568,98.079,85.527,100.591,45.089,58.743,44.902,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.563,71.0,0.012,64.875,150.625,76.875,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.773,116.875,115.563,3.197,64.938,150.625,72.188,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.0,3.395,64.563,71.438,71.25,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.563,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.179,0.0,0.0,0.035,0.035,0.001,0.606,0.061,0.063
2072008,2130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.035,0.0,80.0,65.0,1.4,32.031,24.652,3.107,8.234,70.231,65.795,71.202,65.859,67.146,0.0,-0.04,-0.037,20.0,20.0,15.962,16.637,21.918,64.568,98.006,85.42,100.517,45.089,58.743,44.902,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.813,71.0,0.012,64.875,150.625,76.813,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.281,120.25,119.25,3.195,64.938,150.625,72.313,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,116.75,3.408,64.5,71.813,71.125,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.75,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.179,0.0,0.0,0.034,0.035,0.001,0.461,0.277,0.125
2072008,2131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,32.359,24.652,3.107,8.234,70.231,65.795,71.093,65.639,67.146,0.0,-0.04,-0.033,20.0,20.0,15.99,16.637,21.918,64.568,97.932,85.42,100.443,45.162,58.743,44.902,-10.867,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.563,71.0,0.012,64.875,150.625,76.875,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.875,118.438,118.313,3.209,64.938,150.625,72.313,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,120.063,3.412,64.563,71.688,71.25,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,116.875,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,-0.072,0.001,-0.148,0.001,-0.002,-0.249,0.0,0.0,0.035,0.034,0.001,0.058,0.0,0.312
2072008,2132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,32.453,24.652,3.107,9.665,70.338,65.795,71.202,65.859,67.146,0.0,-0.04,-0.037,20.0,20.0,15.962,16.637,21.905,64.675,97.858,85.314,100.443,45.162,58.848,44.902,-10.852,110.0,110.0,71.375,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.992,71.438,71.0,0.012,64.875,150.625,76.813,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.406,117.0,116.875,3.197,64.938,150.625,72.313,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.75,118.813,3.398,64.5,71.0,71.25,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.563,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,-0.248,0.0,0.0,0.035,0.035,0.001,0.058,-0.031,0.093
2072008,2133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,32.414,24.652,3.107,8.234,70.231,65.688,70.985,65.859,67.146,0.0,-0.04,-0.033,20.0,20.0,15.962,16.695,21.931,64.675,97.784,85.42,100.369,45.089,58.848,44.975,-10.867,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.563,71.0,0.012,64.875,150.625,76.813,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.906,116.375,116.188,3.197,64.938,150.625,72.313,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.375,3.406,64.563,71.625,71.25,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.125,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.108,0.0,0.0,0.035,0.035,0.001,0.086,0.0,0.124
2072008,2134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,32.672,24.652,3.107,6.802,70.338,65.688,70.985,65.859,67.146,0.0,-0.04,-0.033,20.0,20.0,15.99,16.695,21.918,64.675,97.637,85.207,100.295,45.089,58.953,44.975,-10.852,110.0,110.0,71.375,150.625,70.188,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.563,71.0,0.012,64.875,150.625,76.875,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.672,115.688,115.5,3.191,64.938,150.625,72.313,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.625,3.406,64.563,71.563,71.25,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.063,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.222,0.001,-0.002,-0.107,0.0,0.0,0.035,0.034,0.001,0.087,0.031,0.125
2072008,2135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,32.781,24.652,3.107,9.665,70.338,65.902,71.202,65.969,66.928,0.0,-0.04,-0.033,20.0,20.0,15.962,16.723,21.918,64.461,97.637,85.207,100.221,45.089,58.743,44.975,-10.852,110.0,110.0,71.375,150.625,70.188,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.93,71.563,71.0,0.012,64.875,150.625,76.875,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.141,115.688,115.188,3.197,64.938,150.625,72.188,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.408,64.5,71.5,71.25,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.375,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.109,0.0,0.0,0.035,0.035,0.001,0.231,0.092,0.125
2072008,2136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,32.961,24.652,3.107,6.802,70.124,65.688,70.985,65.749,66.928,0.0,-0.04,-0.033,20.0,20.0,15.962,16.695,21.918,64.568,97.489,85.207,100.221,45.162,58.743,44.902,-10.852,110.0,110.0,71.375,150.625,70.063,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.953,71.563,71.25,0.012,64.875,150.625,76.813,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.234,117.25,116.375,3.191,64.938,150.625,72.313,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.408,64.375,71.625,71.25,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.75,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.251,0.0,0.0,0.035,0.035,0.001,0.403,0.123,0.125
2072008,2137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,33.063,24.652,3.107,6.802,70.124,65.688,70.985,65.749,67.037,0.0,-0.04,-0.033,20.0,20.0,15.962,16.695,21.918,64.568,97.563,85.101,100.221,45.235,58.848,45.048,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.813,71.0,0.012,64.875,150.625,76.875,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.688,117.625,116.938,3.195,64.938,150.625,72.313,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.188,3.402,64.5,71.375,71.25,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.25,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.18,0.0,0.0,0.035,0.035,0.001,0.317,0.092,0.187
2072008,2138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.078,0.0,80.0,65.0,1.4,33.063,24.652,3.107,1.076,70.124,65.688,70.985,65.639,67.037,0.0,-0.04,-0.037,20.0,20.0,15.962,16.695,21.892,64.675,97.342,85.207,100.074,45.162,58.743,44.975,-10.867,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.563,71.0,0.012,64.813,150.625,76.813,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.594,116.938,116.688,3.191,64.875,150.625,72.313,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.625,3.41,64.5,71.875,71.25,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.688,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.18,0.0,0.0,0.034,0.035,0.001,0.115,0.154,0.156
2072008,2139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,32.938,24.652,3.107,15.391,70.338,65.688,71.093,65.749,67.254,0.0,-0.04,-0.033,20.0,20.0,15.962,16.695,21.892,64.89,97.268,84.995,100.0,45.235,58.848,45.048,-10.852,110.0,110.0,71.563,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.563,71.0,0.011,64.875,150.625,76.813,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.813,116.25,115.875,3.189,64.938,150.625,72.313,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.25,3.402,64.563,72.063,71.25,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.688,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.179,0.0,0.0,0.035,0.035,0.001,0.173,0.031,0.125
2072008,2140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,33.797,24.652,3.107,6.802,70.338,66.009,71.202,65.639,67.146,0.0,-0.04,-0.037,20.0,20.0,15.962,16.695,21.918,64.89,97.194,85.101,99.926,45.162,58.743,44.975,-10.852,110.0,110.0,71.563,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.438,71.25,0.012,64.813,150.625,76.813,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.234,115.375,115.25,3.197,64.938,150.625,72.313,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.438,3.41,64.5,72.188,71.25,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.18,0.0,0.0,0.035,0.035,0.0,0.058,0.062,0.093
2072008,2141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,33.555,24.652,3.107,15.391,70.124,65.795,71.093,65.749,66.928,0.0,-0.04,-0.033,20.0,20.0,15.962,16.695,21.918,64.675,97.268,84.888,100.0,45.307,58.743,45.048,-10.852,110.0,110.0,71.375,150.625,70.063,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.961,71.563,71.0,0.012,64.875,150.625,76.813,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.969,117.688,116.188,3.191,64.938,150.625,72.313,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.404,64.5,71.438,71.25,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.25,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.253,0.0,0.0,0.034,0.034,0.001,0.691,0.092,0.031
2072008,2142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,34.188,24.652,3.107,11.096,70.124,65.795,70.985,65.749,66.928,0.0,-0.04,-0.033,20.0,20.0,15.962,16.695,21.931,64.675,96.973,84.888,99.778,45.235,58.743,45.048,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.984,71.563,71.0,0.012,64.875,150.625,76.813,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,120.0,119.25,3.205,64.875,150.625,72.313,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.438,3.408,64.5,72.0,71.25,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.5,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.18,0.0,0.0,0.035,0.035,0.001,0.347,0.308,0.218
2072008,2143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,33.375,24.652,3.107,6.802,70.338,66.009,71.31,65.969,67.146,0.0,-0.04,-0.033,20.0,20.0,15.962,16.695,21.944,64.997,96.973,84.888,99.778,45.235,58.743,44.975,-10.867,110.0,110.0,71.375,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.563,71.25,0.012,64.813,150.625,76.813,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.734,118.125,118.0,3.195,64.875,150.625,72.313,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.938,119.813,3.396,64.5,71.813,71.313,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,117.938,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.002,-0.251,0.0,0.0,0.035,0.035,0.001,0.058,0.061,0.373
2072008,2144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,33.672,24.652,3.107,12.528,70.124,65.795,71.093,65.749,66.928,0.0,-0.04,-0.033,20.0,20.0,15.962,16.666,21.931,64.782,96.826,84.782,99.705,45.235,58.848,45.048,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.953,71.813,71.0,0.012,64.813,150.625,76.813,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.859,117.0,116.688,3.199,64.875,150.625,72.313,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.438,3.412,64.5,71.688,71.313,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.188,118.938,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.002,-0.179,0.0,0.0,0.035,0.035,0.001,0.144,0.031,0.125
2072008,2145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.049,0.0,80.0,65.0,1.4,34.563,24.652,3.107,15.391,70.124,65.795,71.093,65.749,66.928,0.0,-0.04,-0.037,20.0,20.0,15.934,16.637,21.964,64.782,96.826,84.782,99.705,45.235,58.848,45.048,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.563,71.0,0.012,64.813,150.625,76.813,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.125,116.0,115.875,3.201,64.875,150.625,72.313,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.408,64.5,71.875,71.25,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.875,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.179,0.0,0.0,0.034,0.035,0.001,0.058,0.062,0.125
2072008,2146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,34.516,24.652,3.107,12.528,70.444,65.795,71.093,65.749,67.037,0.0,-0.04,-0.037,20.0,20.0,15.934,16.637,21.918,64.997,96.678,84.782,99.631,45.235,58.743,45.048,-10.867,110.0,110.0,71.563,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.563,71.0,0.012,64.813,150.625,76.875,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,115.375,115.188,3.195,64.938,150.625,72.313,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.438,3.408,64.5,71.5,71.313,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.074,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.18,0.0,0.0,0.035,0.035,0.001,0.086,0.062,0.094
2072008,2147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,34.609,24.652,3.107,16.822,70.231,65.795,70.985,65.749,67.037,0.0,-0.04,-0.037,20.0,20.0,15.934,16.666,21.951,64.89,96.604,84.675,99.483,45.235,58.743,45.048,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.563,71.25,0.012,64.813,150.625,76.813,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.25,116.0,115.188,3.186,64.938,150.625,72.313,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.408,64.375,71.938,71.25,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.181,0.0,0.0,0.035,0.035,0.001,0.374,0.093,0.125
2072008,2148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,34.32,24.652,3.107,6.802,70.444,65.902,71.093,65.969,67.146,0.0,-0.04,-0.033,20.0,20.0,15.962,16.637,21.964,65.104,96.531,84.675,99.483,45.235,58.848,45.048,-10.867,110.0,110.0,71.375,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.945,71.563,71.25,0.012,64.813,150.625,76.813,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,117.25,116.375,3.197,64.938,150.625,72.313,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.0,3.4,64.375,71.438,71.25,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.688,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.002,-0.18,0.0,0.0,0.035,0.035,0.001,0.404,0.154,0.031
2072008,2149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,34.531,24.652,3.107,6.802,70.231,65.795,70.985,65.969,66.928,0.0,-0.04,-0.037,20.0,20.0,15.934,16.666,21.944,64.89,96.457,84.569,99.409,45.235,58.743,45.048,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.563,71.25,0.012,64.813,150.625,76.813,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.594,117.438,116.938,3.188,64.875,150.625,72.313,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.408,64.5,71.875,71.313,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.375,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,-0.181,0.0,0.0,0.035,0.035,0.001,0.23,0.062,0.219
2072008,2150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,34.547,24.652,3.107,6.802,70.231,65.902,70.985,65.969,67.037,0.0,-0.04,-0.033,20.0,20.0,15.962,16.637,21.944,64.997,96.309,84.675,99.335,45.235,58.953,45.048,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.563,71.25,0.012,64.813,150.625,76.813,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.609,116.875,116.5,3.189,64.875,150.625,72.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.625,3.41,64.5,71.563,71.313,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.563,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.003,-0.179,0.0,0.0,0.035,0.035,0.001,0.173,0.0,0.218
2072008,2151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,34.656,24.652,3.107,9.665,70.444,65.902,70.985,65.969,67.254,0.0,-0.04,-0.033,20.0,20.0,15.962,16.666,21.951,65.211,96.236,84.569,99.335,45.235,58.953,45.048,-10.852,110.0,110.0,71.375,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.945,71.563,71.25,0.012,64.813,150.625,76.875,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.688,116.0,115.688,3.195,64.875,150.625,72.313,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,117.0,3.4,64.5,71.313,71.313,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.178,0.0,0.0,0.035,0.035,0.001,0.144,0.0,0.125
2072008,2152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,34.656,24.652,3.107,13.959,70.231,66.116,71.202,65.859,66.928,0.0,-0.04,-0.033,20.0,20.0,15.934,16.666,21.944,64.997,96.162,84.462,99.188,45.307,58.848,45.048,-10.867,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.992,71.813,71.25,0.012,64.563,150.625,76.875,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,115.688,115.063,3.195,64.938,150.625,72.313,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.188,3.408,64.375,71.625,71.25,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.003,-0.25,0.0,0.0,0.035,0.034,0.001,0.289,0.062,0.156
2072008,2153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,34.461,24.652,3.107,11.096,70.444,65.902,70.985,65.859,67.254,0.0,-0.04,-0.037,20.0,20.0,15.934,16.666,21.951,65.211,96.014,84.569,99.188,45.235,58.743,45.048,-10.852,110.0,110.0,71.375,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.703,71.563,71.313,0.012,64.563,150.625,76.875,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.703,120.0,118.188,3.201,64.938,150.625,72.313,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.0,3.404,64.375,71.813,71.25,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.063,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.003,-0.181,0.0,0.0,0.035,0.034,0.0,0.837,0.154,0.062
2072008,2154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,34.875,24.652,3.107,5.371,70.231,65.902,70.985,65.859,67.146,0.0,-0.04,-0.033,20.0,20.0,15.934,16.723,21.951,65.211,96.014,84.569,99.04,45.235,58.743,45.048,-10.852,110.0,110.0,71.375,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.93,71.563,71.25,0.012,64.563,150.625,76.875,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.531,119.438,119.25,3.191,64.875,150.625,72.5,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.813,119.438,3.412,64.375,71.563,71.313,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.063,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.003,-0.181,0.0,0.0,0.035,0.035,0.001,0.087,0.185,0.374
2072008,2155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,34.875,24.652,3.107,15.391,70.231,65.902,70.985,65.859,67.146,0.0,-0.04,-0.033,20.0,20.0,15.962,16.723,21.951,65.318,95.94,84.356,99.04,45.235,58.848,45.048,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.563,71.25,0.012,64.813,150.625,76.875,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.516,117.5,117.5,3.205,64.875,150.625,72.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.688,3.408,64.375,71.813,71.25,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,119.75,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.179,0.0,0.0,0.035,0.035,0.001,0.0,-0.123,0.156
2072008,2156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,34.688,24.652,3.107,9.665,70.444,66.116,71.202,66.079,66.928,0.0,-0.04,-0.033,20.0,20.0,15.934,16.752,21.964,65.104,96.014,84.249,99.114,45.307,58.848,45.121,-10.867,110.0,110.0,71.563,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.563,71.25,0.012,64.563,150.625,76.875,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.734,116.625,116.375,3.193,64.875,150.625,72.313,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.875,3.41,64.375,71.688,71.313,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,118.25,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.003,-0.179,0.0,0.0,0.035,0.034,0.001,0.115,0.031,-0.031
2072008,2157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,34.938,24.652,3.107,8.234,70.444,65.902,70.985,66.079,66.928,0.0,-0.04,-0.033,20.0,20.0,15.934,16.752,21.977,65.104,95.793,84.356,98.892,45.235,58.848,45.121,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.813,71.25,0.012,64.563,150.625,76.875,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.641,115.938,115.688,3.191,64.875,150.625,72.5,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,117.0,3.41,64.375,71.688,71.313,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.109,0.0,0.0,0.035,0.035,0.001,0.115,0.0,0.125
2072008,2158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,35.266,24.652,3.107,11.096,70.444,65.902,70.985,65.859,67.146,0.0,-0.04,-0.033,20.0,20.0,15.934,16.752,21.989,65.318,95.719,84.249,98.892,45.235,58.953,45.121,-10.852,110.0,110.0,71.375,150.625,70.188,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.563,71.313,0.012,64.563,150.625,76.875,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.875,115.625,115.063,3.203,64.875,150.625,72.313,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.395,64.375,72.25,71.313,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.563,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.109,0.0,0.0,0.035,0.034,0.0,0.26,0.092,0.125
2072008,2159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,34.797,24.652,3.107,2.508,70.231,65.902,70.985,66.079,66.928,0.0,-0.04,-0.033,20.0,20.0,15.934,16.752,21.977,65.104,95.572,84.249,98.818,45.307,58.848,45.121,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.625,71.563,71.313,0.012,64.813,150.625,76.875,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.594,116.938,115.875,3.199,64.875,150.625,72.313,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.404,64.375,71.875,71.25,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.0,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.18,0.0,0.0,0.035,0.035,0.0,0.491,0.153,0.062
2072008,2200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,34.969,24.652,3.107,8.234,70.231,66.223,71.202,66.079,66.928,0.0,-0.04,-0.033,20.0,20.0,15.962,16.752,22.002,65.211,95.498,84.143,98.745,45.235,58.743,45.121,-10.867,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.563,71.25,0.012,64.563,150.625,76.875,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.813,117.625,116.938,3.203,64.875,150.625,72.313,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.75,3.412,64.375,72.063,71.25,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,0.0,0.001,-0.003,-0.11,0.0,0.0,0.035,0.035,0.001,0.318,0.123,0.156
2072008,2201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,35.219,24.652,3.107,11.096,70.444,66.223,71.202,66.079,67.146,0.0,-0.04,-0.037,20.0,20.0,15.934,16.752,22.028,65.425,95.572,84.249,98.818,45.307,58.848,45.194,-10.852,110.0,110.0,71.375,150.625,70.188,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.563,71.313,0.012,64.563,150.625,76.875,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.781,117.438,116.938,3.195,64.875,150.625,72.313,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.75,3.406,64.375,71.5,71.25,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.25,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.003,-0.109,0.0,0.0,0.035,0.035,0.0,0.231,0.031,0.219
2072008,2202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,34.953,24.652,3.107,9.665,70.231,66.009,71.093,65.859,67.146,0.0,-0.04,-0.033,20.0,20.0,15.934,16.752,22.041,65.425,95.498,84.037,98.745,45.38,58.848,45.194,-10.867,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.813,71.25,0.012,64.5,150.625,76.875,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.719,116.5,116.25,3.197,64.875,150.625,72.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.438,3.408,64.375,72.063,71.25,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.875,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.148,0.001,-0.003,-0.179,0.0,0.0,0.035,0.035,0.001,0.115,0.092,0.125
2072008,2203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,34.906,24.652,3.107,11.096,70.444,66.223,71.31,66.079,66.928,0.0,-0.04,-0.033,20.0,20.0,15.934,16.752,22.041,65.211,95.277,84.143,98.597,45.307,58.848,45.194,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.563,71.313,0.012,64.563,150.625,76.875,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.797,115.75,115.563,3.197,64.875,150.625,72.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.75,3.408,64.375,71.563,71.313,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.25,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.109,0.0,0.0,0.035,0.035,0.0,0.086,0.0,0.124
2072008,2204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.078,0.0,80.0,65.0,1.4,35.031,24.652,3.107,11.096,70.551,66.223,71.31,66.079,67.146,0.0,-0.04,-0.033,20.0,20.0,15.934,16.752,22.028,65.533,95.203,83.93,98.523,45.307,58.743,45.194,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.563,71.313,0.012,64.563,150.625,76.875,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.859,115.625,114.938,3.205,64.875,150.625,72.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.0,3.41,64.375,71.813,71.313,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.563,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.003,-0.11,0.0,0.0,0.034,0.035,0.0,0.318,0.062,0.062
2072008,2205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,35.031,24.652,3.107,6.802,70.551,66.223,71.31,66.079,67.037,0.0,-0.04,-0.033,20.0,20.0,15.934,16.723,22.041,65.318,95.129,84.037,98.449,45.38,58.743,45.194,-10.852,110.0,110.0,71.375,150.625,70.313,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.563,71.25,0.012,64.5,150.625,76.875,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.922,118.938,117.5,3.197,64.875,150.625,72.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.406,64.375,72.125,71.25,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.813,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.149,-0.222,0.001,-0.003,-0.183,0.0,0.0,0.035,0.035,0.001,0.664,0.092,0.093
2072008,2206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,35.125,24.652,3.107,6.802,70.551,66.009,71.093,65.859,66.928,0.0,-0.04,-0.033,20.0,20.0,15.934,16.723,22.028,65.318,95.055,83.93,98.449,45.307,58.953,45.121,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.813,71.313,0.012,64.563,150.625,76.875,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,118.313,118.063,3.201,64.875,150.625,72.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.5,3.41,64.375,71.875,71.313,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.0,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.001,-0.072,-0.148,0.001,-0.003,-0.178,0.0,0.0,0.035,0.034,0.001,0.116,0.154,0.281
2072008,2207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.093,0.0,80.0,65.0,1.4,35.328,24.652,3.107,11.096,70.551,66.223,71.31,66.079,67.146,0.0,-0.04,-0.033,20.0,20.0,15.934,16.723,22.028,65.533,95.129,83.824,98.523,45.453,58.848,45.194,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.563,71.25,0.011,64.5,150.625,77.0,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.906,117.25,116.938,3.205,64.875,150.625,72.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.625,118.5,3.412,64.313,71.625,71.313,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,118.438,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.006,-0.253,0.0,0.0,0.034,0.034,0.001,0.144,0.062,0.125
2072008,2208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,34.813,24.652,3.107,6.802,70.551,66.223,71.31,66.079,66.928,0.0,-0.04,-0.033,20.0,20.0,15.934,16.723,22.041,65.318,94.908,83.824,98.302,45.38,58.848,45.194,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.563,71.313,0.012,64.563,150.625,76.875,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.766,116.313,116.188,3.203,64.875,150.625,72.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.438,3.406,64.313,71.375,71.313,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.003,-0.18,0.0,0.0,0.035,0.035,0.0,0.058,0.031,0.062
2072008,2209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,35.188,24.652,3.107,12.528,70.551,66.223,71.202,66.188,66.928,0.0,-0.04,-0.037,20.0,20.0,15.934,16.723,22.054,65.425,94.834,83.824,98.228,45.38,58.848,45.194,-10.852,110.0,110.0,71.375,150.625,70.313,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.813,71.313,0.012,64.563,150.625,76.875,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.734,115.688,115.5,3.195,64.875,150.625,72.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.75,3.406,64.375,71.563,71.313,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.003,-0.18,0.0,0.0,0.035,0.035,0.001,0.087,0.0,0.094
2072008,2210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,34.828,24.652,3.107,13.959,70.338,66.223,71.202,66.079,66.928,0.0,-0.04,-0.033,20.0,20.0,15.934,16.695,22.093,65.425,94.76,83.717,98.228,45.38,58.953,45.194,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.813,71.313,0.012,64.563,150.625,76.875,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.984,115.688,114.938,3.195,64.875,150.625,72.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.408,64.313,71.875,71.313,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.375,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.178,0.0,0.0,0.035,0.035,0.001,0.346,0.092,0.125
2072008,2211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,35.328,24.652,3.107,8.234,70.338,66.116,70.985,65.969,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.723,22.093,65.64,94.613,83.824,98.154,45.38,58.953,45.194,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.93,71.563,71.313,0.012,64.5,150.625,76.875,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.125,120.0,118.5,3.201,64.813,150.625,72.5,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.813,3.408,64.313,71.563,71.313,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.75,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.003,-0.179,0.0,0.0,0.035,0.035,0.0,0.693,0.246,0.094
