DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,2212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.107,0.0,80.0,65.0,1.4,35.25,24.652,3.107,3.939,70.551,66.116,70.985,66.079,67.146,0.0,-0.04,-0.033,20.0,20.0,15.934,16.666,22.093,65.64,94.613,83.824,98.08,45.525,58.953,45.267,-10.852,110.0,110.0,71.375,150.625,70.188,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.563,71.313,0.012,64.5,150.625,76.875,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,119.625,119.375,3.197,64.875,150.625,72.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.938,119.688,3.408,64.313,72.188,71.313,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.25,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.252,0.0,0.0,0.034,0.035,0.0,0.115,0.123,0.343
2072008,2213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,35.305,24.652,3.107,3.939,70.338,66.33,71.202,66.188,66.928,0.0,-0.04,-0.033,20.0,20.0,15.934,16.695,22.106,65.425,94.613,83.611,98.154,45.453,58.848,45.194,-10.852,110.0,110.0,71.375,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.563,71.313,0.012,64.563,150.625,76.875,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.922,117.813,117.688,3.205,64.813,150.625,72.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.813,119.875,3.406,64.375,71.875,71.313,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.25,119.813,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.252,0.0,0.0,0.035,0.034,0.0,0.058,-0.03,0.218
2072008,2214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,35.0,24.652,3.107,9.665,70.551,66.116,70.985,66.188,67.146,0.0,-0.04,-0.037,20.0,20.0,15.934,16.666,22.119,65.747,94.392,83.611,98.006,45.453,58.848,45.194,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.563,71.313,0.012,64.5,150.625,76.875,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.75,116.625,116.375,3.197,64.875,150.625,72.625,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,118.25,3.402,64.375,71.938,71.313,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.563,118.438,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.003,-0.253,0.0,0.0,0.035,0.034,0.0,0.115,-0.03,0.062
2072008,2215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,35.578,24.652,3.107,9.665,70.338,66.116,70.985,65.969,67.146,0.0,-0.04,-0.033,20.0,20.0,15.934,16.666,22.119,65.747,94.318,83.717,97.932,45.38,58.953,45.267,-10.852,110.0,110.0,71.375,150.625,70.188,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.563,71.313,0.012,64.5,150.625,76.875,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.594,115.688,115.563,3.205,64.875,150.625,72.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,117.0,3.408,64.313,72.188,71.313,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.688,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.003,-0.109,0.0,0.0,0.035,0.035,0.0,0.058,0.0,0.062
2072008,2216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,35.563,24.652,3.107,11.096,70.551,66.33,71.202,66.188,67.146,0.0,-0.04,-0.037,20.0,20.0,15.934,16.695,22.132,65.747,94.244,83.611,97.858,45.38,58.953,45.194,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.563,71.313,0.012,64.5,150.625,76.875,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.391,115.375,114.938,3.205,64.813,150.625,72.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.0,3.404,64.313,71.875,71.313,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.563,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,-0.072,-0.148,-0.072,-0.003,-0.179,0.0,0.0,0.035,0.035,0.0,0.202,0.061,0.063
2072008,2217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,35.367,24.652,3.107,9.665,70.551,66.33,71.202,66.188,66.928,0.0,-0.04,-0.033,20.0,20.0,15.934,16.695,22.158,65.533,94.17,83.611,97.785,45.38,58.953,45.194,-10.867,110.0,110.0,71.375,150.625,70.188,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.563,71.438,0.012,64.5,150.625,76.875,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,20.078,116.938,115.875,3.195,64.813,150.625,72.5,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.408,64.313,71.938,71.313,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.688,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.003,-0.18,0.0,0.0,0.035,0.034,0.0,0.491,0.093,0.156
2072008,2218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,35.367,24.652,3.107,9.665,70.338,66.33,71.093,66.188,67.037,0.0,-0.04,-0.033,20.0,20.0,15.934,16.695,22.158,65.533,94.097,83.398,97.711,45.453,58.848,45.267,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.563,71.313,0.012,64.5,150.625,76.875,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.438,117.813,117.063,3.193,64.813,150.625,72.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.813,3.408,64.313,72.0,71.313,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.75,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.182,0.0,0.0,0.035,0.035,0.0,0.346,0.185,0.187
2072008,2219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,35.453,24.652,3.107,6.802,70.338,66.116,70.877,65.969,66.928,0.0,-0.04,-0.037,20.0,20.0,15.934,16.723,22.171,65.533,94.023,83.398,97.711,45.453,58.953,45.267,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.563,71.313,0.012,64.5,150.625,76.875,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.828,117.5,117.063,3.186,64.875,150.625,72.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.875,3.408,64.313,71.813,71.313,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.438,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.18,0.0,0.0,0.035,0.034,0.0,0.201,0.031,0.187
2072008,2220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.137,0.0,80.0,65.0,1.4,35.969,24.652,3.107,8.234,70.444,66.223,70.877,65.969,66.928,0.0,-0.04,-0.033,20.0,20.0,15.906,16.752,22.145,65.64,94.097,83.398,97.785,45.38,58.848,45.267,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.563,71.313,0.012,64.5,150.625,76.875,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.578,116.625,116.375,3.197,64.813,150.625,72.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.75,3.408,64.313,71.75,71.313,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.063,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.003,-0.11,0.0,0.0,0.035,0.034,0.0,0.115,0.031,0.156
2072008,2221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,35.656,24.652,3.107,11.096,70.338,66.33,71.202,66.188,66.928,0.0,-0.04,-0.033,20.0,20.0,15.906,16.752,22.171,65.64,93.875,83.292,97.563,45.38,58.848,45.267,-10.852,110.0,110.0,71.375,150.625,70.188,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.563,71.313,0.012,64.5,150.625,76.875,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,115.688,115.563,3.197,64.813,150.625,72.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.406,64.125,71.813,71.313,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.11,0.0,0.0,0.035,0.035,0.0,0.058,0.092,0.125
2072008,2222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,36.25,24.652,3.107,8.234,70.338,66.33,71.202,66.188,66.928,0.0,-0.04,-0.037,20.0,20.0,15.906,16.781,22.171,65.64,93.802,83.292,97.563,45.525,58.848,45.267,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.563,71.313,0.012,64.5,150.625,76.875,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.734,115.188,114.938,3.199,64.813,150.625,72.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.125,3.404,64.313,72.063,71.313,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.007,-0.253,0.0,0.0,0.035,0.035,0.0,0.116,0.0,0.094
2072008,2223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.093,0.0,80.0,65.0,1.4,36.5,24.652,3.107,18.253,70.657,66.116,70.877,65.969,67.146,0.0,-0.04,-0.037,20.0,20.0,15.906,16.781,22.184,65.854,93.728,83.398,97.489,45.525,58.953,45.267,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.992,71.563,71.313,0.012,64.5,150.625,76.875,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.828,117.0,115.563,3.195,64.875,150.625,72.625,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.438,3.408,64.125,72.313,71.313,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.75,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.007,-0.252,0.0,0.0,0.035,0.034,0.0,0.663,0.062,0.125
2072008,2224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.137,0.0,80.0,65.0,1.4,36.625,24.652,3.107,12.528,70.551,66.223,70.985,65.969,67.146,0.0,-0.04,-0.033,20.0,20.0,15.906,16.781,22.171,65.854,93.802,83.185,97.637,45.525,58.848,45.34,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.813,71.313,0.012,64.5,150.625,76.875,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,20.297,120.0,119.125,3.193,64.813,150.625,72.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,116.813,3.412,64.313,71.125,71.313,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.25,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.182,0.0,0.0,0.035,0.035,0.001,0.403,0.277,0.156
2072008,2225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,36.594,24.652,3.107,3.939,70.551,66.223,70.985,66.188,67.146,0.0,-0.04,-0.037,20.0,20.0,15.906,16.781,22.171,65.854,93.58,83.292,97.342,45.525,58.848,45.267,-10.867,110.0,110.0,71.313,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.563,71.438,0.012,64.5,150.625,76.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,20.297,118.438,118.313,3.201,64.813,150.625,72.5,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.813,119.813,3.416,64.313,71.125,71.313,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.875,117.125,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.004,-0.253,0.0,0.0,0.035,0.035,0.0,0.058,0.0,0.374
2072008,2226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,35.922,24.652,3.107,5.371,70.657,66.437,71.202,66.188,67.146,0.0,-0.04,-0.037,20.0,20.0,15.906,16.781,22.197,65.961,93.507,83.292,97.342,45.525,58.848,45.267,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.813,71.313,0.012,64.5,150.625,76.875,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.984,116.938,116.813,3.205,64.875,150.625,72.5,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.75,118.813,3.408,64.313,71.813,71.25,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.125,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.008,-0.254,0.0,0.0,0.035,0.035,0.001,0.058,-0.031,0.062
2072008,2227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,36.828,24.652,3.107,9.665,70.657,66.223,70.985,65.969,67.146,0.0,-0.04,-0.037,20.0,20.0,15.906,16.781,22.184,65.961,93.359,83.079,97.268,45.525,58.848,45.34,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.813,71.313,0.012,64.5,150.625,76.875,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,20.578,115.75,115.813,3.195,64.813,150.625,72.625,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.25,3.398,64.125,72.063,71.313,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.008,-0.181,0.0,0.0,0.035,0.035,0.001,-0.029,0.031,0.062
2072008,2228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,35.891,24.652,3.107,9.665,70.444,66.437,71.202,66.188,66.928,0.0,-0.04,-0.037,20.0,20.0,15.906,16.781,22.184,65.747,93.433,83.079,97.194,45.525,58.848,45.267,-10.852,110.0,110.0,71.375,150.625,70.063,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.563,71.313,0.012,64.375,150.625,76.875,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.5,115.063,114.938,3.191,64.813,150.625,72.5,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.125,3.412,64.313,71.563,71.313,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.149,-0.007,-0.253,0.0,0.0,0.035,0.035,0.0,0.058,0.031,0.062
2072008,2229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,35.891,24.652,3.107,12.528,70.444,66.437,71.202,66.188,66.928,0.0,-0.04,-0.033,20.0,20.0,15.906,16.781,22.197,65.747,93.285,83.185,97.12,45.525,58.848,45.34,-10.867,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.828,71.563,71.438,0.012,64.5,150.625,76.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,20.438,116.25,115.063,3.197,64.688,150.625,72.625,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.5,3.395,64.125,71.313,71.313,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.75,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.008,-0.182,0.0,0.0,0.035,0.035,0.0,0.548,0.031,0.125
2072008,2230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,37.875,24.652,3.107,3.939,70.657,66.437,71.31,66.298,67.146,0.0,-0.04,-0.033,20.0,20.0,15.906,16.781,22.197,65.961,93.212,83.079,97.12,45.525,58.953,45.34,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.813,71.313,0.012,64.5,150.625,77.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,20.734,119.438,118.313,3.195,64.813,150.625,72.625,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.188,3.402,64.313,72.0,71.313,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.125,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.18,0.0,0.0,0.035,0.035,0.001,0.519,0.246,0.219
2072008,2231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,36.875,24.652,3.107,11.096,70.444,66.544,71.202,66.079,66.928,0.0,-0.04,-0.037,20.0,20.0,15.906,16.781,22.236,65.747,93.138,83.079,97.12,45.598,58.953,45.34,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.992,71.813,71.313,0.012,64.5,150.625,77.0,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,20.203,118.813,118.5,3.203,64.813,150.625,72.625,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.125,3.404,64.125,71.875,71.313,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.063,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.008,-0.253,0.0,0.0,0.035,0.035,0.001,0.145,0.154,0.374
2072008,2232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.093,0.0,80.0,65.0,1.4,36.133,24.652,3.107,11.096,70.657,66.437,71.202,66.079,67.254,0.0,-0.04,-0.037,20.0,20.0,15.906,16.752,22.223,66.069,93.064,82.972,97.046,45.525,59.057,45.34,-10.867,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.977,71.563,71.438,0.012,64.5,150.625,76.875,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,20.547,117.438,117.313,3.188,64.688,150.625,72.625,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.0,119.063,3.395,64.125,72.0,71.313,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.188,118.938,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,-0.179,0.0,0.0,0.034,0.034,0.0,0.058,-0.031,0.125
2072008,2233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,36.617,24.652,3.107,11.096,70.657,66.33,70.985,66.079,67.146,0.0,-0.04,-0.033,20.0,20.0,15.906,16.752,22.242,66.069,92.99,82.972,96.972,45.598,59.162,45.34,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.992,71.813,71.438,0.012,64.5,150.625,76.875,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,20.922,116.25,116.063,3.197,64.813,150.625,72.625,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.75,3.41,64.313,71.875,71.313,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.875,117.75,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,-0.249,0.0,0.0,0.034,0.035,0.001,0.086,0.031,0.062
2072008,2234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,37.047,24.652,3.107,11.096,70.444,66.33,70.985,66.298,67.037,0.0,-0.04,-0.037,20.0,20.0,15.906,16.781,22.242,65.854,92.917,82.972,96.899,45.598,59.057,45.413,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.594,71.563,71.438,0.012,64.375,150.625,76.875,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.594,115.188,115.063,3.199,64.688,150.625,72.625,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.563,3.402,64.313,71.625,71.313,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.25,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.008,-0.18,0.0,0.0,0.035,0.035,0.0,0.058,0.0,0.094
2072008,2235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.064,0.0,80.0,65.0,1.4,38.25,24.652,3.107,8.234,70.657,66.544,71.31,66.298,67.146,0.0,-0.04,-0.033,20.0,20.0,15.906,16.752,22.242,66.069,92.843,82.866,96.825,45.598,59.057,45.485,-10.852,110.0,110.0,71.375,150.625,70.313,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.813,71.438,0.012,64.5,150.625,76.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.578,115.188,114.625,3.191,64.688,150.625,72.625,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.5,3.404,64.313,71.875,71.313,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.063,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,-0.11,0.0,0.0,0.034,0.035,0.001,0.26,0.031,0.062
2072008,2236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,37.641,24.652,3.107,9.665,70.444,66.33,70.985,66.298,67.037,0.0,-0.04,-0.033,20.0,20.0,15.906,16.781,22.236,65.961,92.769,82.866,96.825,45.598,58.953,45.413,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.563,71.438,0.012,64.5,150.625,76.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.469,116.625,115.813,3.193,64.688,150.625,72.625,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.41,64.313,71.688,71.313,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.25,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.008,-0.181,0.0,0.0,0.035,0.034,0.0,0.375,0.123,0.156
2072008,2237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,37.859,24.652,3.107,5.371,70.444,66.33,70.985,66.079,66.928,0.0,-0.04,-0.037,20.0,20.0,15.906,16.752,22.223,65.854,92.695,82.866,96.751,45.598,58.848,45.413,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.563,71.438,0.012,64.375,150.625,76.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.641,117.25,116.688,3.197,64.813,150.625,72.625,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.625,3.408,64.125,71.813,71.313,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.688,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.008,-0.182,0.0,0.0,0.035,0.034,0.0,0.26,0.123,0.156
2072008,2238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,37.891,24.652,3.107,6.802,70.657,66.33,70.985,66.079,67.146,0.0,-0.04,-0.033,20.0,20.0,15.906,16.781,22.242,66.069,92.622,82.866,96.677,45.598,59.057,45.413,-10.852,110.0,110.0,71.375,150.625,70.063,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.563,71.438,0.012,64.5,150.625,76.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.516,117.0,116.688,3.191,64.813,150.625,72.625,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.438,3.406,64.313,71.563,71.313,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.125,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.18,0.0,0.0,0.035,0.034,0.0,0.144,0.092,0.156
2072008,2239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,37.641,24.652,3.107,11.096,70.764,66.33,70.985,66.298,67.146,0.0,-0.04,-0.033,20.0,20.0,15.879,16.781,22.236,66.176,92.548,82.653,96.677,45.598,59.057,45.413,-10.867,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.563,71.438,0.012,64.5,150.625,76.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.719,116.25,115.875,3.191,64.813,150.625,72.625,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.408,64.125,72.0,71.438,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.688,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,-0.072,-0.004,-0.18,0.0,0.0,0.035,0.034,0.0,0.173,0.062,0.062
2072008,2240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.122,0.0,80.0,65.0,1.4,38.234,24.652,3.107,8.234,70.444,66.33,71.093,66.298,66.928,0.0,-0.04,-0.033,20.0,20.0,15.879,16.752,22.242,65.961,92.474,82.653,96.603,45.671,58.953,45.413,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.875,71.563,71.438,0.012,64.375,150.625,77.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.578,115.313,115.063,3.197,64.813,150.625,72.5,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.408,64.125,71.313,71.313,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.063,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.222,0.001,-0.004,-0.255,0.0,0.0,0.034,0.034,0.0,0.116,0.062,0.125
2072008,2241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,38.297,24.652,3.107,6.802,70.444,66.33,70.985,66.079,66.928,0.0,-0.04,-0.033,20.0,20.0,15.906,16.752,22.255,65.961,92.4,82.653,96.529,45.598,58.953,45.413,-10.867,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.438,71.563,71.438,0.012,64.375,150.625,76.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.625,119.063,117.375,3.195,64.688,150.625,72.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.396,64.125,72.063,71.313,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.181,0.0,0.0,0.035,0.034,0.0,0.779,0.092,0.125
2072008,2242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.122,0.0,80.0,65.0,1.4,37.75,24.652,3.107,9.665,70.444,66.33,70.985,66.298,66.928,0.0,-0.04,-0.033,20.0,20.0,15.879,16.752,22.255,65.961,92.326,82.547,96.529,45.598,59.057,45.413,-10.852,110.0,110.0,71.375,150.625,70.188,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.563,71.438,0.012,64.375,150.625,76.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.469,119.25,118.938,3.201,64.688,150.625,72.625,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.625,3.408,64.125,71.438,71.313,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.688,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.009,-0.18,0.0,0.0,0.035,0.034,0.0,0.144,0.246,0.156
2072008,2243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,37.469,24.652,3.107,13.959,70.444,66.544,71.202,66.079,66.928,0.0,-0.04,-0.033,20.0,20.0,15.879,16.752,22.294,65.961,92.253,82.547,96.455,45.598,58.953,45.413,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.938,71.813,71.438,0.012,64.375,150.625,76.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.656,117.438,117.375,3.195,64.688,150.625,72.5,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,119.438,3.402,64.125,71.75,71.313,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.688,119.063,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.222,0.001,-0.009,-0.18,0.0,0.0,0.035,0.035,0.001,0.029,-0.031,0.311
2072008,2244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.122,0.0,80.0,65.0,1.4,37.875,24.652,3.107,5.371,70.764,66.33,70.985,66.298,67.146,0.0,-0.04,-0.037,20.0,20.0,15.906,16.752,22.294,66.176,92.326,82.547,96.529,45.671,58.953,45.485,-10.867,110.0,110.0,71.563,150.625,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.813,71.438,0.012,64.375,150.625,77.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.547,116.625,116.375,3.197,64.688,150.625,72.625,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.75,3.404,64.0,71.813,71.313,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,117.938,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.184,0.0,0.0,0.035,0.034,0.001,0.115,0.031,0.093
2072008,2245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,37.734,24.652,3.107,11.096,70.657,66.437,70.985,66.298,67.146,0.0,-0.04,-0.033,20.0,20.0,15.879,16.752,22.32,66.176,92.105,82.547,96.308,45.671,59.162,45.485,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.563,71.563,0.012,64.375,150.625,77.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.656,116.0,115.688,3.201,64.688,150.625,72.625,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.404,64.125,71.75,71.313,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.25,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.009,-0.18,0.0,0.0,0.035,0.035,0.0,0.144,0.092,0.094
2072008,2246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.006,0.0,80.0,65.0,1.4,37.688,24.652,3.107,9.665,70.764,66.651,71.202,66.298,67.146,0.0,-0.04,-0.033,20.0,20.0,15.906,16.752,22.294,66.283,92.031,82.44,96.308,45.671,59.057,45.485,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.813,71.313,0.011,64.375,150.625,77.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.734,115.375,115.188,3.201,64.688,150.625,72.625,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.188,3.412,64.125,71.875,71.313,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.181,0.0,0.0,0.035,0.034,0.001,0.087,0.092,0.094
2072008,2247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.137,0.0,80.0,65.0,1.4,37.75,24.652,3.107,3.939,70.657,66.437,70.985,66.408,67.254,0.0,-0.04,-0.033,20.0,20.0,15.906,16.752,22.294,66.283,91.958,82.547,96.234,45.671,59.057,45.413,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.813,71.438,0.012,64.375,150.625,76.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.547,116.375,115.563,3.191,64.813,150.625,72.625,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.41,64.125,72.125,71.438,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.063,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,-0.253,0.0,0.0,0.034,0.034,0.001,0.374,0.092,0.063
2072008,2248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.137,0.0,80.0,65.0,1.4,37.891,24.652,3.107,15.391,70.764,66.437,70.985,66.298,67.146,0.0,-0.04,-0.033,20.0,20.0,15.879,16.752,22.294,66.283,91.884,82.44,96.16,45.671,59.057,45.485,-10.867,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.563,71.438,0.012,64.25,150.625,76.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.688,117.438,116.688,3.193,64.813,150.625,72.625,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.563,3.408,64.125,71.625,71.313,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.149,-0.005,-0.183,0.0,0.0,0.034,0.035,0.0,0.346,0.092,0.125
2072008,2249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,37.891,24.652,3.107,5.371,70.657,66.437,70.985,66.188,67.037,0.0,-0.04,-0.037,20.0,20.0,15.879,16.752,22.281,66.069,91.81,82.334,96.16,45.671,58.953,45.485,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.813,71.438,0.012,64.25,150.625,77.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.656,117.125,116.688,3.191,64.813,150.625,72.625,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.375,3.408,64.0,71.688,71.438,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.813,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,-0.184,0.0,0.0,0.035,0.035,0.001,0.201,0.062,0.248
2072008,2250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.078,0.0,80.0,65.0,1.4,37.656,24.652,3.107,12.528,70.764,66.437,70.985,66.079,67.254,0.0,-0.04,-0.033,20.0,20.0,15.906,16.752,22.294,66.283,91.736,82.44,96.086,45.671,59.057,45.485,-10.867,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.563,71.563,0.012,64.375,150.625,76.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.828,116.375,116.188,3.191,64.688,150.625,72.75,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.25,3.402,64.0,72.438,71.313,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,0.001,-0.005,-0.182,0.0,0.0,0.034,0.035,0.0,0.086,0.031,0.125
2072008,2251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.035,0.0,80.0,65.0,1.4,38.203,24.652,3.107,13.959,70.551,66.437,70.985,66.408,67.254,0.0,-0.04,-0.033,20.0,20.0,15.906,16.752,22.307,66.069,91.736,82.334,96.086,45.671,58.953,45.485,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.703,71.563,71.438,0.011,64.375,150.625,76.875,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.656,115.75,115.5,3.188,64.688,150.625,72.75,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.625,3.404,64.125,71.875,71.313,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.063,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.183,0.0,0.0,0.035,0.034,0.0,0.115,0.031,0.125
2072008,2252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.035,0.0,80.0,65.0,1.4,38.25,24.652,3.107,12.528,70.764,66.651,71.202,66.188,67.254,0.0,-0.04,-0.033,20.0,20.0,15.879,16.752,22.333,66.283,91.589,82.334,96.012,45.671,58.953,45.485,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.813,71.438,0.012,64.375,150.625,76.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.672,116.375,115.25,3.191,64.813,150.625,72.625,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.0,3.398,64.125,71.625,71.313,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.438,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.01,-0.183,0.0,0.0,0.034,0.035,0.001,0.519,0.061,0.093
2072008,2253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,37.922,24.652,3.107,11.096,70.764,66.651,71.202,66.408,67.254,0.0,-0.04,-0.033,20.0,20.0,15.906,16.752,22.372,66.283,91.589,82.227,95.939,45.743,58.953,45.485,-10.867,110.0,110.0,71.375,150.625,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.813,71.438,0.012,64.375,150.625,76.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.797,120.75,119.313,3.195,64.813,150.625,72.625,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.563,3.408,64.0,72.0,71.313,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.75,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,-0.256,0.0,0.0,0.035,0.035,0.001,0.663,0.215,0.125
2072008,2254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,37.797,24.652,3.107,13.959,70.764,66.437,70.985,66.188,67.254,0.0,-0.04,-0.033,20.0,20.0,15.879,16.781,22.346,66.283,91.515,82.334,95.939,45.671,59.057,45.485,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.563,71.438,0.012,64.375,150.625,76.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.719,119.063,118.938,3.199,64.688,150.625,72.625,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.438,120.313,3.406,64.0,71.313,71.313,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.438,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.005,-0.181,0.0,0.0,0.035,0.035,0.0,0.058,0.061,0.343
2072008,2255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,37.703,24.652,3.107,11.096,70.551,66.544,70.985,66.188,67.037,0.0,-0.04,-0.033,20.0,20.0,15.906,16.781,22.333,66.176,91.515,82.227,95.865,45.743,59.162,45.558,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.563,71.563,0.012,64.25,150.625,76.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.719,117.25,117.313,3.193,64.688,150.625,72.625,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,119.438,3.414,64.0,71.75,71.313,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.438,120.063,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.222,0.001,-0.009,-0.181,0.0,0.0,0.035,0.035,0.0,-0.029,-0.031,0.187
2072008,2256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.122,0.0,80.0,65.0,1.4,38.25,24.652,3.107,5.371,70.551,66.651,71.202,66.408,67.037,0.0,-0.04,-0.037,20.0,20.0,15.879,16.781,22.294,66.069,91.368,82.227,95.791,45.671,58.953,45.558,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.563,71.438,0.012,64.375,150.625,76.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.766,116.313,116.188,3.197,64.688,150.625,72.625,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.75,3.408,64.0,72.125,71.313,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.688,117.75,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.01,-0.112,0.0,0.0,0.034,0.035,0.0,0.058,-0.062,-0.031
2072008,2257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,37.859,24.652,3.107,15.391,70.764,66.544,70.985,66.408,67.254,0.0,-0.04,-0.033,20.0,20.0,15.879,16.81,22.294,66.39,91.368,82.121,95.717,45.743,58.953,45.558,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.992,71.563,71.438,0.012,64.375,150.625,76.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.813,115.688,115.5,3.199,64.688,150.625,72.625,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.625,3.404,64.0,71.688,71.313,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.183,0.0,0.0,0.035,0.035,0.0,0.087,0.031,0.094
2072008,2258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.078,0.0,80.0,65.0,1.4,38.172,24.652,3.107,11.096,70.764,66.758,71.31,66.188,67.037,0.0,-0.04,-0.033,20.0,20.0,15.879,16.839,22.307,66.283,91.294,82.121,95.717,45.671,59.057,45.485,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.563,71.438,0.012,64.25,150.625,76.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.797,115.75,115.188,3.195,64.688,150.625,72.75,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.938,3.396,64.125,71.75,71.313,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.375,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.01,-0.182,0.0,0.0,0.035,0.034,0.0,0.26,0.03,0.094
2072008,2259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,37.703,24.652,3.107,13.959,70.551,66.758,71.31,66.408,67.037,0.0,-0.04,-0.033,20.0,20.0,15.906,16.839,22.294,66.069,91.22,82.121,95.643,45.743,59.057,45.558,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.891,71.563,71.438,0.012,64.25,150.625,76.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.781,117.438,116.25,3.193,64.563,150.625,72.625,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.41,64.0,72.188,71.313,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,-0.181,0.0,0.0,0.035,0.035,0.0,0.548,0.092,0.125
2072008,2300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.078,0.0,80.0,65.0,1.4,37.711,24.652,3.107,6.802,70.764,66.544,71.093,66.298,67.037,0.0,-0.04,-0.033,20.0,20.0,15.879,16.81,22.294,66.283,91.146,82.014,95.569,45.671,59.057,45.558,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.984,71.563,71.438,0.012,64.375,150.625,76.75,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.859,117.813,117.313,3.195,64.688,150.625,72.625,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.25,3.398,64.0,72.188,71.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.063,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.01,-0.11,0.0,0.0,0.035,0.034,0.0,0.231,0.123,0.281
2072008,2301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,38.234,24.652,3.107,3.939,70.764,66.758,71.31,66.408,67.254,0.0,-0.04,-0.033,20.0,20.0,15.879,16.781,22.307,66.283,91.146,82.014,95.717,45.743,59.162,45.631,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.563,71.438,0.012,64.25,150.625,76.813,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,22.266,117.25,116.875,3.197,64.688,150.625,72.75,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.938,3.412,64.0,71.938,71.313,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.75,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,-0.109,0.0,0.0,0.035,0.035,0.0,0.173,0.062,0.187
2072008,2302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.078,0.0,80.0,65.0,1.4,37.922,24.652,3.107,9.665,70.764,66.758,71.31,66.188,67.254,0.0,-0.04,-0.033,20.0,20.0,15.879,16.781,22.294,66.283,90.999,82.014,95.569,45.743,59.162,45.631,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.563,71.563,0.012,64.25,150.625,76.75,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.938,116.313,116.063,3.199,64.688,150.625,72.625,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.625,3.398,64.125,71.5,71.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.25,117.063,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.01,-0.109,0.0,0.0,0.034,0.035,0.0,0.116,0.0,0.093
2072008,2303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.137,0.0,80.0,65.0,1.4,38.422,24.652,3.107,13.959,70.764,66.544,71.093,66.188,67.254,0.0,-0.04,-0.033,20.0,20.0,15.879,16.781,22.333,66.283,90.925,81.908,95.496,45.743,59.162,45.558,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.563,71.563,0.012,64.25,150.625,76.813,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.813,115.625,115.188,3.189,64.688,150.625,72.75,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.625,3.416,64.0,71.75,71.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.25,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.01,-0.181,0.0,0.0,0.035,0.035,0.0,0.201,0.031,0.094
