DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2072008,2304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,37.891,24.652,3.107,25.409,70.551,66.544,71.093,66.298,67.037,0.0,-0.04,-0.037,20.0,20.0,15.879,16.781,22.346,66.069,90.925,82.014,95.422,45.743,59.162,45.558,-10.852,110.0,110.0,71.313,150.625,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.813,71.438,0.012,64.25,150.625,76.813,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.828,115.313,114.938,3.195,64.688,150.625,72.625,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.402,64.0,71.75,71.313,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.375,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.01,-0.18,0.0,0.0,0.035,0.034,0.001,0.173,0.092,0.125
2072008,2305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,37.742,24.652,3.107,9.665,70.764,66.758,71.418,66.518,67.254,0.0,-0.04,-0.033,20.0,20.0,15.879,16.781,22.333,66.39,90.851,81.802,95.422,45.743,59.057,45.631,-10.867,110.0,110.0,71.313,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.563,71.563,0.012,64.25,150.625,76.813,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,22.188,119.25,117.688,3.195,64.688,150.625,72.75,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.5,3.408,64.0,71.438,71.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.688,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.01,-0.11,0.0,0.0,0.035,0.035,0.0,0.721,0.154,0.031
2072008,2306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,38.109,24.652,3.107,15.391,70.764,66.758,71.31,66.518,67.254,0.0,-0.04,-0.037,20.0,20.0,15.879,16.752,22.346,66.39,90.778,81.802,95.348,45.743,59.267,45.631,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.813,71.563,0.012,64.25,150.625,76.813,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.984,118.938,118.5,3.197,64.688,150.625,72.625,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.813,3.414,64.0,71.875,71.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,114.813,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.01,-0.108,0.0,0.0,0.035,0.035,0.0,0.202,0.154,0.374
2072008,2307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,38.0,24.652,3.107,15.391,70.657,66.758,71.31,66.518,67.254,0.0,-0.04,-0.033,20.0,20.0,15.879,16.752,22.359,66.283,90.704,81.908,95.274,45.743,59.162,45.558,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.563,71.563,0.012,64.25,150.625,76.813,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.797,117.438,117.313,3.193,64.688,150.625,72.75,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.938,3.406,64.0,72.375,71.313,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,118.938,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,-0.181,0.0,0.0,0.035,0.035,0.0,0.058,0.092,0.156
2072008,2308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,38.906,24.652,3.107,9.665,70.764,66.758,71.418,66.518,67.254,0.0,-0.04,-0.037,20.0,20.0,15.879,16.723,22.359,66.39,90.63,81.695,95.2,45.743,59.057,45.631,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.656,71.563,71.563,0.012,64.25,150.625,76.813,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,22.047,116.375,116.188,3.199,64.688,150.625,72.75,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.625,3.41,64.0,71.563,71.313,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.875,117.625,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.01,-0.11,0.0,0.0,0.035,0.035,0.0,0.086,0.0,0.125
2072008,2309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,38.5,24.652,3.107,22.547,70.764,66.758,71.418,66.518,67.254,0.0,-0.04,-0.037,20.0,20.0,15.879,16.752,22.359,66.39,90.556,81.695,95.2,45.743,59.057,45.631,-10.852,110.0,110.0,71.313,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.563,71.563,0.012,64.25,150.625,76.813,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,22.109,115.625,115.25,3.195,64.688,150.625,72.75,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.75,3.406,64.0,71.438,71.313,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.25,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.005,-0.11,0.0,0.0,0.035,0.035,0.0,0.173,-0.031,0.125
2072008,2310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,38.5,24.652,3.107,13.959,70.551,66.651,71.202,66.298,67.037,0.0,-0.04,-0.033,20.0,20.0,15.879,16.752,22.346,66.176,90.483,81.695,95.2,45.816,59.162,45.631,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.813,71.563,0.012,64.25,150.625,76.813,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,22.156,115.313,114.938,3.191,64.563,150.625,72.75,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.938,3.398,64.0,72.0,71.313,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.375,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.149,-0.011,-0.181,0.0,0.0,0.035,0.034,0.0,0.173,0.03,0.125
2072008,2311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,38.156,24.652,3.107,15.391,70.764,66.866,71.418,66.518,67.254,0.0,-0.04,-0.037,20.0,20.0,15.879,16.723,22.385,66.39,90.409,81.802,95.126,45.816,59.162,45.631,-10.852,110.0,110.0,71.375,150.625,70.188,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.563,71.563,0.012,64.25,150.625,76.813,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.891,119.625,117.688,3.195,64.688,150.625,72.75,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.395,64.0,72.0,71.313,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.688,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.011,-0.181,0.0,0.0,0.035,0.035,0.0,0.893,0.092,0.031
2072008,2312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.078,0.0,80.0,65.0,1.4,38.0,24.652,3.107,15.391,70.871,66.866,71.418,66.518,67.254,0.0,-0.04,-0.033,20.0,20.0,15.879,16.723,22.398,66.39,90.409,81.695,95.052,45.816,59.057,45.631,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.563,71.688,0.012,64.25,150.625,76.813,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,22.219,120.0,119.563,3.191,64.563,150.625,72.75,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.125,3.412,64.0,71.688,71.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.688,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.011,-0.183,0.0,0.0,0.034,0.034,-0.0,0.201,0.154,0.25
2072008,2313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,38.156,24.652,3.107,16.822,70.871,66.866,71.31,66.518,67.037,0.0,-0.04,-0.033,20.0,20.0,15.879,16.723,22.424,66.176,90.261,81.589,95.052,45.816,59.267,45.631,-10.867,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.563,71.438,0.012,64.25,150.625,76.813,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,22.156,118.125,118.063,3.203,64.688,150.625,72.75,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,120.188,3.41,64.0,71.75,71.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,119.563,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.18,0.0,0.0,0.034,0.034,0.0,0.029,-0.062,0.249
2072008,2314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.107,0.0,80.0,65.0,1.4,38.289,24.652,3.107,15.391,70.657,66.651,71.202,66.298,67.037,0.0,-0.04,-0.037,20.0,20.0,15.879,16.723,22.424,66.176,90.261,81.695,94.979,45.816,59.162,45.704,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.563,71.563,0.012,64.25,150.625,76.813,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,22.234,116.625,116.688,3.191,64.563,150.625,72.625,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.438,3.404,64.0,72.063,71.313,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.875,118.813,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.011,-0.11,0.0,0.0,0.035,0.034,0.0,-0.029,0.03,0.031
2072008,2315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,38.578,24.652,3.107,11.096,70.871,66.651,71.202,66.298,67.254,0.0,-0.04,-0.037,20.0,20.0,15.879,16.723,22.424,66.39,90.188,81.482,94.979,45.816,59.162,45.704,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.813,71.563,0.012,64.25,150.625,76.813,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,22.234,115.688,115.563,3.197,64.688,150.625,72.625,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.188,3.406,64.0,71.625,71.438,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.875,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.011,-0.11,0.0,0.0,0.035,0.035,0.0,0.058,0.0,0.125
2072008,2316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,38.406,24.652,3.107,16.822,70.871,66.651,71.202,66.298,67.037,0.0,-0.04,-0.037,20.0,20.0,15.879,16.723,22.424,66.176,90.188,81.589,95.052,45.816,58.953,45.631,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.992,71.813,71.563,0.012,64.25,150.625,76.813,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,22.422,115.188,114.938,3.199,64.563,150.625,72.625,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.0,3.4,64.0,71.938,71.313,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.184,0.0,0.0,0.035,0.035,0.0,0.116,0.061,0.094
2072008,2317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,38.703,24.652,3.107,9.665,70.657,66.651,71.202,66.298,67.037,0.0,-0.04,-0.037,20.0,20.0,15.879,16.723,22.424,66.176,90.04,81.482,94.831,45.816,59.057,45.631,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.563,71.438,0.012,64.25,150.625,76.813,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,22.672,116.5,115.563,3.191,64.563,150.625,72.75,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.5,3.408,63.906,71.125,71.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.011,-0.182,0.0,0.0,0.035,0.035,0.0,0.432,0.093,0.124
2072008,2318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,38.734,24.652,3.107,11.096,70.657,66.651,71.202,66.298,67.254,0.0,-0.04,-0.037,20.0,20.0,15.851,16.723,22.463,66.497,89.966,81.376,94.831,45.889,59.057,45.704,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.563,71.563,0.011,64.25,150.625,76.813,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,22.578,117.688,116.938,3.197,64.563,150.625,72.625,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.563,3.414,63.906,71.875,71.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.011,-0.183,0.0,0.0,0.035,0.034,0.0,0.346,0.154,0.156
2072008,2319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,38.844,24.652,3.107,3.939,70.657,66.973,71.31,66.518,67.037,0.0,-0.04,-0.037,20.0,20.0,15.851,16.723,22.45,66.283,89.893,81.376,94.757,45.816,59.162,45.704,-10.867,110.0,110.0,71.375,150.625,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.813,71.563,0.012,64.25,150.625,76.75,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,22.75,117.625,117.313,3.197,64.563,150.625,72.75,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.875,3.408,63.906,71.938,71.313,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.063,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.006,-0.109,0.0,0.0,0.035,0.035,0.0,0.144,0.031,0.187
2072008,2320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,38.703,24.652,3.107,11.096,70.657,66.866,71.31,66.628,67.037,0.0,-0.04,-0.037,20.0,20.0,15.879,16.752,22.476,66.283,89.893,81.376,94.683,45.816,59.162,45.704,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.813,71.563,0.012,64.188,150.625,76.813,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,22.484,116.875,116.5,3.203,64.563,150.625,72.625,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.75,3.408,64.0,71.563,71.313,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,116.875,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.011,-0.109,0.0,0.0,0.035,0.035,0.0,0.174,0.093,0.25
2072008,2321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,38.891,24.652,3.107,16.822,70.871,66.973,71.31,66.518,67.037,0.0,-0.04,-0.037,20.0,20.0,15.879,16.752,22.45,66.283,89.745,81.376,94.683,45.816,59.057,45.704,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.563,71.688,0.012,64.25,150.625,76.813,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,22.516,115.75,115.688,3.197,64.563,150.625,72.75,71.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.188,3.412,63.906,71.438,71.313,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.688,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.012,-0.11,0.0,0.0,0.035,0.035,-0.0,0.029,0.0,0.125
2072008,2322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.122,0.0,80.0,65.0,1.4,38.578,24.652,3.107,16.822,70.871,66.973,71.418,66.628,67.254,0.0,-0.04,-0.037,20.0,20.0,15.851,16.752,22.45,66.497,89.819,81.376,94.757,45.961,59.162,45.704,-10.852,110.0,110.0,71.313,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.563,71.563,0.012,64.25,150.625,76.75,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,22.266,115.063,114.938,3.189,64.563,150.625,72.625,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.125,3.404,63.906,72.0,71.313,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.813,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.006,-0.255,0.0,0.0,0.034,0.034,0.0,0.058,0.031,0.062
2072008,2323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,38.234,24.652,3.107,8.234,70.871,66.973,71.31,66.628,67.037,0.0,-0.04,-0.037,20.0,20.0,15.851,16.781,22.463,66.283,89.671,81.269,94.609,45.889,59.267,45.704,-10.867,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.813,71.563,0.012,64.25,150.625,76.75,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,22.375,115.75,114.938,3.195,64.563,150.625,72.625,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.438,3.396,64.0,71.563,71.313,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.75,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.006,-0.181,0.0,0.0,0.035,0.035,0.0,0.375,0.03,0.125
2072008,2324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,38.234,24.652,3.107,15.391,70.871,66.973,71.418,66.628,67.254,0.0,-0.04,-0.037,20.0,20.0,15.879,16.752,22.489,66.497,89.598,81.376,94.536,45.889,59.162,45.704,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.563,71.563,0.012,64.25,150.625,76.75,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,22.516,119.5,118.188,3.197,64.563,150.625,72.75,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.938,3.408,64.0,72.063,71.313,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.125,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.006,-0.182,0.0,0.0,0.035,0.035,0.0,0.606,0.185,0.187
2072008,2325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,38.828,24.652,3.107,25.409,70.657,66.973,71.418,66.628,67.037,0.0,-0.04,-0.037,20.0,20.0,15.851,16.81,22.489,66.283,89.524,81.163,94.462,45.961,59.162,45.704,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.563,71.563,0.012,64.188,150.625,76.75,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,22.266,118.625,118.313,3.201,64.688,150.625,72.75,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,119.125,3.412,64.0,72.125,71.313,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.563,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.006,-0.255,0.0,0.0,0.035,0.035,0.0,0.144,0.123,0.374
2072008,2326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,38.469,24.652,3.107,18.253,70.871,66.973,71.418,66.408,67.254,0.0,-0.04,-0.037,20.0,20.0,15.851,16.781,22.521,66.497,89.524,81.269,94.462,45.961,59.057,45.777,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.953,71.813,71.563,0.012,64.25,150.625,76.75,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,22.781,117.0,116.938,3.197,64.688,150.625,72.75,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.75,118.813,3.408,63.906,71.688,71.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.063,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.006,-0.184,0.0,0.0,0.035,0.035,0.0,0.029,-0.031,0.093
2072008,2327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,38.93,24.652,3.107,22.547,70.657,66.973,71.418,66.408,67.037,0.0,-0.04,-0.037,20.0,20.0,15.879,16.781,22.527,66.283,89.45,81.269,94.388,45.961,59.162,45.704,-10.852,110.0,110.0,71.375,150.625,70.188,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.961,71.563,71.563,0.012,64.25,150.625,76.625,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,23.094,115.938,115.813,3.203,64.563,150.625,72.75,71.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.375,3.412,63.906,72.188,71.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.313,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.006,-0.254,0.0,0.0,0.035,0.035,0.0,0.058,0.0,0.093
2072008,2328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,39.297,24.652,3.107,11.096,70.657,66.973,71.418,66.628,67.037,0.0,-0.04,-0.037,20.0,20.0,15.851,16.781,22.54,66.39,89.376,81.269,94.388,45.961,59.057,45.704,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.563,71.563,0.012,64.25,150.625,76.75,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,23.031,115.063,114.938,3.199,64.563,150.625,72.625,71.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.125,3.398,63.906,71.938,71.313,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.006,-0.257,0.0,0.0,0.035,0.035,0.0,0.058,0.123,0.094
2072008,2329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,38.875,24.652,3.107,11.096,70.657,66.758,71.202,66.628,67.146,0.0,-0.04,-0.037,20.0,20.0,15.879,16.781,22.527,66.39,89.303,81.163,94.314,45.961,59.057,45.704,-10.867,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.992,71.813,71.563,0.012,64.25,150.625,76.75,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,22.719,115.938,114.938,3.203,64.563,150.625,72.625,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.5,3.4,63.906,71.938,71.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.0,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.257,0.0,0.0,0.035,0.035,0.0,0.463,0.031,0.062
2072008,2330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,38.961,24.652,3.107,2.508,70.871,66.866,71.202,66.408,67.254,0.0,-0.04,-0.037,20.0,20.0,15.879,16.752,22.54,66.604,89.229,81.057,94.24,45.961,59.162,45.777,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.563,71.688,0.012,64.188,150.625,76.75,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,22.359,120.563,119.125,3.199,64.563,150.625,72.75,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.125,3.408,63.906,71.688,71.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.125,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.222,0.001,-0.006,-0.183,0.0,0.0,0.035,0.035,-0.0,0.664,0.277,0.187
2072008,2331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,38.453,24.652,3.107,15.391,70.871,66.973,71.418,66.628,67.363,0.0,-0.04,-0.037,20.0,20.0,15.879,16.781,22.553,66.604,89.229,81.163,94.166,45.961,59.057,45.777,-10.852,110.0,110.0,71.313,150.625,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.563,71.438,0.012,64.188,150.625,76.75,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,22.156,119.5,119.313,3.184,64.563,150.625,72.625,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.375,120.063,3.406,63.906,71.438,71.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.0,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.006,-0.184,0.0,0.0,0.035,0.035,0.0,0.086,0.153,0.343
2072008,2332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,38.734,24.652,3.107,15.391,70.871,66.973,71.418,66.408,67.363,0.0,-0.04,-0.037,20.0,20.0,15.879,16.752,22.54,66.604,89.081,81.057,94.166,45.961,59.162,45.777,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.563,71.563,0.012,64.188,150.625,76.813,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,22.844,117.688,117.688,3.205,64.563,150.625,72.625,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.813,3.414,63.906,72.125,71.313,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.25,120.0,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.006,-0.182,0.0,0.0,0.035,0.034,0.0,0.0,-0.031,0.125
2072008,2333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,39.406,24.652,3.107,11.096,70.871,66.866,71.202,66.408,67.363,0.0,-0.04,-0.037,20.0,20.0,15.879,16.752,22.553,66.604,89.081,81.057,94.093,45.961,59.267,45.777,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.625,71.563,71.563,0.012,64.188,150.625,76.813,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,22.984,116.375,116.375,3.193,64.563,150.625,72.625,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,118.25,3.412,63.906,72.063,71.313,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.375,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.148,-0.072,-0.006,-0.181,0.0,0.0,0.035,0.034,0.0,0.0,-0.062,0.062
2072008,2334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,39.25,24.652,3.107,11.096,70.871,66.758,71.202,66.628,67.254,0.0,-0.04,-0.037,20.0,20.0,15.879,16.781,22.54,66.604,89.008,81.057,94.093,46.034,59.162,45.777,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.563,71.563,0.012,64.188,150.625,76.813,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,22.938,115.313,115.188,3.191,64.563,150.625,72.75,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.75,3.406,63.906,72.25,71.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.006,-0.255,0.0,0.0,0.035,0.034,0.0,0.058,0.0,0.125
2072008,2335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.049,0.0,80.0,65.0,1.4,39.328,24.652,3.107,25.409,70.871,67.08,71.418,66.628,67.363,0.0,-0.04,-0.037,20.0,20.0,15.851,16.752,22.553,66.604,88.934,81.057,94.019,45.961,59.267,45.777,-10.867,110.0,110.0,71.313,150.625,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.813,71.563,0.012,64.188,150.625,76.75,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,23.375,115.313,114.938,3.195,64.375,150.625,72.625,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.402,63.906,71.25,71.313,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.25,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.006,-0.18,0.0,0.0,0.034,0.035,0.0,0.173,0.092,0.156
2072008,2336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,39.008,24.652,3.107,8.234,70.977,66.866,71.202,66.628,67.363,0.0,-0.04,-0.037,20.0,20.0,15.851,16.752,22.579,66.604,88.86,80.844,93.945,45.961,59.057,45.777,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.563,71.563,0.012,64.188,150.625,76.813,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,23.313,117.0,116.063,3.191,64.375,150.625,72.75,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.5,3.408,63.906,71.625,71.313,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.438,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,-0.072,-0.006,-0.183,0.0,0.0,0.035,0.035,0.0,0.432,0.154,0.062
2072008,2337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,39.625,24.652,3.107,11.096,70.871,67.08,71.418,66.628,67.363,0.0,-0.04,-0.037,20.0,20.0,15.879,16.752,22.566,66.712,88.786,80.844,93.945,46.034,59.162,45.777,-10.852,110.0,110.0,71.563,150.625,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.813,71.563,0.012,64.188,150.625,76.813,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,23.656,117.813,117.063,3.201,64.563,150.625,72.813,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.0,3.408,63.906,71.875,71.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.75,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.006,-0.255,0.0,0.0,0.035,0.035,0.0,0.347,0.154,0.218
2072008,2338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,39.625,24.652,3.107,13.959,70.657,66.866,71.202,66.737,67.146,0.0,-0.04,-0.037,20.0,20.0,15.879,16.752,22.605,66.497,88.786,80.844,93.871,46.107,59.162,45.85,-10.867,110.0,110.0,71.375,150.625,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.992,71.813,71.563,0.012,64.188,150.625,76.813,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,23.609,117.5,117.063,3.191,64.563,150.625,72.75,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,117.875,3.408,64.0,72.125,71.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.563,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.013,-0.257,0.0,0.0,0.035,0.034,0.0,0.201,0.123,0.217
2072008,2339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,39.758,24.652,3.107,2.508,70.977,67.08,71.418,66.628,67.254,0.0,-0.04,-0.037,20.0,20.0,15.851,16.752,22.592,66.712,88.712,80.95,93.797,46.034,59.057,45.777,-10.867,110.0,110.0,71.563,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.969,71.813,71.563,0.012,64.188,150.625,76.813,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,23.391,116.5,116.375,3.195,64.563,150.625,72.75,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.75,3.414,63.906,71.563,71.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.125,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.258,0.0,0.0,0.035,0.035,0.0,0.058,0.093,0.125
2072008,2340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,39.484,24.652,3.107,9.665,70.977,67.08,71.31,66.408,67.363,0.0,-0.04,-0.037,20.0,20.0,15.851,16.752,22.605,66.712,88.639,80.844,93.797,46.034,59.057,45.85,-10.852,110.0,110.0,71.563,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.563,71.563,0.012,64.188,150.625,76.813,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,23.563,115.625,115.25,3.205,64.375,150.625,72.75,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.813,3.414,63.906,71.313,71.313,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.185,0.0,0.0,0.035,0.035,0.0,0.174,-0.031,0.062
2072008,2341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,39.813,24.652,3.107,18.253,70.764,67.08,71.31,66.737,67.146,0.0,-0.04,-0.037,20.0,20.0,15.851,16.752,22.618,66.497,88.565,80.844,93.797,46.034,59.162,45.777,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.688,71.563,71.688,0.012,64.188,150.625,76.813,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,23.703,114.938,114.625,3.205,64.563,150.625,72.625,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.938,3.406,63.906,72.125,71.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.007,-0.257,0.0,0.0,0.035,0.035,-0.0,0.145,0.031,0.124
2072008,2342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.122,0.0,80.0,65.0,1.4,40.375,24.652,3.107,9.665,70.977,66.866,71.093,66.408,67.363,0.0,-0.04,-0.037,20.0,20.0,15.851,16.781,22.631,66.712,88.491,80.844,93.723,46.034,59.267,45.85,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.813,71.563,0.012,64.188,150.625,76.813,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,23.672,116.625,115.25,3.195,64.563,150.625,72.75,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.438,115.313,3.406,63.906,71.813,71.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.182,0.0,0.0,0.035,0.034,0.0,0.635,0.062,0.125
2072008,2343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,39.695,24.652,3.107,15.391,70.764,67.08,71.31,66.737,67.146,0.0,-0.04,-0.037,20.0,20.0,15.851,16.752,22.657,66.497,88.417,80.737,93.649,46.034,59.057,45.777,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.813,71.563,0.012,64.188,150.625,76.813,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,23.625,119.25,118.188,3.197,64.375,150.625,72.75,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.625,3.414,63.906,71.688,71.313,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.125,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.259,0.0,0.0,0.035,0.035,0.0,0.49,0.278,0.188
2072008,2344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,39.953,24.652,3.107,16.822,70.977,67.08,71.31,66.518,67.363,0.0,-0.04,-0.037,20.0,20.0,15.879,16.781,22.657,66.712,88.344,80.631,93.649,46.034,59.162,45.85,-10.852,110.0,110.0,71.313,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.563,71.688,0.012,64.188,150.625,76.813,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,23.75,118.0,117.688,3.195,64.563,150.625,72.75,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.063,3.408,63.906,71.938,71.313,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,116.75,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.007,-0.183,0.0,0.0,0.035,0.035,-0.0,0.144,0.092,0.312
2072008,2345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,39.734,24.652,3.107,15.391,70.977,67.08,71.31,66.737,67.363,0.0,-0.04,-0.033,20.0,20.0,15.851,16.752,22.657,66.819,88.344,80.631,93.576,46.034,59.162,45.85,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.813,71.688,0.012,64.188,150.625,76.813,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,23.594,116.625,116.5,3.205,64.563,150.625,72.75,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,118.25,3.398,63.906,72.188,71.313,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.563,118.375,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,-0.072,-0.148,-0.072,-0.007,-0.183,0.0,0.0,0.035,0.035,0.0,0.058,-0.03,0.094
2072008,2346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,39.844,24.652,3.107,11.096,70.977,66.866,71.093,66.518,67.146,0.0,-0.04,-0.037,20.0,20.0,15.851,16.781,22.67,66.604,88.27,80.631,93.576,46.034,59.162,45.85,-10.852,110.0,110.0,71.313,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.563,71.563,0.012,64.188,150.625,76.813,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,23.953,115.688,115.563,3.203,64.375,150.625,72.75,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,117.0,3.402,63.844,71.25,71.313,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.75,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.184,0.0,0.0,0.035,0.035,0.0,0.058,0.0,0.094
2072008,2347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,39.922,24.652,3.107,16.822,70.764,66.866,71.093,66.518,67.254,0.0,-0.04,-0.037,20.0,20.0,15.851,16.781,22.709,66.712,88.196,80.737,93.502,46.034,59.267,45.85,-10.867,110.0,110.0,71.375,150.625,70.313,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.93,71.813,71.563,0.012,64.188,150.625,76.875,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,23.719,115.063,114.625,3.195,64.375,150.625,72.625,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.0,3.4,63.906,71.688,71.313,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.183,0.0,0.0,0.035,0.035,0.0,0.202,0.061,0.094
2072008,2348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,39.781,24.652,3.107,12.528,70.977,66.866,71.093,66.518,67.363,0.0,-0.04,-0.033,20.0,20.0,15.851,16.781,22.696,66.819,88.122,80.631,93.428,46.107,59.372,45.85,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.953,71.563,71.688,0.012,64.188,150.625,76.813,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,23.844,118.813,116.938,3.191,64.375,150.625,72.75,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.313,3.406,63.844,71.813,71.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.254,0.0,0.0,0.035,0.035,-0.0,0.864,0.092,0.124
2072008,2349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,40.281,24.652,3.107,5.371,70.764,67.08,71.31,66.518,67.146,0.0,-0.04,-0.037,20.0,20.0,15.851,16.781,22.696,66.604,88.049,80.631,93.428,46.107,59.267,45.923,-10.852,110.0,110.0,71.375,150.625,70.188,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.563,71.688,0.012,64.188,150.625,76.75,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,23.906,120.0,119.313,3.191,64.375,150.625,72.75,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.75,118.25,3.412,63.844,71.688,71.313,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.125,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.007,-0.182,0.0,0.0,0.035,0.035,-0.0,0.316,0.246,0.219
2072008,2350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,39.953,24.652,3.107,13.959,70.977,67.187,71.31,66.737,67.363,0.0,-0.04,-0.033,20.0,20.0,15.851,16.781,22.709,66.819,88.049,80.524,93.354,46.107,59.162,45.923,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.563,71.688,0.012,64.188,150.625,76.75,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,23.953,118.313,118.063,3.203,64.563,150.625,72.75,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.938,119.875,3.412,63.844,72.063,71.438,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,118.813,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.007,-0.184,0.0,0.0,0.035,0.035,-0.0,0.116,0.031,0.312
2072008,2351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,39.977,24.652,3.107,21.116,70.977,67.187,71.31,66.518,67.363,0.0,-0.04,-0.037,20.0,20.0,15.851,16.781,22.722,66.819,87.901,80.524,93.28,46.107,59.162,45.996,-10.852,110.0,110.0,71.313,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.563,71.688,0.012,64.188,150.625,76.625,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,23.844,116.938,116.875,3.199,64.563,150.625,72.625,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.625,118.5,3.414,63.844,71.688,71.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.875,118.813,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.111,0.0,0.0,0.035,0.035,-0.0,0.029,0.062,0.031
2072008,2352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,40.078,24.652,3.107,11.096,70.977,67.187,71.31,66.518,67.363,0.0,-0.04,-0.037,20.0,20.0,15.851,16.781,22.748,66.819,87.901,80.524,93.28,46.034,59.162,45.923,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.547,71.563,71.688,0.012,63.969,150.625,76.438,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,24.016,115.75,115.813,3.193,64.375,150.625,72.75,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.375,3.41,63.906,71.625,71.5,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.125,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.007,-0.111,0.0,0.0,0.035,0.035,-0.0,-0.029,-0.031,0.125
2072008,2353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,40.266,24.652,3.107,11.096,70.764,66.973,71.093,66.518,67.146,0.0,-0.04,-0.033,20.0,20.0,15.851,16.781,22.761,66.604,87.827,80.418,93.28,46.107,59.372,45.923,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.813,71.688,0.012,64.188,150.625,76.438,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,23.953,115.188,114.938,3.201,64.375,150.625,72.75,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.188,3.402,63.906,71.875,71.5,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.0,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.18,0.0,0.0,0.035,0.035,0.0,0.116,0.061,0.062
2072008,2354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,40.359,24.652,3.107,12.528,70.977,67.187,71.31,66.737,67.363,0.0,-0.04,-0.037,20.0,20.0,15.851,16.752,22.735,66.819,87.754,80.524,93.206,46.107,59.162,45.923,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.563,71.563,0.012,64.188,150.625,76.375,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,23.922,116.25,115.25,3.203,64.563,150.625,72.75,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.398,63.906,71.313,71.438,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.813,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.008,-0.184,0.0,0.0,0.035,0.035,0.0,0.463,0.123,0.094
2072008,2355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,39.984,24.652,3.107,3.939,70.764,66.973,71.093,66.737,67.146,0.0,-0.04,-0.037,20.0,20.0,15.851,16.752,22.735,66.604,87.754,80.312,93.133,46.107,59.267,45.923,-10.852,110.0,110.0,71.375,150.625,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.977,71.813,71.563,0.012,64.188,150.625,76.188,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,23.984,117.438,116.688,3.195,64.563,150.625,72.75,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.125,3.4,63.906,72.063,71.5,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.25,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.183,0.0,0.0,0.035,0.035,0.0,0.346,0.123,0.187
2072008,2356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,39.992,24.652,3.107,9.665,70.977,67.187,71.202,66.737,67.146,0.0,-0.04,-0.037,20.0,20.0,15.851,16.752,22.735,66.819,87.68,80.312,93.059,46.107,59.267,45.923,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.969,71.563,71.563,0.012,64.188,150.625,76.188,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,23.984,117.625,116.938,3.193,64.375,150.625,72.813,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.375,3.408,63.844,71.688,71.5,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.563,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.007,-0.182,0.0,0.0,0.035,0.035,0.0,0.317,0.123,0.187
2072008,2357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,39.992,24.652,3.107,11.096,70.977,67.187,71.202,66.737,67.146,0.0,-0.04,-0.037,20.0,20.0,15.851,16.781,22.735,66.712,87.68,80.312,93.059,46.107,59.372,45.923,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.563,71.563,0.012,64.188,150.625,76.188,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,23.969,116.938,116.688,3.191,64.375,150.625,72.75,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.625,3.41,63.844,71.938,71.5,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.75,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,-0.072,-0.148,-0.072,-0.007,-0.181,0.0,0.0,0.035,0.034,0.0,0.115,0.093,0.125
2072008,2358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,40.25,24.652,3.107,16.822,70.764,67.187,71.31,66.518,67.146,0.0,-0.04,-0.037,20.0,20.0,15.851,16.752,22.735,66.712,87.532,80.418,92.985,46.107,59.162,45.923,-10.867,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.563,71.563,0.012,64.188,150.625,76.125,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,24.0,115.938,115.813,3.195,64.375,150.625,72.75,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.188,3.408,63.906,71.5,71.5,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.688,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.015,-0.184,0.0,0.0,0.035,0.035,0.0,0.058,0.0,0.125
2072008,2359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,40.172,24.652,3.107,12.528,70.977,66.973,71.093,66.737,67.146,0.0,-0.04,-0.037,20.0,20.0,15.851,16.781,22.748,66.712,87.532,80.205,92.985,46.179,59.267,45.923,-10.867,110.0,110.0,71.375,150.625,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.563,71.563,0.012,64.188,150.625,76.125,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,23.844,115.188,114.938,3.201,64.375,150.625,72.75,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.438,3.408,63.844,72.25,71.5,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.256,0.0,0.0,0.035,0.034,0.0,0.116,-0.031,0.156
