DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,0,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.344,2.248,2.228,12.683,71.723,67.92,72.707,67.554,68.818,0.0,-0.032,-0.019,20.0,20.0,17.139,16.135,22.735,66.128,87.851,81.013,90.469,45.742,58.839,46.047,-10.82,21.0,18.625,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.813,73.125,0.014,63.938,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,114.813,114.688,0.033,64.625,72.25,72.188,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.25,0.073,64.875,150.625,72.063,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,0.312,0.0,0.0,0.035,0.035,0.001,0.001,0.005,0.002
2082008,1,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.422,2.248,2.228,3.566,71.615,67.92,72.707,67.554,68.818,0.0,-0.032,-0.019,20.0,20.0,17.139,16.135,22.722,66.128,87.925,81.119,90.469,45.815,58.944,46.12,-10.82,20.984,18.625,72.313,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.688,73.125,0.014,63.938,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,113.875,113.938,0.029,64.625,72.25,72.188,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,113.813,113.188,0.044,64.875,150.625,72.063,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.008,0.311,0.0,0.0,0.035,0.035,0.001,-0.0,0.004,0.003
2082008,2,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.313,2.248,2.228,17.063,71.615,67.814,72.601,67.66,68.818,0.0,-0.032,-0.019,20.0,20.0,17.139,16.135,22.722,66.128,87.777,81.013,90.395,45.815,58.944,46.12,-10.82,21.0,18.625,72.0,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.688,73.125,0.014,63.938,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,113.063,113.125,0.029,64.625,72.25,72.188,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,113.063,112.063,0.051,64.875,150.625,72.063,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.125,113.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.004,0.311,0.0,0.0,0.035,0.036,0.001,-0.0,0.007,0.003
2082008,3,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.375,2.248,2.228,6.646,71.723,67.92,72.812,67.66,68.818,0.0,-0.032,-0.023,20.0,20.0,17.111,16.135,22.709,66.236,87.703,80.907,90.321,45.742,59.048,46.12,-10.82,20.969,18.625,72.125,150.625,72.063,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.688,73.125,0.014,64.063,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,112.438,112.5,0.029,64.625,72.25,72.188,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,112.5,111.0,0.05,64.875,150.625,72.063,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,113.5,112.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.004,0.38,0.0,0.0,0.035,0.035,0.001,-0.0,0.011,0.003
2082008,4,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.328,2.248,2.228,5.936,71.723,67.92,72.601,67.554,68.818,0.0,-0.032,-0.019,20.0,20.0,17.167,16.135,22.722,66.128,87.703,81.013,90.321,44.863,58.839,45.319,-10.82,20.984,18.625,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.688,73.25,0.014,63.938,150.625,72.125,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,111.75,111.938,0.029,64.625,72.25,72.188,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,111.875,110.188,0.051,64.75,150.625,71.938,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,113.0,112.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.008,0.437,0.0,0.0,0.035,0.035,0.001,-0.001,0.012,0.004
2082008,5,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.295,0.0,80.0,65.0,1.4,18.25,2.248,2.228,4.791,71.723,67.814,72.601,67.66,68.818,0.0,-0.032,-0.019,20.0,20.0,17.167,16.163,22.722,66.128,87.703,81.013,90.247,44.203,58.839,44.664,-10.82,20.984,18.625,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.281,73.688,73.125,0.014,63.938,150.625,72.125,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,111.125,111.438,0.029,64.5,72.188,72.188,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,111.375,109.5,0.051,64.875,150.625,72.063,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,112.5,111.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.149,-0.148,0.149,-0.004,0.419,0.0,0.0,0.035,0.036,0.001,-0.001,0.014,0.004
2082008,6,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.25,2.248,2.228,6.431,71.723,67.92,72.601,67.554,68.818,0.0,-0.032,-0.019,20.0,20.0,17.139,16.163,22.722,66.128,87.555,80.801,90.247,43.91,58.735,44.372,-10.82,20.969,18.625,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.281,73.688,73.063,0.014,63.938,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,110.5,110.875,0.029,64.625,72.188,72.313,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,110.75,108.625,0.049,64.75,150.625,72.063,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,112.125,110.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,0.418,0.0,0.0,0.035,0.036,0.001,-0.002,0.015,0.005
2082008,7,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.25,2.248,2.228,10.663,71.615,67.92,72.707,67.66,68.818,0.0,-0.032,-0.019,20.0,20.0,17.139,16.191,22.722,66.128,87.555,80.801,90.174,43.837,58.944,44.227,-10.82,20.969,18.656,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.203,73.688,73.063,0.014,63.938,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,109.875,110.438,0.029,64.625,72.188,72.313,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,110.25,107.875,0.051,64.875,150.625,72.063,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,111.625,110.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.004,0.345,0.0,0.0,0.035,0.036,0.001,-0.002,0.018,0.005
2082008,8,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.25,2.248,2.228,11.594,71.615,67.814,72.601,67.554,68.711,0.0,-0.032,-0.019,20.0,20.0,17.167,16.219,22.709,66.236,87.481,80.801,90.174,43.69,58.944,44.154,-10.82,20.969,18.656,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.688,73.125,0.014,63.938,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,109.188,109.875,0.029,64.5,72.125,72.188,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,109.75,107.188,0.047,64.75,150.625,72.063,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,111.188,109.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,0.409,0.0,0.0,0.035,0.035,0.001,-0.003,0.017,0.006
2082008,9,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.31,0.0,80.0,65.0,1.4,18.313,2.248,2.228,7.013,71.831,67.92,72.601,67.66,68.925,0.0,-0.032,-0.019,20.0,20.0,17.139,16.276,22.709,66.343,87.481,80.801,90.026,43.544,58.839,44.008,-10.82,21.0,18.656,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,73.688,73.063,0.014,63.938,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,108.375,109.5,0.029,64.625,72.125,72.313,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,109.25,106.375,0.051,64.75,150.625,72.063,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,110.875,109.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.149,-0.004,0.404,0.0,0.0,0.035,0.036,0.001,-0.005,0.021,0.007
2082008,10,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.563,3.37,2.228,3.676,71.723,68.026,72.707,67.765,68.818,0.0,-0.032,-0.019,20.0,20.0,17.139,16.276,22.696,66.236,87.407,80.695,90.026,43.397,58.944,43.717,-10.82,20.984,18.672,72.0,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.688,73.125,0.014,63.938,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,107.75,108.938,0.029,64.625,72.125,72.188,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,108.813,105.813,0.051,64.875,150.625,72.063,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,110.5,108.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,0.275,0.0,0.0,0.035,0.035,0.001,-0.005,0.022,0.008
2082008,11,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,18.313,2.248,2.228,8.778,71.723,67.92,72.601,67.554,68.711,0.0,-0.032,-0.023,20.0,20.0,17.139,16.276,22.722,66.236,87.333,80.801,89.952,43.178,58.944,43.571,-10.82,20.984,18.672,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.688,73.125,0.014,63.844,150.625,72.25,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,107.125,108.563,0.029,64.5,72.063,72.313,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,108.313,104.875,0.051,64.875,150.625,72.063,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,110.125,107.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.008,0.334,0.0,0.0,0.035,0.036,0.001,-0.006,0.025,0.009
2082008,12,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.297,2.248,2.228,5.908,71.831,68.026,72.812,67.765,68.818,0.0,-0.032,-0.019,20.0,20.0,17.139,16.276,22.722,66.236,87.333,80.695,89.952,43.031,58.839,43.498,-10.82,20.984,18.672,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.688,73.063,0.014,63.844,150.625,72.125,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,106.438,108.25,0.029,64.625,72.063,72.188,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,107.875,104.25,0.051,64.875,150.625,72.063,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,109.75,107.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,0.396,0.0,0.0,0.035,0.035,0.001,-0.008,0.027,0.011
2082008,13,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.297,2.248,2.228,4.636,71.723,67.814,72.601,67.66,68.818,0.0,-0.032,-0.019,20.0,20.0,17.167,16.276,22.722,66.236,87.259,80.695,89.878,42.885,58.839,43.28,-10.82,21.0,18.672,72.125,150.625,72.063,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.688,73.063,0.014,63.938,150.625,72.125,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,105.813,107.75,0.029,64.625,72.0,72.313,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,107.313,103.688,0.051,64.75,150.625,72.063,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,109.375,106.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,0.331,0.0,0.0,0.035,0.036,0.001,-0.008,0.027,0.011
2082008,14,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.469,2.248,2.228,13.52,71.723,67.92,72.707,67.66,68.818,0.0,-0.032,-0.019,20.0,20.0,17.167,16.304,22.722,66.236,87.333,80.588,89.878,42.738,58.839,43.134,-10.82,21.016,18.672,72.125,150.625,71.875,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.688,73.125,0.014,63.844,150.625,72.25,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,105.188,107.375,0.028,64.625,72.0,72.313,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,107.063,103.0,0.051,64.75,150.625,72.063,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,108.938,106.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,0.001,-0.008,0.329,0.0,0.0,0.035,0.035,0.001,-0.009,0.03,0.011
2082008,15,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,18.391,2.248,2.228,6.628,71.723,67.92,72.812,67.66,68.818,0.0,-0.032,-0.019,20.0,20.0,17.167,16.276,22.748,66.236,87.111,80.588,89.73,42.592,58.839,43.061,-10.82,21.031,18.688,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.813,73.25,0.014,63.938,150.625,72.25,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,104.688,106.813,0.029,64.625,71.938,72.188,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,106.563,102.438,0.051,64.75,150.625,72.063,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,108.688,105.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.008,0.388,0.0,0.0,0.035,0.035,0.001,-0.009,0.03,0.013
2082008,16,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.359,2.248,2.228,4.566,71.831,68.026,72.917,67.66,68.925,0.0,-0.032,-0.019,20.0,20.0,17.167,16.276,22.735,66.343,87.111,80.482,89.73,42.958,58.839,43.28,-10.82,21.047,18.703,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.813,73.063,0.014,63.938,150.625,72.125,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,104.0,106.625,0.029,64.625,71.938,72.313,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,106.0,101.875,0.051,64.75,150.625,71.938,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,108.25,104.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.008,0.271,0.0,0.0,0.035,0.035,0.002,-0.011,0.03,0.013
2082008,17,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.453,2.248,2.228,4.21,71.723,67.814,72.812,67.66,68.818,0.0,-0.032,-0.019,20.0,20.0,17.167,16.276,22.735,66.236,87.111,80.482,89.73,43.69,58.944,44.081,-10.82,21.078,18.672,72.125,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.688,73.125,0.014,63.938,150.625,72.125,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,103.438,106.125,0.029,64.625,71.938,72.313,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,105.625,101.25,0.051,64.75,150.625,71.938,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,107.938,104.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,0.342,0.0,0.0,0.035,0.035,0.001,-0.011,0.032,0.014
2082008,18,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.453,2.248,2.228,12.15,71.723,67.92,72.812,67.66,68.818,0.0,-0.032,-0.019,20.0,20.0,17.139,16.247,22.722,66.236,87.037,80.482,89.657,43.984,58.735,44.299,-10.82,21.109,18.672,72.313,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,73.688,73.125,0.014,63.938,150.625,72.125,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,102.813,105.813,0.029,64.5,71.938,72.313,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,105.188,100.75,0.051,64.75,150.625,72.063,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,107.625,103.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.149,-0.004,0.286,0.0,0.0,0.035,0.035,0.001,-0.013,0.033,0.015
2082008,19,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.297,2.248,2.228,8.176,71.723,67.92,73.022,67.66,68.818,0.0,-0.032,-0.019,20.0,20.0,17.167,16.247,22.761,66.236,87.037,80.482,89.657,44.057,58.735,44.445,-10.82,21.125,18.688,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.688,73.125,0.014,63.844,150.625,72.125,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,102.25,105.438,0.029,64.5,71.938,72.188,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,104.813,100.375,0.051,64.75,150.625,71.938,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,107.125,103.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,0.354,0.0,0.0,0.035,0.035,0.001,-0.013,0.033,0.015
2082008,20,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.313,2.248,2.228,9.327,71.723,67.92,73.022,67.66,68.818,0.0,-0.032,-0.019,20.0,20.0,17.167,16.219,22.761,66.236,86.963,80.482,89.583,43.984,58.735,44.372,-10.828,21.219,18.703,72.125,150.625,72.063,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.25,73.813,73.125,0.014,63.938,150.625,72.125,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,101.813,105.0,0.029,64.5,71.938,72.188,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,104.313,99.688,0.051,64.875,150.625,71.938,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,106.813,102.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,0.353,0.0,0.0,0.035,0.035,0.001,-0.013,0.034,0.017
2082008,21,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.188,2.248,2.228,7.51,71.831,67.92,73.022,67.765,68.818,0.0,-0.032,-0.019,20.0,20.0,17.167,16.219,22.735,66.236,86.889,80.376,89.509,44.057,58.839,44.372,-10.82,21.266,18.688,72.313,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.813,73.125,0.014,63.844,150.625,72.125,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,101.313,104.563,0.029,64.5,71.938,72.188,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,104.0,99.25,0.051,64.75,150.625,71.938,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,106.438,102.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.008,0.285,0.0,0.0,0.035,0.035,0.001,-0.014,0.035,0.017
2082008,22,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.344,2.248,2.228,3.488,71.723,68.026,73.022,67.66,68.818,0.0,-0.028,-0.019,20.0,20.0,17.139,16.219,22.735,66.236,86.667,80.376,89.287,44.057,58.839,44.518,-10.82,21.281,18.703,72.125,150.625,72.063,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.813,73.063,0.014,63.844,150.625,72.125,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,100.875,104.188,0.029,64.5,72.0,72.313,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.625,98.75,0.051,64.75,150.625,71.938,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,106.188,101.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.005,0.416,0.0,0.0,0.035,0.035,0.002,-0.014,0.036,0.018
2082008,23,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,18.375,2.248,2.228,3.491,71.723,67.92,73.022,67.66,68.818,0.0,-0.032,-0.019,20.0,20.0,17.167,16.191,22.748,66.236,86.815,80.376,89.435,44.277,58.839,44.591,-10.82,21.281,18.719,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,73.688,73.125,0.014,63.844,150.625,72.125,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,100.313,103.813,0.029,64.5,72.0,72.188,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.188,98.188,0.051,64.875,150.625,72.063,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,105.813,101.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.004,0.287,0.0,0.0,0.035,0.036,0.001,-0.015,0.037,0.019
2082008,24,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.266,2.248,2.228,4.408,71.723,67.92,73.127,67.66,68.818,0.0,-0.032,-0.019,20.0,20.0,17.139,16.191,22.761,66.236,86.815,80.376,89.361,44.35,58.839,44.664,-10.82,21.281,18.688,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.25,73.688,73.125,0.014,63.844,150.625,72.125,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,99.875,103.5,0.029,64.5,72.063,72.313,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,102.625,97.75,0.051,64.875,150.625,71.938,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,105.313,100.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.008,0.29,0.0,0.0,0.034,0.035,0.001,-0.015,0.036,0.019
2082008,25,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,18.297,2.248,2.228,10.568,71.723,67.92,73.022,67.66,68.818,0.0,-0.028,-0.023,20.0,20.0,17.167,16.191,22.748,66.236,86.667,80.27,89.287,44.35,58.839,44.736,-10.828,21.266,18.703,72.125,150.625,72.063,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.688,73.125,0.014,63.844,150.625,72.125,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,99.438,103.188,0.029,64.5,72.0,72.188,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,102.5,97.438,0.051,64.75,150.625,71.938,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,105.0,99.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,0.356,0.0,0.0,0.035,0.036,0.001,-0.016,0.037,0.02
2082008,26,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.313,2.248,2.228,4.783,71.723,67.92,73.022,67.765,68.818,0.0,-0.032,-0.019,20.0,20.0,17.139,16.191,22.761,66.236,86.667,80.163,89.213,44.35,58.839,44.736,-10.82,21.25,18.688,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.281,73.813,73.063,0.014,63.844,150.625,72.0,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,98.875,102.875,0.029,64.5,72.0,72.313,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,102.188,96.938,0.051,64.75,150.625,71.938,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,104.625,99.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.004,0.357,0.0,0.0,0.035,0.036,0.002,-0.017,0.039,0.021
2082008,27,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.313,2.248,2.228,4.297,71.723,67.92,73.127,67.66,68.818,0.0,-0.032,-0.019,20.0,20.0,17.139,16.219,22.735,66.343,86.667,80.163,89.213,44.423,58.735,44.736,-10.82,21.25,18.688,72.125,150.625,72.063,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.688,73.125,0.014,63.938,150.625,72.0,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,98.438,102.438,0.029,64.5,72.0,72.313,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,101.813,96.5,0.051,64.75,150.625,71.938,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,104.375,99.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.004,0.293,0.0,0.0,0.035,0.036,0.001,-0.017,0.039,0.021
2082008,28,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.359,2.248,2.228,16.327,71.831,68.026,73.022,67.66,68.925,0.0,-0.032,-0.019,20.0,20.0,17.139,16.191,22.774,66.343,86.593,80.057,89.213,44.496,58.944,44.809,-10.82,21.234,18.672,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.813,73.125,0.014,63.844,150.625,72.0,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,97.875,102.25,0.029,64.625,72.063,72.313,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,101.313,96.188,0.051,64.75,150.625,71.938,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,103.938,98.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,0.291,0.0,0.0,0.035,0.035,0.001,-0.018,0.038,0.022
2082008,29,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.313,2.248,2.228,9.015,71.723,67.92,73.022,67.66,68.818,0.0,-0.032,-0.019,20.0,20.0,17.139,16.219,22.787,66.343,86.519,80.163,89.14,44.423,58.735,44.736,-10.82,21.219,18.672,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.281,73.688,73.125,0.014,63.844,150.625,72.0,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,97.625,101.875,0.029,64.5,72.063,72.188,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,101.0,95.75,0.051,64.75,150.625,71.938,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,103.438,97.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.005,0.292,0.0,0.0,0.035,0.035,0.001,-0.018,0.039,0.022
2082008,30,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.313,2.248,2.228,8.99,71.723,68.026,73.022,67.66,68.925,0.0,-0.032,-0.019,20.0,20.0,17.139,16.191,22.8,66.343,86.445,80.057,89.066,44.57,58.839,44.882,-10.828,21.219,18.672,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.688,73.125,0.014,63.844,150.625,72.0,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,97.063,101.563,0.029,64.5,72.063,72.188,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,100.688,95.313,0.051,64.625,150.625,71.938,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,103.188,97.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.005,0.293,0.0,0.0,0.035,0.036,0.001,-0.019,0.04,0.023
2082008,31,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.359,2.248,2.228,11.218,71.723,68.026,73.022,67.66,68.818,0.0,-0.032,-0.019,20.0,20.0,17.167,16.191,22.8,66.343,86.445,80.057,89.066,44.57,58.944,44.882,-10.828,21.219,18.672,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.813,73.125,0.014,63.844,150.625,71.813,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,96.688,101.25,0.029,64.5,72.063,72.188,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,100.375,95.0,0.051,64.625,150.625,71.938,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,102.75,97.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.005,0.29,0.0,0.0,0.035,0.035,0.001,-0.019,0.04,0.022
2082008,32,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,18.516,2.248,2.228,3.923,71.723,68.026,73.022,67.66,68.818,0.0,-0.028,-0.019,20.0,20.0,17.139,16.191,22.813,66.343,86.371,79.951,88.992,44.57,58.63,44.882,-10.828,21.203,18.672,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.688,73.125,0.014,63.844,150.625,71.813,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,96.188,100.938,0.029,64.625,72.0,72.188,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,100.0,94.563,0.051,64.75,150.625,71.938,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,102.25,96.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,0.298,0.0,0.0,0.035,0.035,0.001,-0.02,0.04,0.022
2082008,33,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.359,2.248,0.462,7.96,71.723,68.026,72.917,67.66,68.925,0.0,-0.032,-0.019,20.0,20.0,17.167,16.163,22.787,66.343,86.297,79.951,88.918,44.57,58.735,44.955,-10.82,21.219,18.672,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,73.688,73.125,0.014,63.844,150.625,71.813,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,95.75,100.688,0.029,64.5,72.063,72.313,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.75,94.313,0.051,64.75,150.625,71.813,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,101.938,96.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.005,0.365,0.0,0.0,0.035,0.036,0.001,-0.021,0.04,0.023
2082008,34,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.297,2.248,2.228,11.543,71.723,67.92,72.917,67.66,68.925,0.0,-0.032,-0.019,20.0,20.0,17.167,16.163,22.787,66.45,86.223,79.951,88.918,44.643,58.735,44.955,-10.82,21.219,18.672,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,73.688,73.063,0.014,63.844,150.625,71.813,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,95.375,100.375,0.029,64.5,72.125,72.313,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.375,94.0,0.051,64.625,150.625,71.813,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,101.563,95.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.005,0.296,0.0,0.0,0.035,0.035,0.001,-0.021,0.04,0.023
2082008,35,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,18.391,2.248,2.228,8.12,71.723,67.92,72.812,67.66,68.818,0.0,-0.028,-0.019,20.0,20.0,17.167,16.135,22.787,66.343,86.223,79.845,88.844,44.57,58.839,44.955,-10.82,21.219,18.688,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.688,73.125,0.014,63.844,150.625,71.75,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,94.875,100.125,0.029,64.5,72.188,72.188,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.938,93.75,0.051,64.75,150.625,71.813,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,101.063,95.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.005,0.363,0.0,0.0,0.035,0.035,0.001,-0.022,0.038,0.023
2082008,36,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,18.391,2.248,2.228,6.382,71.723,68.026,72.917,67.765,68.818,0.0,-0.032,-0.019,20.0,20.0,17.195,16.163,22.774,66.343,86.075,79.845,88.696,44.57,58.944,44.955,-10.828,21.219,18.703,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.688,73.063,0.014,63.844,150.625,71.813,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,94.5,99.875,0.029,64.5,72.188,72.188,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.688,93.438,0.051,64.75,150.625,71.688,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,100.813,94.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,0.358,0.0,0.0,0.035,0.036,0.001,-0.023,0.039,0.023
2082008,37,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.31,0.0,80.0,65.0,1.4,18.406,2.248,2.228,6.285,71.723,68.026,72.917,67.765,68.925,0.0,-0.032,-0.019,20.0,20.0,17.195,16.191,22.787,66.45,86.149,79.845,88.77,44.643,58.839,45.028,-10.82,21.219,18.688,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.688,73.125,0.014,63.844,150.625,71.75,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,94.125,99.563,0.029,64.5,72.188,72.188,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.375,92.938,0.051,64.625,150.625,71.688,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,100.25,94.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.361,0.0,0.0,0.035,0.035,0.001,-0.023,0.04,0.023
2082008,38,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.359,2.248,2.228,11.022,71.723,68.026,72.812,67.66,68.818,0.0,-0.032,-0.019,20.0,20.0,17.195,16.191,22.787,66.343,86.075,79.951,88.696,44.643,58.839,44.955,-10.82,21.25,18.672,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,73.688,73.063,0.014,63.844,150.625,71.75,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,93.625,99.313,0.029,64.5,72.188,72.188,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.125,92.688,0.051,64.75,150.625,71.688,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,99.875,93.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.149,-0.222,0.001,-0.005,0.293,0.0,0.0,0.035,0.035,0.001,-0.024,0.04,0.024
2082008,39,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.438,2.248,2.228,5.611,71.723,68.026,72.917,67.765,68.818,0.0,-0.032,-0.019,20.0,20.0,17.223,16.191,22.787,66.343,86.075,79.845,88.696,44.716,59.048,45.028,-10.82,21.25,18.688,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.813,73.125,0.014,63.844,150.625,71.75,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,93.375,98.938,0.029,64.5,72.125,72.188,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,97.688,92.313,0.051,64.75,150.625,71.688,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,99.563,93.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.005,0.291,0.0,0.0,0.035,0.035,0.001,-0.023,0.04,0.024
2082008,40,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.313,2.248,2.228,27.256,71.831,68.026,72.917,67.765,68.818,0.0,-0.032,-0.019,20.0,20.0,17.223,16.191,22.8,66.343,86.075,79.845,88.622,44.643,58.839,45.028,-10.828,21.266,18.688,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.688,73.125,0.014,63.844,150.625,71.75,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,92.875,98.75,0.029,64.438,72.188,72.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,97.5,92.125,0.051,64.625,150.625,71.625,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,99.125,93.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.004,0.363,0.0,0.0,0.035,0.035,0.001,-0.025,0.04,0.023
2082008,41,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.391,2.248,2.228,2.916,71.723,68.026,72.917,67.765,68.818,0.0,-0.032,-0.019,20.0,20.0,17.195,16.276,22.774,66.343,86.001,79.845,88.549,44.643,58.839,45.028,-10.82,21.266,18.688,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.813,73.125,0.014,63.844,150.625,71.625,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,92.5,98.5,0.029,64.438,72.188,72.188,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,97.188,91.75,0.051,64.625,150.625,71.625,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,98.688,92.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.005,0.363,0.0,0.0,0.035,0.035,0.001,-0.025,0.04,0.023
2082008,42,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.391,2.248,2.228,6.034,71.723,68.026,72.917,67.765,68.925,0.0,-0.032,-0.023,20.0,20.0,17.139,16.247,22.787,66.343,85.853,79.738,88.475,44.716,58.839,45.028,-10.82,21.281,18.703,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.688,73.125,0.014,63.813,150.625,71.625,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,92.188,98.313,0.029,64.5,72.125,72.125,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,96.875,91.5,0.043,64.625,150.625,71.625,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,98.188,92.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.009,0.297,0.0,0.0,0.035,0.035,0.001,-0.026,0.034,0.023
2082008,43,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.406,2.248,2.228,3.714,71.831,68.026,73.022,67.765,68.925,0.0,-0.032,-0.023,20.0,20.0,17.195,16.247,22.787,66.45,85.927,79.632,88.549,44.716,58.839,45.028,-10.82,21.281,18.703,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.688,73.125,0.014,63.813,150.625,71.625,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,91.938,98.063,0.029,64.5,72.063,72.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,96.5,91.125,0.051,64.625,150.625,71.625,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,97.875,92.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.297,0.0,0.0,0.035,0.035,0.001,-0.026,0.04,0.023
2082008,44,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.359,2.248,2.228,2.853,71.723,68.026,73.022,67.765,68.818,0.0,-0.032,-0.023,20.0,20.0,17.195,16.276,22.761,66.45,85.853,79.632,88.475,44.716,58.944,45.101,-10.82,21.297,18.688,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.688,73.125,0.014,63.813,150.625,71.625,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,91.625,97.938,0.029,64.5,72.0,72.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,96.25,91.0,0.051,64.625,150.625,71.625,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,97.5,91.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,0.363,0.0,0.0,0.035,0.035,0.001,-0.027,0.039,0.023
2082008,45,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.359,2.248,2.228,6.792,71.723,67.92,73.022,67.765,68.818,0.0,-0.032,-0.019,20.0,20.0,17.223,16.247,22.774,66.45,85.853,79.738,88.475,44.716,58.839,45.101,-10.82,21.297,18.703,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.813,73.125,0.014,63.844,150.625,71.625,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,91.188,97.625,0.029,64.438,72.063,72.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,95.938,90.688,0.051,64.625,150.625,71.625,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,97.0,91.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.365,0.0,0.0,0.035,0.035,0.001,-0.027,0.039,0.022
2082008,46,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.359,2.248,0.462,8.485,71.723,68.026,73.022,67.765,68.925,0.0,-0.032,-0.023,20.0,20.0,17.167,16.247,22.761,66.45,85.853,79.632,88.401,44.716,58.839,45.028,-10.82,21.328,18.703,72.125,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.688,73.125,0.014,63.844,150.625,71.625,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,90.875,97.5,0.029,64.438,72.0,72.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,95.688,90.375,0.051,64.625,150.625,71.438,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,96.625,91.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.005,0.296,0.0,0.0,0.035,0.035,0.001,-0.028,0.039,0.022
2082008,47,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.391,2.248,2.228,4.753,71.723,68.026,73.127,67.765,68.925,0.0,-0.032,-0.019,20.0,20.0,17.167,16.247,22.761,66.45,85.779,79.632,88.327,44.716,58.839,45.101,-10.828,21.359,18.625,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,73.688,73.125,0.014,63.813,150.625,71.625,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,90.5,97.313,0.029,64.5,72.0,72.125,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,95.375,90.188,0.051,64.625,150.625,71.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,96.188,90.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.367,0.0,0.0,0.035,0.035,0.001,-0.029,0.038,0.021
2082008,48,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.391,2.248,2.228,-1.041,71.723,68.026,73.127,67.765,68.818,0.0,-0.032,-0.019,20.0,20.0,17.139,16.219,22.748,66.45,85.631,79.632,88.253,44.716,58.839,45.101,-10.82,21.422,18.719,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.688,73.125,0.014,63.844,150.625,71.625,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,90.125,97.125,0.029,64.438,72.0,72.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,95.125,89.875,0.051,64.75,150.625,71.438,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,95.75,90.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.366,0.0,0.0,0.035,0.036,0.001,-0.03,0.039,0.021
2082008,49,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.344,2.248,2.228,14.413,71.723,68.026,73.022,67.765,68.925,0.0,-0.032,-0.019,20.0,20.0,17.167,16.191,22.735,66.45,85.631,79.526,88.253,44.716,58.735,45.101,-10.82,21.406,18.703,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.813,73.125,0.014,63.813,150.625,71.625,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,89.875,96.875,0.029,64.438,72.0,72.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,94.938,89.625,0.051,64.625,150.625,71.438,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,95.438,90.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.005,0.37,0.0,0.0,0.035,0.035,0.001,-0.03,0.039,0.021
2082008,50,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.344,2.248,2.228,8.669,71.938,68.026,73.127,67.66,69.032,0.0,-0.032,-0.019,20.0,20.0,17.167,16.191,22.722,66.558,85.631,79.42,88.179,44.716,58.735,45.101,-10.82,21.406,18.703,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.688,73.125,0.014,63.813,150.625,71.563,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,89.438,96.688,0.029,64.5,72.0,72.063,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,94.625,89.313,0.051,64.625,150.625,71.438,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,94.938,89.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.009,0.367,0.0,0.0,0.035,0.035,0.001,-0.031,0.039,0.02
2082008,51,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,18.344,2.248,2.228,6.229,71.723,68.026,73.127,67.765,68.818,0.0,-0.032,-0.023,20.0,20.0,17.167,16.191,22.722,66.45,85.557,79.526,88.179,44.716,58.735,45.101,-10.82,21.422,18.922,72.313,150.625,72.188,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.688,73.125,0.014,63.813,150.625,71.563,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,89.25,96.5,0.029,64.438,72.0,72.063,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,94.5,89.125,0.051,64.625,150.625,71.313,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,94.5,89.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,0.0,0.0,0.001,0.001,-0.148,-0.072,-0.009,0.367,0.0,0.0,0.035,0.036,0.001,-0.031,0.04,0.02
