DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,52,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.406,2.248,2.228,9.13,71.831,68.026,73.127,67.765,68.925,0.0,-0.032,-0.019,20.0,20.0,17.167,16.191,22.709,66.45,85.557,79.526,88.179,44.716,58.735,45.101,-10.828,21.391,18.703,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.688,73.063,0.014,63.813,150.625,71.563,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,88.875,96.375,0.029,64.438,72.0,72.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,94.188,88.875,0.051,64.625,150.625,71.313,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,94.063,89.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.009,0.367,0.0,0.0,0.035,0.035,0.001,-0.032,0.039,0.019
2082008,53,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.375,2.248,2.228,2.515,71.831,68.026,73.127,67.765,68.925,0.0,-0.032,-0.019,20.0,20.0,17.167,16.191,22.696,66.45,85.557,79.526,88.105,44.716,58.944,45.101,-10.82,21.391,18.703,72.0,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.688,73.125,0.014,63.813,150.625,71.563,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,88.625,96.25,0.029,64.438,72.0,72.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,93.938,88.625,0.051,64.625,150.625,71.313,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,93.625,88.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.362,0.0,0.0,0.035,0.035,0.001,-0.032,0.039,0.018
2082008,54,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.453,2.248,2.228,5.461,71.723,68.026,73.022,67.765,68.818,0.0,-0.032,-0.023,20.0,20.0,17.167,16.219,22.709,66.343,85.483,79.42,88.032,44.716,58.839,45.101,-10.82,21.375,18.703,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.813,73.125,0.014,63.813,150.625,71.563,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,88.25,96.188,0.029,64.438,72.0,72.063,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,93.75,88.375,0.051,64.625,150.625,71.313,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,93.125,88.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,0.366,0.0,0.0,0.035,0.035,0.001,-0.034,0.04,0.018
2082008,55,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.391,2.248,2.228,6.939,71.723,68.026,73.127,67.765,68.925,0.0,-0.032,-0.019,20.0,20.0,17.167,16.219,22.683,66.343,85.483,79.42,87.958,44.716,58.839,45.101,-10.82,21.359,18.703,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,73.813,73.125,0.014,63.813,150.625,71.438,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,87.938,96.125,0.029,64.438,72.063,72.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,93.438,88.125,0.051,64.625,150.625,71.313,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,92.75,88.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.004,0.365,0.0,0.0,0.035,0.036,0.001,-0.035,0.039,0.017
2082008,56,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.391,2.248,2.228,1.679,71.723,68.026,73.022,67.765,68.925,0.0,-0.032,-0.023,20.0,20.0,17.195,16.219,22.683,66.343,85.335,79.314,87.884,44.789,59.048,45.101,-10.82,21.344,18.688,72.313,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.688,73.125,0.014,63.813,150.625,71.438,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,87.688,95.875,0.029,64.438,72.125,72.063,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,93.25,87.938,0.051,64.625,150.625,71.313,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,92.25,88.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.009,0.293,0.0,0.0,0.035,0.036,0.001,-0.035,0.039,0.017
2082008,57,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.391,2.248,2.228,15.12,71.723,68.026,73.022,67.765,68.925,0.0,-0.032,-0.019,20.0,20.0,17.195,16.219,22.67,66.45,85.335,79.314,87.81,44.789,58.839,45.173,-10.82,21.328,18.688,72.0,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.688,73.125,0.014,63.813,150.625,71.438,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,87.438,95.75,0.029,64.438,72.063,71.813,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,93.0,87.5,0.051,64.625,150.625,71.25,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,91.938,87.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.005,0.366,0.0,0.0,0.035,0.036,0.001,-0.035,0.041,0.016
2082008,58,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.5,2.248,2.228,2.385,71.723,68.026,73.022,67.765,68.818,0.0,-0.032,-0.019,20.0,20.0,17.195,16.219,22.644,66.45,85.335,79.207,87.884,44.716,58.735,45.173,-10.82,21.328,18.703,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.625,73.813,73.125,0.014,63.813,150.625,71.438,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,87.063,95.688,0.029,64.438,72.125,72.063,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,92.75,87.375,0.05,64.625,150.625,71.25,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,91.5,87.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,0.439,0.0,0.0,0.035,0.036,0.001,-0.036,0.039,0.016
2082008,59,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.531,2.248,2.228,3.025,71.831,68.026,73.127,67.871,68.925,0.0,-0.032,-0.019,20.0,20.0,17.195,16.191,22.631,66.558,85.261,79.314,87.81,44.716,58.735,45.173,-10.82,21.328,18.688,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.578,73.813,73.125,0.014,63.813,150.625,71.438,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,86.875,95.688,0.029,64.438,72.063,72.063,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,92.563,87.188,0.051,64.438,150.625,71.25,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,91.0,87.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.009,0.436,0.0,0.0,0.035,0.035,0.001,-0.037,0.04,0.014
2082008,100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.578,2.248,2.228,8.714,71.938,68.026,73.022,67.765,68.925,0.0,-0.032,-0.019,20.0,20.0,17.195,16.247,22.631,66.45,85.187,79.314,87.736,44.863,58.735,45.173,-10.82,21.328,18.703,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.688,73.125,0.014,63.813,150.625,71.438,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,86.625,95.563,0.029,64.438,72.063,71.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,92.25,86.875,0.051,64.625,150.625,71.25,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,90.5,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.005,0.3,0.0,0.0,0.035,0.036,0.001,-0.038,0.04,0.014
2082008,101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.453,2.248,2.228,4.584,71.723,68.133,73.127,67.871,68.925,0.0,-0.032,-0.019,20.0,20.0,17.167,16.247,22.605,66.343,85.261,79.207,87.736,44.863,58.839,45.173,-10.82,21.328,18.922,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.813,73.125,0.014,63.813,150.625,71.438,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,86.375,95.5,0.029,64.438,72.063,71.813,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,92.188,86.563,0.051,64.625,150.625,71.25,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,89.875,86.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.004,0.296,0.0,0.0,0.036,0.035,0.001,-0.039,0.042,0.012
2082008,102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.406,2.248,0.462,11.07,71.831,68.026,73.022,67.765,68.925,0.0,-0.032,-0.019,20.0,20.0,17.195,16.247,22.605,66.45,85.187,79.207,87.736,44.789,58.944,45.173,-10.82,21.344,18.719,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.688,73.125,0.014,63.813,150.625,71.438,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,86.063,95.5,0.029,64.438,72.063,71.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,92.0,86.5,0.051,64.625,150.625,71.25,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,89.563,86.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.005,0.363,0.0,0.0,0.035,0.036,0.001,-0.04,0.041,0.012
2082008,103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.391,2.248,2.228,7.077,71.723,68.133,73.127,67.871,68.925,0.0,-0.032,-0.019,20.0,20.0,17.195,16.219,22.592,66.45,85.113,79.207,87.662,44.789,58.944,45.173,-10.82,21.359,18.719,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.688,73.25,0.014,63.813,150.625,71.188,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,85.75,95.313,0.029,64.438,72.063,71.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.625,86.188,0.051,64.438,150.625,71.25,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,89.125,86.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,-0.072,-0.005,0.364,0.0,0.0,0.035,0.036,0.001,-0.04,0.04,0.01
2082008,104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.391,2.248,2.228,4.872,71.723,68.026,73.127,67.765,68.925,0.0,-0.032,-0.019,20.0,20.0,17.195,16.247,22.579,66.558,85.187,78.889,87.736,44.789,58.839,45.173,-10.82,21.375,18.875,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.688,73.125,0.014,63.813,150.625,71.188,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,85.688,95.125,0.029,64.438,72.125,71.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.438,85.938,0.051,64.438,150.625,71.125,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,88.563,86.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.004,0.367,0.0,0.0,0.035,0.035,0.001,-0.04,0.041,0.009
2082008,105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.406,2.248,2.228,5.553,71.723,68.026,73.127,67.871,68.925,0.0,-0.032,-0.019,20.0,20.0,17.195,16.219,22.566,66.45,85.039,78.889,87.588,44.863,58.839,45.246,-10.828,21.391,18.922,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.688,73.125,0.014,63.813,150.625,71.188,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,85.438,95.063,0.031,64.438,72.125,71.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.375,85.625,0.051,64.438,150.625,71.25,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,87.938,86.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.005,0.368,0.0,0.0,0.035,0.036,0.001,-0.044,0.043,0.007
2082008,106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.375,2.248,2.228,4.658,71.831,68.133,73.232,67.871,68.925,0.0,-0.032,-0.019,20.0,20.0,17.195,16.219,22.566,66.558,85.039,79.101,87.515,44.789,58.735,45.173,-10.82,21.391,18.719,72.125,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.688,73.125,0.014,63.813,150.625,71.188,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,85.25,94.875,0.032,64.438,72.125,71.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.188,85.313,0.051,64.438,150.625,71.125,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,87.313,86.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.005,0.371,0.0,0.0,0.035,0.036,0.001,-0.045,0.044,0.005
2082008,107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.339,0.0,80.0,65.0,1.4,18.406,2.248,2.228,2.468,71.831,68.133,73.232,67.871,69.032,0.0,-0.032,-0.019,20.0,20.0,17.195,16.191,22.553,66.558,84.965,78.889,87.441,44.863,58.944,45.173,-10.82,21.422,18.781,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.813,73.25,0.014,63.813,150.625,71.188,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,85.125,94.563,0.046,64.438,72.125,71.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.063,85.0,0.049,64.625,150.625,71.125,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,86.75,85.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.009,0.294,0.0,0.0,0.035,0.036,0.001,-0.063,0.043,0.003
2082008,108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,18.422,2.248,2.228,5.439,71.723,68.026,73.127,67.765,68.925,0.0,-0.032,-0.019,20.0,20.0,17.195,16.191,22.527,66.45,84.891,78.889,87.441,44.936,58.839,45.246,-10.82,21.422,18.906,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.688,73.063,0.014,63.813,150.625,71.188,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,85.125,94.0,0.046,64.313,72.125,71.813,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.0,84.688,0.051,64.438,150.625,71.125,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,86.063,85.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,0.3,0.0,0.0,0.035,0.036,0.001,-0.06,0.047,0.001
2082008,109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.375,2.248,2.228,7.161,71.831,67.92,73.232,67.765,68.925,0.0,-0.032,-0.016,20.0,20.0,17.195,16.219,22.527,66.45,84.891,78.782,87.441,44.789,58.839,45.173,-10.82,21.469,18.859,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.688,73.125,0.014,63.813,150.625,71.063,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,85.125,93.375,0.046,64.438,72.125,71.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,84.313,0.045,64.625,150.625,71.125,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,85.125,85.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.005,0.367,0.0,0.0,0.035,0.036,0.001,-0.055,0.043,-0.003
2082008,110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.516,1.126,2.228,4.969,71.723,68.133,73.337,67.871,68.925,0.0,-0.032,-0.023,20.0,20.0,17.223,16.219,22.566,66.45,84.817,78.782,87.367,44.936,58.839,45.246,-10.828,21.484,18.719,72.313,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.5,73.813,73.125,0.014,63.688,150.625,71.063,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,85.25,92.625,0.046,64.5,72.063,71.75,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,83.938,0.049,64.375,150.625,71.125,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,84.375,85.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.005,0.299,0.0,0.0,0.035,0.036,0.001,-0.049,0.049,-0.006
2082008,111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.563,2.248,2.228,10.832,71.831,68.026,73.232,67.765,68.925,0.0,-0.032,-0.019,20.0,20.0,17.223,16.191,22.54,66.45,84.817,78.995,87.367,44.863,58.839,45.246,-10.828,21.469,18.719,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.688,73.125,0.014,63.688,150.625,71.063,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,85.563,91.688,0.046,64.438,72.0,71.75,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,83.625,0.04,64.438,150.625,71.125,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,83.375,86.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,0.367,0.0,0.0,0.035,0.035,0.001,-0.041,0.042,-0.01
2082008,112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.5,2.248,2.228,4.52,71.723,68.026,73.232,67.765,68.925,0.0,-0.032,-0.019,20.0,20.0,17.167,16.219,22.553,66.45,84.817,78.995,87.293,44.863,58.944,45.246,-10.82,21.453,18.844,72.313,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.813,73.125,0.014,63.813,150.625,71.063,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,85.813,90.625,0.046,64.313,72.0,71.813,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.0,83.188,0.042,64.625,150.625,71.0,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,82.563,86.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,0.365,0.0,0.0,0.035,0.036,0.001,-0.032,0.048,-0.014
2082008,113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.516,2.248,2.228,7.374,71.831,68.133,73.232,67.765,68.925,0.0,-0.032,-0.019,20.0,20.0,17.195,16.219,22.527,66.558,84.743,78.995,87.219,44.863,58.944,45.246,-10.82,21.453,18.703,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.688,73.063,0.014,63.688,150.625,71.063,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,86.375,89.438,0.046,64.438,72.0,71.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.063,82.688,0.039,64.438,150.625,71.0,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,81.563,86.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.366,0.0,0.0,0.035,0.036,0.001,-0.021,0.048,-0.02
2082008,114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.469,2.248,2.228,6.817,71.831,68.133,73.127,67.765,68.925,0.0,-0.032,-0.023,20.0,20.0,17.195,16.219,22.527,66.45,84.743,78.676,87.219,44.936,58.839,45.319,-10.82,21.438,18.703,72.313,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.547,73.813,73.25,0.014,63.688,150.625,71.063,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,87.0,88.5,0.05,64.438,72.0,71.813,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.063,82.438,0.038,64.438,150.625,71.0,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,80.813,87.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.004,0.369,0.0,0.0,0.035,0.036,0.001,-0.011,0.048,-0.025
2082008,115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.547,2.248,2.228,1.904,71.831,68.133,73.127,67.871,68.925,0.0,-0.032,-0.019,20.0,20.0,17.195,16.219,22.521,66.45,84.669,78.676,87.219,44.936,58.944,45.246,-10.82,21.422,18.703,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.688,73.125,0.014,63.688,150.625,71.0,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,87.688,87.188,0.055,64.313,71.938,71.75,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.375,81.938,0.038,64.438,150.625,71.0,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,80.375,87.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.005,0.297,0.0,0.0,0.035,0.036,0.001,0.004,0.052,-0.029
2082008,116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.5,0.0,80.0,65.0,1.4,18.391,2.248,2.228,10.454,71.831,68.133,73.127,67.765,68.925,0.0,-0.032,-0.019,20.0,20.0,17.167,16.247,22.501,66.558,84.595,78.782,87.071,44.936,58.839,45.246,-10.82,21.391,18.688,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.688,73.125,0.014,63.813,150.625,71.0,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,88.5,86.063,0.055,64.313,71.938,71.75,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.438,81.5,0.038,64.625,150.625,71.0,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,80.063,88.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.005,0.301,0.0,0.0,0.035,0.035,0.001,0.02,0.055,-0.034
2082008,117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.5,2.248,2.228,7.016,71.831,68.133,73.127,67.871,68.925,0.0,-0.032,-0.019,20.0,20.0,17.195,16.219,22.501,66.558,84.595,78.57,87.071,44.936,58.839,45.319,-10.82,21.375,18.688,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.688,73.125,0.014,63.688,150.625,71.0,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,89.375,85.438,0.055,64.313,71.938,71.75,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.375,81.313,0.038,64.438,150.625,71.0,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,79.75,89.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.009,0.369,0.0,0.0,0.035,0.035,0.001,0.032,0.056,-0.039
2082008,118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.5,2.248,2.228,11.5,71.938,68.133,73.127,67.871,69.032,0.0,-0.032,-0.019,20.0,20.0,17.195,16.247,22.501,66.558,84.595,78.57,87.071,44.936,58.944,45.319,-10.82,21.344,18.703,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.813,73.125,0.014,63.688,150.625,71.0,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,90.438,85.0,0.055,64.438,71.938,71.75,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.188,81.125,0.038,64.438,150.625,71.0,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,79.625,90.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.005,0.366,0.0,0.0,0.035,0.035,0.001,0.044,0.056,-0.044
2082008,119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.359,2.248,2.228,8.26,71.831,68.133,73.022,67.871,69.032,0.0,-0.032,-0.023,20.0,20.0,17.195,16.219,22.501,66.45,84.448,78.464,86.998,44.936,58.944,45.319,-10.82,21.344,18.891,72.125,150.625,72.188,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.813,73.25,0.014,63.688,150.625,71.0,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,91.5,84.688,0.055,64.438,72.0,71.75,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,80.938,0.039,64.438,150.625,70.813,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,79.563,91.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,-0.072,-0.148,0.001,-0.005,0.367,0.0,0.0,0.035,0.036,0.001,0.055,0.056,-0.049
2082008,120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,18.484,2.248,2.228,8.984,71.831,68.133,73.022,67.765,68.925,0.0,-0.032,-0.019,20.0,20.0,17.167,16.219,22.501,66.45,84.522,78.676,86.998,44.936,58.839,45.319,-10.82,21.313,18.891,72.313,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.813,73.25,0.014,63.688,150.625,71.0,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,92.5,84.375,0.056,64.313,72.0,71.75,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.563,80.75,0.047,64.625,150.625,70.813,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,79.563,93.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,0.369,0.0,0.0,0.035,0.036,0.001,0.066,0.067,-0.053
2082008,121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.359,2.248,2.228,6.306,71.831,68.133,73.022,67.765,68.925,0.0,-0.032,-0.019,20.0,20.0,17.195,16.247,22.476,66.558,84.374,78.464,86.924,45.009,59.048,45.392,-10.82,21.297,18.703,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.688,73.25,0.014,63.688,150.625,70.938,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,93.5,84.063,0.063,64.313,72.0,71.625,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.25,80.625,0.039,64.438,150.625,70.813,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,79.625,94.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.005,0.366,0.0,0.0,0.036,0.036,0.001,0.087,0.055,-0.057
2082008,122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.453,2.248,2.228,4.327,71.831,68.133,73.022,67.871,68.925,0.0,-0.032,-0.023,20.0,20.0,17.195,16.247,22.463,66.45,84.448,78.464,86.924,45.009,58.944,45.319,-10.82,21.297,18.734,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.813,73.25,0.014,63.688,150.625,70.938,66.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,94.5,83.813,0.063,64.313,72.063,71.625,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,89.875,80.313,0.046,64.438,150.625,70.813,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,80.063,95.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.299,0.0,0.0,0.035,0.036,0.001,0.098,0.064,-0.06
2082008,123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.344,2.248,2.228,4.061,71.831,68.133,72.917,67.871,68.925,0.0,-0.032,-0.019,20.0,20.0,17.223,16.219,22.45,66.665,84.3,78.464,86.85,45.009,58.944,45.319,-10.82,21.313,18.719,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.813,73.125,0.014,63.688,150.625,70.938,66.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,95.25,83.563,0.063,64.313,72.125,71.625,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,89.563,80.188,0.05,64.438,150.625,70.813,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,80.188,96.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.005,0.299,0.0,0.0,0.035,0.036,0.001,0.107,0.068,-0.063
2082008,124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.485,0.0,80.0,65.0,1.4,18.328,2.248,2.228,5.614,71.831,68.133,73.022,67.66,68.925,0.0,-0.032,-0.023,20.0,20.0,17.167,16.247,22.45,66.45,84.374,78.57,86.628,44.936,58.944,45.246,-10.82,21.328,18.891,72.313,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.813,73.125,0.014,63.688,150.625,70.938,66.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,96.0,83.5,0.063,64.313,72.188,71.625,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,89.375,80.0,0.039,64.438,150.625,70.813,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,80.625,96.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,0.298,0.0,0.0,0.035,0.035,0.001,0.114,0.053,-0.064
2082008,125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.281,2.248,2.228,7.549,71.831,68.133,73.022,67.871,68.925,0.0,-0.032,-0.019,20.0,20.0,17.195,16.276,22.45,66.558,84.226,78.57,86.628,45.009,58.944,45.319,-10.82,21.313,18.891,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.484,73.688,73.125,0.014,63.688,150.625,70.938,66.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,96.688,83.375,0.063,64.125,72.125,71.625,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.938,79.875,0.049,64.438,150.625,70.813,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,80.813,97.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.005,0.299,0.0,0.0,0.035,0.036,0.001,0.122,0.065,-0.066
2082008,126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.375,2.248,2.228,6.313,71.831,68.133,72.917,67.871,68.925,0.0,-0.032,-0.019,20.0,20.0,17.223,16.276,22.411,66.558,84.152,78.57,86.554,45.009,58.944,45.392,-10.82,21.328,18.719,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.813,73.25,0.014,63.688,150.625,70.938,66.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,97.063,83.625,0.063,64.313,72.125,71.625,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.688,79.75,0.04,64.438,150.625,70.813,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,81.0,98.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,0.369,0.0,0.0,0.035,0.036,0.001,0.123,0.052,-0.067
2082008,127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.339,0.0,80.0,65.0,1.4,18.375,2.248,2.228,6.584,71.831,68.133,72.917,67.871,68.925,0.0,-0.032,-0.019,20.0,20.0,17.195,16.304,22.398,66.558,84.226,78.251,86.702,45.083,58.839,45.392,-10.82,21.328,18.906,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.813,73.063,0.014,63.688,150.625,70.938,66.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,97.625,84.063,0.063,64.313,72.125,71.625,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.375,79.625,0.038,64.438,150.625,70.813,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,81.375,98.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,0.3,0.0,0.0,0.035,0.036,0.002,0.124,0.048,-0.068
2082008,128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.438,2.248,2.228,3.65,71.831,68.133,73.022,67.765,68.925,0.0,-0.032,-0.019,20.0,20.0,17.195,16.276,22.398,66.558,84.152,78.464,86.628,45.083,58.839,45.392,-10.82,21.328,18.844,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.813,73.125,0.014,63.688,150.625,70.813,66.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,97.875,84.875,0.063,64.313,72.188,71.625,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.063,79.438,0.051,64.438,150.625,70.813,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,81.813,98.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,0.301,0.0,0.0,0.035,0.035,0.001,0.119,0.064,-0.067
2082008,129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.469,2.248,2.228,11.944,71.831,68.133,73.022,67.977,68.925,0.0,-0.032,-0.023,20.0,20.0,17.195,16.276,22.398,66.558,84.078,78.464,86.554,45.009,58.944,45.392,-10.82,21.328,18.859,72.125,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.688,73.125,0.014,63.688,150.625,70.813,66.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,98.188,85.813,0.063,64.313,72.125,71.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.813,79.313,0.039,64.438,150.625,70.688,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,82.375,99.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.009,0.369,0.0,0.0,0.035,0.036,0.001,0.113,0.048,-0.066
2082008,130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.453,2.248,2.228,10.949,71.938,68.133,73.022,67.871,69.032,0.0,-0.032,-0.019,20.0,20.0,17.195,16.276,22.372,66.665,84.078,78.251,86.554,45.083,58.944,45.392,-10.82,21.344,18.938,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.688,73.125,0.014,63.688,150.625,70.938,66.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,98.313,86.813,0.063,64.313,72.125,71.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.375,79.125,0.047,64.438,150.625,70.813,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,83.0,99.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.005,0.299,0.0,0.0,0.035,0.036,0.001,0.105,0.057,-0.063
2082008,131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.391,2.248,2.228,6.287,71.831,68.133,73.127,67.871,68.925,0.0,-0.032,-0.019,20.0,20.0,17.195,16.247,22.372,66.558,84.152,78.358,86.628,45.156,59.048,45.465,-10.828,21.344,18.734,72.125,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.484,73.688,73.125,0.014,63.688,150.625,70.813,66.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,98.5,87.813,0.063,64.125,72.125,71.5,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.25,79.063,0.05,64.438,150.625,70.813,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,83.625,99.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.299,0.0,0.0,0.035,0.035,0.001,0.098,0.06,-0.061
2082008,132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.453,2.248,0.462,7.563,71.938,68.133,73.232,67.765,69.032,0.0,-0.036,-0.019,20.0,20.0,17.223,16.219,22.359,66.773,84.004,78.358,86.48,45.083,59.048,45.465,-10.82,21.375,18.938,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.641,73.688,73.125,0.014,63.688,150.625,70.563,66.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,98.438,88.938,0.063,64.125,72.188,71.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.875,78.938,0.051,64.438,150.625,70.813,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,84.313,99.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.005,0.366,0.0,0.0,0.035,0.036,0.001,0.087,0.059,-0.059
2082008,133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.516,2.248,2.228,4.803,71.831,68.133,73.127,67.765,68.925,0.0,-0.032,-0.019,20.0,20.0,17.223,16.219,22.359,66.558,84.004,78.358,86.48,45.156,59.048,45.392,-10.82,21.375,18.922,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.578,73.813,73.125,0.014,63.688,150.625,70.563,66.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,98.5,89.563,0.063,64.125,72.25,71.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.563,78.813,0.051,64.438,150.625,70.688,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,84.938,99.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.005,0.228,0.0,0.0,0.035,0.036,0.001,0.082,0.058,-0.056
2082008,134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,18.516,2.248,2.228,9.232,71.831,68.133,73.127,67.871,68.925,0.0,-0.032,-0.019,20.0,20.0,17.195,16.219,22.359,66.558,83.93,78.358,86.407,45.083,58.839,45.392,-10.82,21.391,18.906,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.688,73.125,0.014,63.469,150.625,70.813,66.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,98.5,90.438,0.063,64.125,72.25,71.438,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.25,78.75,0.045,64.375,150.625,70.688,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,85.563,99.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,0.301,0.0,0.0,0.035,0.036,0.001,0.074,0.049,-0.054
2082008,135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.484,2.248,2.228,6.003,71.831,68.239,73.232,67.977,69.032,0.0,-0.032,-0.023,20.0,20.0,17.195,16.219,22.359,66.665,83.93,78.251,86.333,45.156,58.944,45.465,-10.82,21.391,18.922,72.313,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.813,73.125,0.014,63.813,150.625,70.563,66.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,98.5,91.063,0.059,64.125,72.625,71.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.063,78.5,0.046,64.375,150.625,70.688,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,86.25,99.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,0.301,0.0,0.0,0.036,0.035,0.001,0.064,0.051,-0.05
2082008,136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,18.391,2.248,2.228,7.48,71.831,68.239,73.337,67.977,68.925,0.0,-0.032,-0.023,20.0,20.0,17.195,16.191,22.32,66.665,83.93,78.251,86.333,45.083,58.839,45.465,-10.82,21.391,18.828,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.5,73.688,73.125,0.014,63.688,150.625,70.563,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,98.438,91.5,0.059,64.313,72.313,71.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.75,78.438,0.047,64.375,150.625,70.688,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,86.75,98.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.149,-0.009,0.371,0.0,0.0,0.035,0.036,0.001,0.059,0.05,-0.048
2082008,137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.313,2.248,2.228,5.389,71.831,68.239,73.337,67.977,68.925,0.0,-0.032,-0.019,20.0,20.0,17.195,16.163,22.346,66.558,83.856,78.039,86.333,45.083,58.944,45.392,-10.828,21.422,18.922,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.813,73.125,0.014,63.469,150.625,70.563,66.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,98.313,92.063,0.059,64.313,72.25,71.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.438,78.438,0.05,64.438,150.625,70.688,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,87.25,98.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.005,0.3,0.0,0.0,0.035,0.035,0.001,0.054,0.051,-0.045
2082008,138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.344,2.248,0.462,5.811,71.831,68.026,73.232,67.871,68.925,0.0,-0.032,-0.019,20.0,20.0,17.223,16.191,22.32,66.665,83.856,78.251,86.259,45.083,58.944,45.465,-10.82,21.406,18.844,72.125,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.688,73.125,0.014,63.469,150.625,70.563,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,98.188,92.25,0.059,64.313,72.313,71.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.125,78.25,0.047,64.438,150.625,70.688,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,87.75,98.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,0.369,0.0,0.0,0.035,0.035,0.001,0.051,0.047,-0.043
2082008,139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.328,2.248,2.228,4.085,71.723,68.133,73.232,67.871,68.925,0.0,-0.032,-0.019,20.0,20.0,17.195,16.191,22.32,66.558,83.782,78.145,86.259,45.083,58.944,45.465,-10.82,21.438,18.906,72.0,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.688,73.125,0.014,63.469,150.625,70.563,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,98.0,92.563,0.059,64.0,72.313,71.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.063,78.25,0.048,64.375,150.625,70.625,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,88.0,98.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.005,0.37,0.0,0.0,0.035,0.036,0.001,0.047,0.048,-0.042
2082008,140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.391,2.248,2.228,7.281,71.831,68.133,73.337,67.871,68.925,0.0,-0.032,-0.019,20.0,20.0,17.223,16.163,22.307,66.665,83.708,77.933,86.185,45.083,58.944,45.465,-10.82,21.438,18.891,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.813,73.125,0.014,63.688,150.625,70.563,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,97.875,92.75,0.059,64.313,72.313,71.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.813,78.125,0.051,64.375,150.625,70.688,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,88.438,98.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.005,0.37,0.0,0.0,0.035,0.036,0.001,0.044,0.05,-0.039
2082008,141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.391,2.248,2.228,7.983,71.831,68.133,73.337,67.977,68.925,0.0,-0.032,-0.019,20.0,20.0,17.195,16.163,22.294,66.45,83.708,78.039,86.111,45.083,59.048,45.465,-10.82,21.469,18.922,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.813,73.125,0.014,63.469,150.625,70.563,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,97.75,92.875,0.059,64.125,72.25,71.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.438,77.938,0.047,64.375,150.625,70.625,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,88.563,98.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.005,0.366,0.0,0.0,0.035,0.036,0.001,0.042,0.045,-0.038
2082008,142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,18.453,2.248,2.228,11.412,71.831,68.133,73.337,67.871,68.925,0.0,-0.032,-0.019,20.0,20.0,17.223,16.191,22.294,66.558,83.634,78.145,86.111,45.083,58.944,45.465,-10.82,21.531,18.891,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.813,73.125,0.014,63.469,150.625,70.563,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,97.688,92.875,0.059,64.125,72.25,71.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.25,77.813,0.051,64.375,150.625,70.688,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,88.688,97.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.009,0.369,0.0,0.0,0.035,0.036,0.001,0.041,0.048,-0.036
2082008,143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.485,0.0,80.0,65.0,1.4,18.297,2.248,2.228,5.137,71.831,68.133,73.337,67.871,68.925,0.0,-0.032,-0.023,20.0,20.0,17.223,16.163,22.268,66.558,83.634,78.145,86.111,45.083,59.153,45.538,-10.82,21.531,18.922,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.813,73.125,0.014,63.469,150.625,70.563,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,97.625,92.875,0.059,64.125,72.25,71.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.188,77.688,0.051,64.375,150.625,70.688,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,88.875,97.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.005,0.436,0.0,0.0,0.035,0.036,0.001,0.041,0.048,-0.035
