DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,18.422,2.248,2.228,3.57,71.938,68.133,73.337,67.871,69.032,0.0,-0.032,-0.023,20.0,20.0,17.223,16.135,22.294,66.665,83.634,77.826,86.111,45.083,59.048,45.465,-10.82,21.531,18.859,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.813,73.125,0.014,63.469,150.625,70.563,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,97.375,92.875,0.059,64.125,72.25,71.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.938,77.625,0.051,64.375,150.625,70.688,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,88.875,97.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.009,0.366,0.0,0.0,0.035,0.036,0.001,0.039,0.047,-0.034
2082008,145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.406,3.37,2.228,5.471,71.831,68.133,73.337,67.871,69.032,0.0,-0.032,-0.019,20.0,20.0,17.223,16.135,22.242,66.558,83.634,78.039,86.037,45.083,58.944,45.465,-10.82,21.516,18.891,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.813,73.125,0.014,63.469,150.625,70.438,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,97.313,92.875,0.057,64.125,72.25,71.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.75,77.625,0.048,64.375,150.625,70.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,89.0,97.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.005,0.37,0.0,0.0,0.036,0.035,0.001,0.037,0.043,-0.033
2082008,146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.359,2.248,2.228,15.958,71.723,68.239,73.443,67.977,68.925,0.0,-0.032,-0.019,20.0,20.0,17.223,16.163,22.242,66.45,83.56,78.145,86.037,45.156,58.735,45.465,-10.828,21.516,18.75,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.281,73.813,73.125,0.014,63.469,150.625,70.563,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,97.063,92.75,0.056,64.125,72.25,71.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.563,77.563,0.051,64.375,150.625,70.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,89.0,97.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,0.306,0.0,0.0,0.035,0.036,0.001,0.035,0.045,-0.032
2082008,147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,18.297,2.248,0.462,-0.338,71.831,68.133,73.337,67.871,68.925,0.0,-0.032,-0.019,20.0,20.0,17.195,16.135,22.268,66.558,83.486,78.039,85.89,45.083,58.944,45.465,-10.828,21.5,18.922,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.281,73.813,73.125,0.014,63.469,150.625,70.438,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,97.063,92.625,0.056,64.125,72.313,71.438,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.25,77.313,0.051,64.375,150.625,70.688,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,89.0,97.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,0.371,0.0,0.0,0.035,0.035,0.001,0.036,0.044,-0.032
2082008,148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.344,2.248,2.228,20.348,71.831,68.239,73.443,67.977,68.925,0.0,-0.032,-0.019,20.0,20.0,17.195,16.135,22.281,66.558,83.486,77.826,85.89,45.156,59.048,45.538,-10.828,21.5,18.891,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.688,73.125,0.014,63.469,150.625,70.438,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,96.938,92.563,0.056,64.125,72.375,71.438,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.063,77.188,0.051,64.375,150.625,70.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,89.0,96.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.005,0.368,0.0,0.0,0.035,0.036,0.001,0.036,0.044,-0.031
2082008,149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.359,2.248,2.228,6.029,71.831,68.239,73.443,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.195,16.135,22.255,66.665,83.412,77.933,85.816,45.156,59.153,45.538,-10.82,21.469,18.797,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.813,73.125,0.014,63.688,150.625,70.438,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,96.688,92.563,0.055,64.313,72.375,71.438,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.938,77.188,0.05,64.375,150.625,70.688,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,88.875,96.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,0.366,0.0,0.0,0.035,0.035,0.001,0.033,0.042,-0.03
2082008,150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.406,2.248,2.228,5.36,71.938,68.239,73.337,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.195,16.107,22.255,66.558,83.412,77.72,85.816,45.156,59.153,45.538,-10.82,21.453,18.75,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.813,73.063,0.014,63.469,150.625,70.563,66.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,96.563,92.5,0.055,64.125,72.313,71.438,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.813,77.125,0.051,64.375,150.625,70.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,88.688,96.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.005,0.366,0.0,0.0,0.035,0.035,0.002,0.032,0.042,-0.031
2082008,151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.375,2.248,2.228,12.924,71.831,68.133,73.232,67.871,68.925,0.0,-0.032,-0.019,20.0,20.0,17.195,16.135,22.223,66.558,83.338,77.72,85.816,45.229,58.944,45.538,-10.82,21.422,18.703,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.813,73.125,0.014,63.375,150.625,70.438,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,96.438,92.25,0.055,64.125,72.375,71.438,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.563,77.125,0.051,64.375,150.625,70.688,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,88.688,96.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.005,0.303,0.0,0.0,0.035,0.035,0.001,0.033,0.04,-0.03
2082008,152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.359,2.248,2.228,9.476,71.723,68.133,73.127,67.871,68.818,0.0,-0.032,-0.019,20.0,20.0,17.223,16.163,22.21,66.45,83.338,77.826,85.742,45.229,58.944,45.61,-10.82,21.422,18.703,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.266,73.813,73.125,0.014,63.469,150.625,70.438,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,96.375,92.125,0.055,64.125,72.438,71.438,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.5,77.063,0.051,64.375,150.625,70.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,88.563,96.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.005,0.372,0.0,0.0,0.035,0.035,0.001,0.034,0.04,-0.03
2082008,153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.406,2.248,2.228,5.049,71.938,68.133,73.127,67.871,69.032,0.0,-0.032,-0.019,20.0,20.0,17.223,16.163,22.197,66.665,83.338,77.933,85.742,45.229,59.048,45.61,-10.828,21.391,18.703,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.688,73.063,0.014,63.469,150.625,70.438,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,96.188,92.063,0.055,64.125,72.5,71.25,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.375,76.938,0.051,64.375,150.625,70.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,88.563,96.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,0.37,0.0,0.0,0.035,0.035,0.001,0.033,0.04,-0.029
2082008,154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.375,2.248,2.228,8.688,71.938,68.239,73.232,68.082,69.032,0.0,-0.032,-0.019,20.0,20.0,17.195,16.163,22.158,66.665,83.264,77.826,85.742,45.229,58.944,45.538,-10.82,21.375,18.703,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.813,73.125,0.014,63.469,150.625,70.438,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,96.063,91.938,0.055,64.125,72.438,71.438,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.188,76.688,0.051,64.25,150.625,70.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,88.438,95.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,0.302,0.0,0.0,0.035,0.035,0.001,0.033,0.041,-0.03
2082008,155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.313,2.248,2.228,7.052,71.831,68.133,73.127,67.871,69.032,0.0,-0.032,-0.019,20.0,20.0,17.195,16.163,22.171,66.558,83.19,77.826,85.594,45.229,58.944,45.61,-10.82,21.344,18.703,72.125,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.688,73.125,0.014,63.469,150.625,70.438,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,96.063,91.688,0.055,64.125,72.5,71.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.063,76.688,0.051,64.375,150.625,70.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,88.313,95.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.005,0.372,0.0,0.0,0.035,0.035,0.001,0.035,0.04,-0.029
2082008,156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.313,2.248,0.462,9.058,71.831,68.133,73.127,67.871,69.032,0.0,-0.028,-0.019,20.0,20.0,17.223,16.163,22.171,66.665,83.19,77.826,85.668,45.156,58.735,45.538,-10.82,21.344,18.719,72.125,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.688,73.125,0.014,63.469,150.625,70.438,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,96.0,91.5,0.055,64.125,72.438,71.25,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,81.875,76.625,0.051,64.375,150.625,70.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,88.125,95.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.01,0.378,0.0,0.0,0.035,0.035,0.001,0.036,0.039,-0.03
2082008,157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.406,2.248,2.228,6.513,71.938,68.133,73.022,67.871,69.139,0.0,-0.032,-0.016,20.0,20.0,17.195,16.163,22.119,66.665,83.19,77.614,85.594,45.229,59.048,45.61,-10.82,21.344,18.906,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.688,73.125,0.014,63.469,150.625,70.375,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,95.75,91.438,0.055,64.125,72.375,71.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,81.813,76.563,0.051,64.25,150.625,70.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,88.0,95.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,0.369,0.0,0.0,0.035,0.035,0.001,0.034,0.039,-0.03
2082008,158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.406,2.248,2.228,11.207,71.831,68.133,73.022,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.195,16.163,22.132,66.558,83.116,77.72,85.52,45.229,58.944,45.61,-10.82,21.344,18.891,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.688,73.125,0.014,63.469,150.625,70.438,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,95.75,91.25,0.055,64.0,72.438,71.25,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,81.563,76.563,0.051,64.375,150.625,70.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,87.938,95.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,0.374,0.0,0.0,0.035,0.035,0.001,0.036,0.037,-0.03
2082008,159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.406,2.248,2.228,8.968,71.831,68.133,73.022,67.871,69.032,0.0,-0.032,-0.019,20.0,20.0,17.195,16.163,22.145,66.558,83.042,77.508,85.52,45.156,58.944,45.61,-10.82,21.359,18.719,72.125,150.625,71.875,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.688,73.063,0.014,63.469,150.625,70.375,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,95.563,91.063,0.055,64.125,72.375,71.25,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,81.5,76.438,0.051,64.375,150.625,70.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,87.75,95.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.443,0.0,0.0,0.035,0.035,0.001,0.036,0.038,-0.03
2082008,200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.344,2.248,2.228,10.564,71.831,68.345,73.127,67.977,68.925,0.0,-0.032,-0.019,20.0,20.0,17.223,16.163,22.171,66.558,83.116,77.508,85.594,45.302,58.944,45.61,-10.82,21.344,18.797,72.0,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.813,73.063,0.014,63.469,150.625,70.438,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,95.438,90.938,0.055,64.125,72.375,71.25,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,81.25,76.438,0.048,64.375,150.625,70.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,87.5,95.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.005,0.302,0.0,0.0,0.035,0.035,0.002,0.036,0.034,-0.031
2082008,201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.5,2.248,0.462,5.585,71.831,68.133,73.022,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.223,16.191,22.158,66.558,83.116,77.508,85.446,45.156,59.048,45.538,-10.82,21.359,18.719,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.813,73.063,0.014,63.469,150.625,70.375,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,95.438,90.813,0.055,64.0,72.313,71.25,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,81.25,76.313,0.051,64.375,150.625,70.625,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,87.438,95.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.005,0.368,0.0,0.0,0.035,0.036,0.002,0.037,0.037,-0.031
2082008,202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.406,2.248,2.228,12.594,71.831,68.239,73.022,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.223,16.191,22.171,66.558,82.968,77.401,85.299,45.302,58.944,45.61,-10.82,21.375,18.938,72.125,150.625,72.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.813,73.125,0.014,63.375,150.625,70.375,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,95.25,90.75,0.055,64.0,72.25,71.25,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,81.188,76.313,0.051,64.25,150.625,70.625,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,87.25,95.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.005,0.303,0.0,0.0,0.035,0.035,0.001,0.036,0.036,-0.032
2082008,203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.344,2.248,2.228,11.152,71.938,68.133,73.022,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.195,16.219,22.158,66.558,82.894,77.614,85.225,45.229,58.944,45.61,-10.82,21.391,18.922,72.0,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,73.688,73.063,0.014,63.375,150.625,70.438,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,95.25,90.625,0.055,64.0,72.25,71.25,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.875,76.125,0.051,64.375,150.625,70.625,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,87.25,95.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.005,0.372,0.0,0.0,0.035,0.036,0.001,0.037,0.035,-0.032
2082008,204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.344,2.248,2.228,5.55,71.831,68.239,73.127,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.223,16.219,22.145,66.558,82.894,77.614,85.373,45.302,58.944,45.61,-10.82,21.391,18.766,72.125,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.688,73.125,0.014,63.469,150.625,70.375,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,95.25,90.438,0.055,64.313,72.188,71.25,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.75,76.125,0.051,64.375,150.625,70.625,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,87.125,95.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,0.303,0.0,0.0,0.035,0.035,0.001,0.038,0.034,-0.032
2082008,205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.375,2.248,2.228,14.316,71.831,68.239,73.022,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.195,16.219,22.158,66.665,82.894,77.401,85.299,45.229,58.944,45.61,-10.82,21.391,18.797,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.688,73.125,0.014,63.469,150.625,70.375,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,95.125,90.313,0.055,64.0,72.188,71.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.75,76.0,0.051,64.375,150.625,70.625,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,86.938,95.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.005,0.373,0.0,0.0,0.035,0.035,0.001,0.038,0.035,-0.033
2082008,206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.391,2.248,2.228,5.792,71.831,68.133,73.022,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.195,16.219,22.158,66.665,82.894,77.295,85.299,45.302,58.839,45.61,-10.82,21.391,18.922,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.813,73.063,0.014,63.375,150.625,70.375,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,95.125,90.25,0.055,64.125,72.25,71.25,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.688,76.0,0.051,64.25,150.625,70.625,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,86.813,95.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.005,0.304,0.0,0.0,0.035,0.035,0.002,0.039,0.035,-0.033
2082008,207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.5,2.248,2.228,9.502,71.831,68.133,73.022,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.223,16.219,22.145,66.558,82.894,77.614,85.299,45.229,58.944,45.61,-10.82,21.375,18.922,72.125,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.563,73.688,73.125,0.014,63.375,150.625,70.375,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,95.0,90.125,0.055,64.0,72.25,71.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.375,75.938,0.051,64.25,150.625,70.625,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,86.75,95.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.005,0.374,0.0,0.0,0.035,0.036,0.001,0.039,0.033,-0.034
2082008,208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,18.531,2.248,2.228,8.553,71.938,68.133,73.127,67.977,69.139,0.0,-0.032,-0.019,20.0,20.0,17.195,16.163,22.119,66.665,82.82,77.295,85.225,45.302,58.944,45.683,-10.82,21.406,18.938,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.813,73.063,0.014,63.375,150.625,70.375,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,95.0,90.063,0.055,64.125,72.25,71.25,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.25,75.938,0.05,64.25,150.625,70.625,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,86.625,95.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.009,0.374,0.0,0.0,0.035,0.036,0.002,0.039,0.031,-0.034
2082008,209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.297,2.248,2.228,11.597,71.831,68.133,73.127,67.977,68.925,0.0,-0.032,-0.019,20.0,20.0,17.223,16.219,22.119,66.558,82.82,77.295,85.225,45.302,58.944,45.683,-10.82,21.391,18.891,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.813,73.125,0.014,63.375,150.625,70.375,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,94.875,89.813,0.055,64.125,72.188,71.25,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.25,75.813,0.051,64.375,150.625,70.563,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,86.563,95.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.009,0.373,0.0,0.0,0.035,0.035,0.001,0.04,0.033,-0.034
2082008,210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.375,2.248,2.228,5.02,71.831,68.239,73.127,67.871,68.925,0.0,-0.032,-0.019,20.0,20.0,17.251,16.191,22.119,66.558,82.672,77.508,85.003,45.376,58.944,45.683,-10.82,21.422,18.938,72.0,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.688,73.063,0.014,63.469,150.625,70.375,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,94.75,90.063,0.055,64.0,72.188,71.25,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.188,75.813,0.051,64.25,150.625,70.563,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,86.313,95.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,0.302,0.0,0.0,0.035,0.035,0.001,0.037,0.033,-0.035
2082008,211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.406,2.248,2.228,5.232,71.831,68.133,73.232,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.195,16.219,22.119,66.558,82.746,77.508,85.077,45.376,58.944,45.683,-10.82,21.422,18.891,72.125,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.688,73.125,0.014,63.375,150.625,70.375,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,94.75,89.688,0.055,64.125,72.188,71.25,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.063,75.813,0.051,64.25,150.625,70.563,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,86.313,95.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.149,-0.005,0.303,0.0,0.0,0.035,0.035,0.001,0.04,0.032,-0.035
2082008,212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.453,2.248,2.228,6.271,71.831,68.239,73.232,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.195,16.191,22.106,66.558,82.672,77.189,85.077,45.376,59.048,45.683,-10.82,21.422,18.922,72.125,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.688,73.063,0.014,63.375,150.625,70.375,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,94.75,89.563,0.055,64.0,72.188,71.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.813,75.75,0.051,64.25,150.625,70.563,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,86.25,95.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.005,0.3,0.0,0.0,0.034,0.035,0.001,0.041,0.03,-0.036
2082008,213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.406,2.248,2.228,4.275,71.831,68.239,73.232,67.871,69.032,0.0,-0.032,-0.019,20.0,20.0,17.223,16.191,22.08,66.558,82.672,77.401,85.003,45.376,59.048,45.683,-10.82,21.438,18.922,72.125,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.5,73.688,73.125,0.014,63.375,150.625,70.25,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,94.625,89.5,0.055,64.0,72.188,71.25,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.813,75.75,0.051,64.25,150.625,70.563,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,86.25,95.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.005,0.301,0.0,0.0,0.035,0.035,0.001,0.041,0.03,-0.036
2082008,214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.453,2.248,2.228,5.049,71.831,68.133,73.232,67.977,68.925,0.0,-0.032,-0.019,20.0,20.0,17.195,16.191,22.067,66.45,82.672,77.401,85.003,45.376,58.839,45.683,-10.82,21.438,18.922,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.813,73.125,0.014,63.469,150.625,70.25,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,94.5,89.5,0.055,64.0,72.188,71.25,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.688,75.5,0.051,64.25,150.625,70.563,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,86.125,95.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.009,0.306,0.0,0.0,0.035,0.036,0.001,0.04,0.031,-0.036
2082008,215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.375,2.248,2.228,11.036,71.831,68.133,73.337,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.195,16.163,22.041,66.558,82.598,77.401,84.929,45.376,59.048,45.683,-10.82,21.438,18.891,72.0,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.688,73.063,0.014,63.375,150.625,70.25,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,94.5,89.438,0.055,64.0,72.188,71.25,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.563,75.5,0.051,64.25,150.625,70.563,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,86.063,95.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,0.301,0.0,0.0,0.035,0.035,0.001,0.04,0.03,-0.036
2082008,216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.297,2.248,2.228,7.77,71.831,68.239,73.337,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.195,16.163,22.041,66.45,82.598,77.401,84.929,45.376,58.944,45.683,-10.82,21.438,18.922,72.125,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.688,73.063,0.014,63.375,150.625,70.25,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,94.5,89.188,0.055,64.0,72.188,71.125,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.5,75.438,0.051,64.25,150.625,70.563,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,85.938,95.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.005,0.302,0.0,0.0,0.034,0.035,0.001,0.042,0.03,-0.036
2082008,217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.438,2.248,2.228,8.064,71.938,68.133,73.337,67.977,69.139,0.0,-0.032,-0.019,20.0,20.0,17.195,16.163,22.002,66.665,82.524,77.295,84.855,45.302,58.944,45.683,-10.828,21.438,18.922,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.578,73.813,73.125,0.014,63.375,150.625,70.25,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,94.375,89.188,0.055,64.0,72.125,71.25,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.375,75.375,0.051,64.25,150.625,70.563,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,85.938,95.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.374,0.0,0.0,0.035,0.035,0.001,0.041,0.03,-0.036
2082008,218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.422,2.248,2.228,12.292,71.831,68.133,73.337,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.195,16.163,22.015,66.558,82.524,77.295,84.855,45.376,59.048,45.683,-10.828,21.453,18.922,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.813,73.125,0.014,63.375,150.625,70.25,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,94.375,89.125,0.055,64.0,72.063,71.125,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.375,75.375,0.051,64.25,150.625,70.563,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,85.75,95.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,-0.072,-0.005,0.301,0.0,0.0,0.035,0.035,0.001,0.042,0.03,-0.037
2082008,219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.531,2.248,2.228,8.29,71.938,68.133,73.443,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.167,16.163,22.015,66.665,82.45,77.295,84.855,45.376,58.944,45.683,-10.828,21.438,18.922,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.688,73.063,0.014,63.375,150.625,70.25,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,94.375,89.125,0.055,64.125,72.063,71.25,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.188,75.375,0.051,64.25,150.625,70.563,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,85.75,94.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.005,0.303,0.0,0.0,0.035,0.035,0.001,0.042,0.028,-0.036
2082008,220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.422,2.248,2.228,5.863,71.831,68.239,73.337,68.082,69.032,0.0,-0.032,-0.023,20.0,20.0,17.195,16.163,21.989,66.45,82.45,77.189,84.782,45.376,59.048,45.756,-10.828,21.438,18.922,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.688,73.125,0.014,63.375,150.625,70.25,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,94.25,89.0,0.055,64.0,72.063,71.125,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.063,75.25,0.051,64.25,150.625,70.563,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,85.75,94.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.005,0.374,0.0,0.0,0.035,0.036,0.001,0.042,0.028,-0.036
2082008,221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.328,2.248,2.228,10.007,71.831,68.345,73.548,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.167,16.163,22.002,66.558,82.45,77.189,84.782,45.449,59.048,45.756,-10.82,21.453,18.938,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.813,73.063,0.014,63.375,150.625,70.25,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,94.125,89.0,0.055,64.0,72.125,71.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,75.188,0.051,64.25,150.625,70.563,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,85.625,94.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.005,0.302,0.0,0.0,0.035,0.035,0.002,0.041,0.028,-0.036
2082008,222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.328,2.248,2.228,4.641,71.831,68.239,73.548,67.977,68.925,0.0,-0.032,-0.019,20.0,20.0,17.195,16.135,22.002,66.558,82.45,77.189,84.782,45.449,59.048,45.829,-10.82,21.438,18.922,72.125,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,73.688,73.063,0.014,63.375,150.625,70.25,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,94.125,89.0,0.055,64.0,72.125,71.125,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.875,75.188,0.051,64.25,150.625,70.563,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,85.625,94.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.005,0.374,0.0,0.0,0.035,0.036,0.001,0.041,0.027,-0.035
2082008,223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.328,2.248,2.228,8.684,71.831,68.133,73.548,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.167,16.135,21.989,66.558,82.376,77.189,84.634,45.376,59.048,45.756,-10.82,21.469,18.922,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.813,73.125,0.014,63.375,150.625,70.0,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,94.063,88.938,0.055,64.0,72.125,71.25,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.875,75.188,0.051,64.25,150.625,70.563,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,85.625,94.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,0.0,-0.072,-0.005,0.372,0.0,0.0,0.034,0.035,0.001,0.041,0.027,-0.035
2082008,224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.5,2.248,2.228,14.802,71.831,68.239,73.548,67.977,69.032,0.0,-0.032,-0.023,20.0,20.0,17.195,16.135,21.951,66.558,82.302,77.189,84.634,45.376,58.944,45.829,-10.82,21.469,18.891,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.813,73.063,0.014,63.375,150.625,70.188,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,94.063,88.813,0.055,64.0,72.188,71.25,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.813,74.938,0.051,64.125,150.625,70.563,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,85.625,94.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,0.447,0.0,0.0,0.035,0.035,0.002,0.042,0.029,-0.034
2082008,225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.453,2.248,2.228,16.412,71.831,68.239,73.548,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.223,16.107,21.951,66.558,82.302,76.977,84.634,45.449,59.048,45.756,-10.82,21.484,18.922,72.125,150.625,71.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.688,73.063,0.014,63.375,150.625,70.188,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,94.063,88.813,0.055,64.0,72.25,71.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.625,74.875,0.05,64.25,150.625,70.563,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,85.563,94.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.303,0.0,0.0,0.035,0.036,0.001,0.042,0.027,-0.034
2082008,226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.578,2.248,2.228,15.265,71.831,68.239,73.548,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.195,16.051,21.951,66.665,82.302,76.977,84.634,45.449,59.048,45.829,-10.82,21.484,18.906,72.125,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.484,73.688,73.063,0.014,63.375,150.625,70.188,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,93.938,88.813,0.055,64.0,72.188,71.25,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.625,74.75,0.047,64.25,150.625,70.563,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,85.563,94.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.005,0.374,0.0,0.0,0.034,0.035,0.001,0.041,0.027,-0.033
2082008,227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.485,0.0,80.0,65.0,1.4,18.422,2.248,2.228,15.244,71.723,68.239,73.548,67.977,69.032,0.0,-0.032,-0.023,20.0,20.0,17.167,16.079,21.944,66.45,82.228,77.083,84.634,45.449,59.048,45.829,-10.82,21.484,18.922,72.0,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.688,73.063,0.014,63.375,150.625,70.188,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,93.938,88.625,0.055,64.0,72.188,71.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.5,74.625,0.051,64.25,150.625,70.563,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,85.438,93.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,0.377,0.0,0.0,0.034,0.036,0.001,0.043,0.029,-0.033
2082008,228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.5,2.248,2.228,19.007,71.831,68.133,73.548,67.977,68.925,0.0,-0.032,-0.019,20.0,20.0,17.223,16.107,21.951,66.558,82.228,77.189,84.486,45.449,59.257,45.829,-10.82,21.469,18.906,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.813,73.063,0.014,63.375,150.625,70.0,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,93.938,88.625,0.055,64.125,72.188,71.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.5,74.625,0.04,64.125,150.625,70.438,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,85.438,93.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.009,0.368,0.0,0.0,0.035,0.035,0.002,0.043,0.023,-0.032
2082008,229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.469,2.248,2.228,5.478,71.831,68.133,73.548,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.167,16.051,21.931,66.558,82.228,77.083,84.56,45.522,59.257,45.829,-10.82,21.469,18.922,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.813,73.063,0.014,63.375,150.625,70.0,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,93.75,88.625,0.055,64.0,72.25,71.0,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,74.375,0.051,64.125,150.625,70.438,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,85.438,93.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.005,0.301,0.0,0.0,0.035,0.035,0.002,0.041,0.029,-0.032
2082008,230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.563,2.248,2.228,11.884,71.938,68.239,73.548,67.871,69.139,0.0,-0.032,-0.019,20.0,20.0,17.167,16.107,21.918,66.665,82.228,77.083,84.486,45.522,58.944,45.829,-10.82,21.438,18.922,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.578,73.813,73.063,0.014,63.375,150.625,70.0,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,93.625,88.5,0.055,64.0,72.25,71.0,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,74.563,0.051,64.25,150.625,70.563,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,85.438,93.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.005,0.307,0.0,0.0,0.035,0.035,0.002,0.041,0.027,-0.031
2082008,231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.469,2.248,2.228,7.901,71.938,68.239,73.548,67.977,69.139,0.0,-0.032,-0.019,20.0,20.0,17.167,16.107,21.931,66.558,82.154,77.083,84.412,45.449,58.944,45.829,-10.82,21.438,18.922,72.0,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.813,73.063,0.014,63.375,150.625,70.0,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,93.625,88.438,0.055,64.0,72.25,71.125,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,74.375,0.05,64.125,150.625,70.563,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,85.375,93.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.005,0.376,0.0,0.0,0.035,0.036,0.002,0.042,0.028,-0.031
2082008,232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.531,2.248,2.228,17.225,71.938,68.239,73.548,67.977,69.139,0.0,-0.032,-0.019,20.0,20.0,17.167,16.079,21.944,66.558,82.08,77.083,84.412,45.449,59.048,45.829,-10.828,21.422,18.906,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.813,72.813,0.014,63.25,150.625,70.0,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,93.5,88.438,0.055,64.0,72.25,71.0,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.188,74.25,0.046,64.125,150.625,70.563,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,85.375,92.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.01,0.374,0.0,0.0,0.035,0.035,0.002,0.041,0.026,-0.03
2082008,233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.578,2.248,2.228,8.247,71.938,68.239,73.443,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.167,16.107,21.931,66.558,82.08,77.083,84.412,45.449,59.048,45.829,-10.82,21.391,18.922,72.0,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.5,73.688,73.063,0.014,63.25,150.625,70.0,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,93.5,88.438,0.055,64.0,72.25,71.0,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.0,74.25,0.046,64.125,150.625,70.563,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,85.125,92.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.005,0.376,0.0,0.0,0.035,0.036,0.001,0.041,0.025,-0.03
2082008,234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.672,2.248,2.228,14.014,71.831,68.239,73.443,67.977,69.032,0.0,-0.036,-0.019,20.0,20.0,17.195,16.107,21.944,66.558,82.08,76.977,84.338,45.522,59.048,45.829,-10.82,21.375,18.859,72.0,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.688,73.063,0.014,63.25,150.625,70.0,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,93.438,88.313,0.055,64.0,72.25,71.0,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.0,74.188,0.047,64.25,150.625,70.563,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,85.125,92.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,0.304,0.0,0.0,0.035,0.035,0.001,0.041,0.026,-0.03
2082008,235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.469,2.248,2.228,10.164,71.831,68.239,73.337,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.167,16.107,21.944,66.558,82.08,76.977,84.338,45.522,59.257,45.829,-10.82,21.359,18.906,72.125,150.625,72.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.688,73.063,0.014,63.375,150.625,70.0,66.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,93.438,88.313,0.055,64.0,72.25,71.0,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.938,74.063,0.051,64.125,150.625,70.563,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,85.0,92.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.3,0.0,0.0,0.035,0.035,0.001,0.041,0.029,-0.03
