DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,18.531,2.248,2.228,10.597,71.938,68.239,73.337,67.977,69.139,0.0,-0.032,-0.019,20.0,20.0,17.195,16.107,21.964,66.558,82.08,76.977,84.338,45.522,59.153,45.829,-10.82,21.344,18.906,72.125,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.688,73.063,0.014,63.25,150.625,70.0,66.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,93.375,88.25,0.055,63.906,72.25,71.0,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,74.063,0.045,64.25,150.625,70.563,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,85.0,92.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.009,0.3,0.0,0.0,0.035,0.035,0.001,0.041,0.025,-0.029
2082008,237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.469,2.248,0.462,6.975,71.938,68.345,73.443,68.082,69.032,0.0,-0.032,-0.019,20.0,20.0,17.167,16.135,21.931,66.558,82.006,76.977,84.265,45.376,59.153,45.829,-10.82,21.359,18.922,72.125,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.813,73.063,0.014,63.25,150.625,70.0,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,93.125,88.25,0.055,64.0,72.25,71.0,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.688,74.063,0.049,64.25,150.625,70.438,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,84.938,92.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.005,0.439,0.0,0.0,0.035,0.035,0.002,0.039,0.026,-0.028
2082008,238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.453,2.248,2.228,15.071,71.831,68.239,73.337,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.167,16.163,21.944,66.558,81.932,76.87,84.117,44.35,59.048,44.882,-10.82,21.375,18.922,72.125,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.813,73.063,0.014,63.25,150.625,70.0,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,93.125,88.0,0.055,64.0,72.25,71.0,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,74.188,0.048,64.25,150.625,70.563,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,84.938,92.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,0.483,0.0,0.0,0.036,0.036,0.002,0.041,0.025,-0.028
2082008,239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.547,2.248,2.228,3.609,71.831,68.239,73.337,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.167,16.135,21.944,66.45,81.932,76.87,84.191,43.91,59.153,44.372,-10.82,21.391,18.922,72.125,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.688,73.063,0.014,63.25,150.625,70.0,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,93.125,88.0,0.055,63.906,72.25,71.0,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.688,73.938,0.049,64.125,150.625,70.563,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,84.875,91.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,0.405,0.0,0.0,0.035,0.035,0.001,0.041,0.027,-0.028
2082008,240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,18.484,2.248,2.228,14.295,71.938,68.239,73.337,67.977,69.032,0.0,-0.032,-0.023,20.0,20.0,17.195,16.135,21.931,66.558,81.932,76.658,84.191,43.617,59.048,44.008,-10.828,21.391,18.906,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.578,73.813,73.063,0.014,63.25,150.625,70.0,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,93.0,88.0,0.055,63.906,72.25,71.0,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.375,73.938,0.04,64.063,150.625,70.563,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,84.75,91.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.009,0.338,0.0,0.0,0.035,0.035,0.002,0.04,0.02,-0.028
2082008,241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.516,2.248,2.228,8.257,71.831,68.345,73.443,68.082,69.032,0.0,-0.028,-0.019,20.0,20.0,17.195,16.135,21.964,66.45,81.858,76.658,84.117,43.617,59.153,44.008,-10.82,21.422,18.922,72.0,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.688,73.063,0.014,63.375,150.625,70.0,66.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,92.875,87.938,0.055,63.906,72.188,71.0,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.375,73.75,0.041,64.125,150.625,70.438,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,84.625,91.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.005,0.337,0.0,0.0,0.035,0.035,0.001,0.04,0.022,-0.027
2082008,242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.516,2.248,2.228,6.785,71.831,68.239,73.232,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.195,16.163,21.944,66.558,81.784,76.658,84.117,43.471,59.048,43.862,-10.82,21.406,18.922,72.125,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.813,72.813,0.014,63.25,150.625,69.875,66.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,92.813,87.938,0.055,64.0,72.125,71.0,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.313,73.75,0.038,64.125,150.625,70.438,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,84.625,91.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.01,0.336,0.0,0.0,0.035,0.035,0.002,0.039,0.02,-0.027
2082008,243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.531,2.248,2.228,24.178,71.938,68.345,73.337,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,17.195,16.135,21.964,66.665,81.858,76.87,84.117,43.251,59.048,43.717,-10.828,21.422,18.891,72.0,150.625,71.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.484,73.688,73.063,0.014,63.25,150.625,69.875,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,92.813,87.813,0.055,64.0,72.188,71.0,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,73.625,0.042,64.125,150.625,70.438,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,84.438,91.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.005,0.396,0.0,0.0,0.034,0.035,0.001,0.04,0.021,-0.027
2082008,244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.531,2.248,2.228,26.663,71.831,68.345,73.443,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,17.195,16.135,21.944,66.558,81.858,76.764,84.043,43.031,59.048,43.498,-10.82,21.422,18.922,72.125,150.625,71.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.813,73.063,0.014,63.375,150.625,69.875,66.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,92.813,87.813,0.055,63.906,72.125,70.875,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,73.625,0.038,64.125,150.625,70.438,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,84.375,91.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.005,0.392,0.0,0.0,0.035,0.035,0.002,0.04,0.019,-0.027
2082008,245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.31,0.0,80.0,65.0,1.4,18.453,2.248,2.228,7.939,71.831,68.239,73.337,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.195,16.135,21.951,66.558,81.71,76.764,84.043,42.885,59.153,43.28,-10.82,21.438,18.922,72.0,150.625,71.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.688,73.063,0.014,63.25,150.625,69.875,66.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,92.75,87.688,0.055,63.906,72.125,70.875,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.0,73.625,0.043,64.125,150.625,70.438,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,84.313,91.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.323,0.0,0.0,0.035,0.035,0.001,0.041,0.021,-0.026
2082008,246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,18.453,2.248,2.228,2.915,71.938,68.345,73.443,68.082,69.139,0.0,-0.032,-0.023,20.0,20.0,17.195,16.135,21.944,66.665,81.784,76.658,84.043,42.738,59.048,43.061,-10.82,21.438,18.922,72.125,150.625,71.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.688,73.063,0.014,63.375,150.625,69.875,66.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,92.75,87.688,0.055,63.906,72.125,70.875,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.813,73.563,0.038,64.125,150.625,70.438,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,84.313,90.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,0.264,0.0,0.0,0.035,0.036,0.001,0.041,0.018,-0.026
2082008,247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.516,2.248,0.462,9.457,71.831,68.239,73.337,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.195,16.107,21.931,66.558,81.636,76.552,83.969,42.665,59.153,43.061,-10.82,21.422,18.922,72.0,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.484,73.688,73.063,0.014,63.25,150.625,69.75,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,92.5,87.625,0.055,63.906,72.125,70.875,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.688,73.625,0.042,64.125,150.625,70.438,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,84.0,90.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.005,0.321,0.0,0.0,0.035,0.035,0.001,0.039,0.019,-0.027
2082008,248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.5,2.248,2.228,9.158,71.831,68.239,73.337,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.195,16.107,21.931,66.558,81.636,76.552,83.969,42.518,59.153,42.916,-10.82,21.438,18.922,72.0,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.484,73.813,72.813,0.014,63.375,150.625,69.875,66.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,92.5,87.625,0.055,63.906,72.125,70.875,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.625,73.563,0.038,64.25,150.625,70.438,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,84.0,90.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.005,0.321,0.0,0.0,0.035,0.035,0.002,0.039,0.017,-0.027
2082008,249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.339,0.0,80.0,65.0,1.4,18.516,2.248,2.228,8.829,71.831,68.239,73.443,67.977,69.139,0.0,-0.028,-0.019,20.0,20.0,17.223,16.079,21.918,66.558,81.636,76.658,83.895,42.372,59.153,42.77,-10.82,21.438,18.922,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.688,73.063,0.014,63.375,150.625,69.875,66.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,92.438,87.438,0.055,63.906,72.188,70.875,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.5,73.625,0.042,64.125,150.625,70.438,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,83.875,90.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.01,0.316,0.0,0.0,0.034,0.035,0.001,0.04,0.018,-0.027
2082008,250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.438,2.248,0.462,6.31,71.831,68.239,73.337,68.082,69.032,0.0,-0.032,-0.019,20.0,20.0,17.195,16.051,21.905,66.558,81.562,76.764,83.821,42.225,58.944,42.697,-10.82,21.438,18.906,72.0,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.688,72.813,0.014,63.375,150.625,69.875,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,92.438,87.438,0.055,63.906,72.125,70.875,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,73.625,0.038,64.125,150.625,70.438,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,83.813,90.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,0.378,0.0,0.0,0.035,0.036,0.002,0.04,0.015,-0.026
2082008,251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.406,2.248,2.228,9.612,71.831,68.239,73.443,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.195,16.079,21.905,66.558,81.562,76.658,83.821,42.152,58.944,42.479,-10.82,21.438,18.922,72.0,150.625,71.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.813,72.813,0.014,63.25,150.625,69.75,66.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,92.313,87.313,0.055,63.781,72.125,70.813,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,73.563,0.038,64.063,150.625,70.438,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,83.688,90.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,0.0,-0.072,-0.005,0.26,0.0,0.0,0.035,0.035,0.002,0.04,0.016,-0.026
2082008,252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.383,0.0,80.0,65.0,1.4,18.484,2.248,0.462,8.196,71.831,68.239,73.443,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.223,16.079,21.918,66.558,81.562,76.658,83.821,42.005,58.839,42.406,-10.82,21.438,18.922,72.0,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.688,73.063,0.014,63.25,150.625,69.75,66.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,92.313,87.313,0.055,63.906,72.125,70.813,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,73.563,0.042,64.125,150.625,70.25,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,83.625,90.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.01,0.319,0.0,0.0,0.036,0.036,0.001,0.04,0.016,-0.026
2082008,253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.5,2.248,2.228,10.814,72.046,68.239,73.443,67.977,69.246,0.0,-0.032,-0.019,20.0,20.0,17.195,16.079,21.918,66.665,81.488,76.445,83.748,41.786,58.944,42.187,-10.82,21.438,18.922,72.0,150.625,71.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.563,73.688,73.063,0.014,63.25,150.625,69.75,66.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,92.188,87.188,0.055,63.906,72.125,70.875,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.0,73.563,0.04,64.125,150.625,70.438,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,83.375,90.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.312,0.0,0.0,0.035,0.035,0.001,0.04,0.014,-0.027
2082008,254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,18.563,2.248,2.228,11.343,71.938,68.239,73.337,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,17.195,16.051,21.918,66.558,81.488,76.658,83.748,42.298,58.944,42.551,-10.82,21.438,18.922,72.125,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.484,73.813,73.063,0.014,63.25,150.625,69.75,66.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,92.188,87.188,0.055,63.906,72.125,70.875,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,73.563,0.038,64.125,150.625,70.25,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,83.25,90.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.01,0.204,0.0,0.0,0.035,0.035,0.002,0.04,0.013,-0.027
2082008,255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,18.516,2.248,2.228,17.075,71.831,68.345,73.443,68.082,69.032,0.0,-0.032,-0.019,20.0,20.0,17.195,16.051,21.931,66.558,81.414,76.552,83.674,43.031,58.944,43.28,-10.828,21.422,18.922,72.125,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.813,73.063,0.014,63.375,150.625,69.75,66.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,92.125,87.063,0.055,63.906,72.063,70.813,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,73.563,0.038,64.125,150.625,70.25,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,83.25,90.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.01,0.209,0.0,0.0,0.035,0.035,0.002,0.041,0.011,-0.027
2082008,256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.531,2.248,2.228,26.04,71.938,68.345,73.443,68.082,69.139,0.0,-0.032,-0.023,20.0,20.0,17.195,16.079,21.931,66.665,81.414,76.339,83.674,43.178,58.944,43.571,-10.82,21.406,18.922,72.0,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.484,73.688,72.813,0.014,63.25,150.625,69.75,66.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,92.125,87.063,0.055,63.906,72.125,70.813,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.5,73.625,0.038,64.125,150.625,70.438,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,83.063,90.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,0.333,0.0,0.0,0.035,0.036,0.002,0.041,0.01,-0.028
2082008,257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.422,2.248,2.228,9.918,71.938,68.239,73.232,67.977,69.139,0.0,-0.032,-0.019,20.0,20.0,17.195,16.079,21.931,66.665,81.488,76.445,83.748,43.251,58.839,43.644,-10.828,21.391,18.906,72.0,150.625,71.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.688,72.813,0.014,63.25,150.625,69.75,66.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,92.125,87.0,0.055,63.906,72.063,70.813,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.438,73.563,0.038,64.125,150.625,70.438,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,83.063,89.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,0.338,0.0,0.0,0.035,0.035,0.002,0.041,0.01,-0.027
2082008,258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.375,2.248,2.228,6.889,71.831,68.133,73.232,68.082,69.139,0.0,-0.032,-0.023,20.0,20.0,17.195,16.079,21.918,66.773,81.34,76.339,83.6,43.251,58.944,43.644,-10.82,21.391,18.906,72.0,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.688,73.063,0.014,63.25,150.625,69.75,66.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,91.938,86.813,0.055,63.906,72.0,70.813,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,73.625,0.038,64.125,150.625,70.25,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,83.0,89.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.005,0.336,0.0,0.0,0.035,0.035,0.001,0.041,0.009,-0.027
2082008,259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.547,1.126,2.228,4.381,71.831,68.239,73.232,68.082,69.032,0.0,-0.032,-0.019,20.0,20.0,17.195,16.079,21.931,66.665,81.34,76.339,83.526,43.324,58.735,43.644,-10.82,21.375,18.891,72.0,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.688,73.063,0.014,63.25,150.625,69.75,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,91.813,86.813,0.055,63.781,72.0,70.813,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.0,73.625,0.038,64.125,150.625,70.25,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,82.813,89.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.005,0.278,0.0,0.0,0.036,0.035,0.001,0.04,0.008,-0.027
2082008,300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.422,2.248,2.228,10.762,71.938,68.345,73.232,68.188,69.139,0.0,-0.036,-0.019,20.0,20.0,17.195,16.107,21.905,66.773,81.34,76.339,83.526,43.324,59.048,43.717,-10.828,21.359,18.906,72.125,150.625,71.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.688,73.063,0.014,63.25,150.625,69.688,66.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,91.813,86.813,0.055,63.906,72.063,70.813,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.875,73.75,0.038,64.125,150.625,70.438,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,82.813,89.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.005,0.334,0.0,0.0,0.035,0.035,0.001,0.04,0.006,-0.027
2082008,301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.406,2.248,2.228,15.773,71.831,68.239,73.127,68.082,69.032,0.0,-0.032,-0.023,20.0,20.0,17.195,16.107,21.879,66.558,81.34,76.445,83.526,43.544,58.735,43.935,-10.828,21.359,18.734,72.0,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.5,73.063,0.014,63.25,150.625,69.688,66.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,91.813,86.688,0.055,63.906,72.0,70.813,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.75,0.038,64.125,150.625,70.25,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,82.563,89.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.005,0.345,0.0,0.0,0.035,0.036,0.001,0.041,0.006,-0.028
2082008,302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.531,2.248,2.228,8.816,71.938,68.239,73.127,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,17.223,16.107,21.892,66.665,81.266,76.339,83.452,43.544,58.735,43.935,-10.82,21.359,18.922,72.0,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.813,73.063,0.014,63.156,150.625,69.688,66.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,91.688,86.688,0.055,63.781,72.0,70.813,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,73.75,0.038,64.125,150.625,70.25,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,82.5,89.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.149,-0.072,-0.148,-0.072,-0.009,0.344,0.0,0.0,0.034,0.035,0.002,0.04,0.005,-0.028
2082008,303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.438,2.248,2.228,7.259,71.831,68.239,73.127,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.223,16.107,21.879,66.558,81.193,76.233,83.452,43.617,58.944,44.008,-10.82,21.391,18.828,72.0,150.625,71.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.688,73.063,0.014,63.156,150.625,69.688,66.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,91.688,86.688,0.055,63.781,72.0,70.625,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.313,73.938,0.038,64.063,150.625,70.25,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,82.375,89.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.005,0.342,0.0,0.0,0.035,0.036,0.001,0.04,0.002,-0.028
2082008,304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,18.422,2.248,2.228,10.649,71.723,68.239,73.127,67.977,69.032,0.0,-0.032,-0.023,20.0,20.0,17.195,16.135,21.866,66.558,81.193,76.445,83.452,43.617,58.839,44.008,-10.82,21.391,18.891,72.125,150.625,71.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.813,72.813,0.014,63.156,150.625,69.688,66.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,91.688,86.625,0.055,63.906,72.0,70.813,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,74.063,0.038,64.063,150.625,70.25,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,82.188,89.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.01,0.345,0.0,0.0,0.035,0.035,0.002,0.041,0.001,-0.029
2082008,305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.328,2.248,2.228,3.716,71.831,68.239,73.127,68.188,69.032,0.0,-0.032,-0.019,20.0,20.0,17.223,16.135,21.853,66.558,81.193,76.233,83.378,43.617,58.839,44.008,-10.82,21.391,18.938,72.0,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.688,73.063,0.014,63.25,150.625,69.688,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,91.688,86.625,0.055,63.781,72.0,70.813,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,74.188,0.038,64.063,150.625,70.25,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,82.188,89.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.005,0.345,0.0,0.0,0.035,0.035,0.001,0.041,-0.001,-0.028
2082008,306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.375,2.248,2.228,8.128,71.831,68.239,73.022,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.223,16.135,21.802,66.558,81.193,76.233,83.378,43.617,58.735,44.081,-10.82,21.406,18.875,72.125,150.625,71.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.688,73.063,0.014,63.156,150.625,69.688,66.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,91.625,86.5,0.055,63.781,72.0,70.813,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,74.25,0.038,64.125,150.625,70.25,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,82.125,89.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.005,0.411,0.0,0.0,0.035,0.035,0.001,0.041,-0.002,-0.028
2082008,307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.375,2.248,2.228,8.538,71.831,68.239,73.022,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.195,16.135,21.763,66.558,81.119,76.127,83.304,43.764,58.944,44.081,-10.828,21.422,18.891,72.125,150.625,71.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.688,73.063,0.014,63.25,150.625,69.688,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,91.625,86.5,0.055,63.781,72.0,70.625,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,74.375,0.038,64.125,150.625,70.25,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,82.0,89.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.005,0.28,0.0,0.0,0.035,0.036,0.001,0.041,-0.004,-0.028
2082008,308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.422,2.248,2.228,9.547,71.831,68.239,73.022,68.082,69.032,0.0,-0.032,-0.019,20.0,20.0,17.223,16.135,21.776,66.665,81.119,76.339,83.304,43.837,58.944,44.154,-10.82,21.438,18.906,72.0,150.625,71.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.688,73.063,0.014,63.156,150.625,69.688,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,91.5,86.5,0.055,63.906,71.938,70.625,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,74.625,0.038,64.063,150.625,70.25,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,81.875,89.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.005,0.281,0.0,0.0,0.035,0.035,0.001,0.04,-0.007,-0.028
2082008,309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,18.281,2.248,2.228,12.93,71.831,68.239,73.127,68.082,69.032,0.0,-0.032,-0.019,20.0,20.0,17.223,16.135,21.75,66.558,81.119,76.127,83.23,43.837,58.735,44.227,-10.82,21.422,18.922,72.0,150.625,71.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,73.688,72.813,0.014,63.25,150.625,69.688,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,91.5,86.5,0.055,63.781,72.0,70.625,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,74.75,0.038,64.063,150.625,70.25,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,81.813,88.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,0.35,0.0,0.0,0.035,0.036,0.002,0.04,-0.008,-0.028
2082008,310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.422,2.248,2.228,2.248,71.831,68.345,73.127,68.082,69.032,0.0,-0.032,-0.019,20.0,20.0,17.223,16.163,21.724,66.665,81.045,76.339,83.157,43.837,58.839,44.154,-10.82,21.438,18.922,72.0,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.813,72.813,0.014,63.25,150.625,69.688,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,91.5,86.375,0.055,63.906,71.938,70.813,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,74.875,0.038,64.063,150.625,70.25,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,81.563,88.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,0.283,0.0,0.0,0.035,0.036,0.002,0.041,-0.009,-0.029
2082008,311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.359,2.248,2.228,12.745,71.831,68.345,73.232,68.082,69.032,0.0,-0.032,-0.019,20.0,20.0,17.223,16.135,21.724,66.558,81.045,76.339,83.23,43.91,58.839,44.227,-10.82,21.438,18.891,72.0,150.625,71.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.266,73.688,72.813,0.014,63.25,150.625,69.688,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,91.5,86.375,0.055,63.781,72.0,70.625,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,75.188,0.038,64.063,150.625,70.25,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,81.5,88.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.005,0.284,0.0,0.0,0.035,0.035,0.002,0.041,-0.011,-0.029
2082008,312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.469,3.37,2.228,10.279,71.938,68.345,73.232,67.977,69.139,0.0,-0.032,-0.019,20.0,20.0,17.195,16.135,21.672,66.558,81.045,76.127,83.23,43.91,58.735,44.227,-10.82,21.438,18.922,72.0,150.625,72.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.813,73.063,0.014,63.156,150.625,69.688,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,91.5,86.375,0.055,63.781,72.125,70.625,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,75.375,0.038,64.063,150.625,70.25,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,81.5,88.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.149,-0.005,0.287,0.0,0.0,0.035,0.036,0.002,0.041,-0.013,-0.028
2082008,313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.297,2.248,2.228,10.81,71.831,68.345,73.232,68.082,69.032,0.0,-0.032,-0.023,20.0,20.0,17.223,16.107,21.652,66.558,80.971,76.233,83.083,43.91,58.735,44.154,-10.82,21.453,18.891,72.0,150.625,71.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.813,73.063,0.014,63.25,150.625,69.688,66.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,91.313,86.375,0.055,63.781,72.125,70.813,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,75.5,0.038,64.063,150.625,70.25,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,81.375,88.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,0.22,0.0,0.0,0.036,0.036,0.002,0.04,-0.015,-0.028
2082008,314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.516,2.248,2.228,14.001,71.938,68.239,73.127,68.082,69.246,0.0,-0.032,-0.019,20.0,20.0,17.195,16.107,21.614,66.665,80.971,76.021,83.157,43.837,58.944,44.299,-10.82,21.438,18.922,72.0,150.625,71.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.688,73.063,0.014,63.156,150.625,69.563,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,91.313,86.375,0.055,63.75,72.188,70.625,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,75.813,0.038,64.063,150.625,70.125,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,81.313,88.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.005,0.41,0.0,0.0,0.035,0.036,0.001,0.04,-0.016,-0.029
2082008,315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.516,2.248,2.228,11.886,71.831,68.239,73.127,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,17.223,16.107,21.588,66.558,80.897,76.233,83.083,43.91,58.944,44.227,-10.828,21.453,18.922,72.0,150.625,71.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.484,73.688,73.063,0.014,63.156,150.625,69.563,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,91.313,86.188,0.055,63.781,72.25,70.625,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,76.0,0.038,64.063,150.625,70.125,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,81.188,88.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.005,0.282,0.0,0.0,0.035,0.035,0.001,0.041,-0.018,-0.029
2082008,316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,18.469,2.248,2.228,11.266,71.831,68.451,73.337,68.082,69.032,0.0,-0.032,-0.019,20.0,20.0,17.223,16.135,21.601,66.558,80.897,76.233,83.083,43.984,58.839,44.299,-10.82,21.438,18.891,72.0,150.625,71.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.688,72.813,0.014,63.156,150.625,69.563,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,91.188,86.188,0.055,63.781,72.313,70.625,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,76.438,0.038,64.063,150.625,70.25,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,81.188,88.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.01,0.285,0.0,0.0,0.035,0.035,0.002,0.04,-0.022,-0.028
2082008,317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.594,2.248,2.228,14.067,71.831,68.239,73.337,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,17.223,16.135,21.588,66.665,80.897,76.233,83.083,43.984,58.944,44.299,-10.82,21.469,18.891,72.125,150.625,71.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.688,72.813,0.014,63.156,150.625,69.563,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,91.188,86.188,0.055,63.75,72.375,70.625,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,76.563,0.038,64.063,150.625,70.125,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,81.0,88.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.005,0.282,0.0,0.0,0.035,0.036,0.002,0.04,-0.023,-0.029
2082008,318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,18.563,2.248,2.228,7.556,71.831,68.239,73.337,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,17.223,16.079,21.588,66.665,80.823,76.021,83.009,43.984,58.944,44.299,-10.82,21.469,18.891,72.0,150.625,71.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.688,72.813,0.014,63.156,150.625,69.563,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,91.125,86.188,0.055,63.781,72.375,70.625,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,76.938,0.038,64.063,150.625,70.125,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,80.938,88.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.01,0.283,0.0,0.0,0.035,0.035,0.002,0.04,-0.025,-0.029
2082008,319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.531,2.248,2.228,13.482,71.831,68.345,73.443,68.082,69.032,0.0,-0.032,-0.019,20.0,20.0,17.223,16.107,21.614,66.558,80.897,76.021,83.083,43.984,58.839,44.299,-10.828,21.469,18.922,72.125,150.625,71.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.688,73.063,0.014,63.156,150.625,69.563,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,91.125,86.063,0.055,63.781,72.5,70.625,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,77.313,0.038,64.063,150.625,70.25,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,80.938,88.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.005,0.283,0.0,0.0,0.035,0.035,0.001,0.041,-0.027,-0.028
2082008,320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.578,2.248,2.228,6.396,71.831,68.239,73.337,68.188,69.032,0.0,-0.032,-0.019,20.0,20.0,17.195,16.107,21.614,66.45,80.823,75.914,82.935,43.91,58.735,44.299,-10.82,21.469,18.922,72.0,150.625,71.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.563,73.688,72.813,0.014,63.156,150.625,69.563,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,91.125,86.063,0.055,63.75,72.5,70.625,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,77.625,0.038,63.875,150.625,70.125,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,80.813,87.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,0.352,0.0,0.0,0.035,0.036,0.002,0.041,-0.029,-0.028
2082008,321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.719,1.126,2.228,7.05,71.831,68.239,73.337,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,17.223,16.107,21.588,66.558,80.749,76.127,82.935,44.057,58.839,44.372,-10.82,21.453,18.906,72.125,150.625,71.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.5,73.688,72.813,0.014,63.156,150.625,69.563,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,91.125,86.063,0.055,63.781,72.5,70.813,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,78.25,0.038,64.063,150.625,70.125,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,80.75,87.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.005,0.286,0.0,0.0,0.035,0.035,0.002,0.041,-0.032,-0.028
2082008,322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.688,2.248,2.228,4.456,71.831,68.345,73.443,68.082,69.032,0.0,-0.032,-0.019,20.0,20.0,17.195,16.079,21.588,66.558,80.749,76.127,82.935,44.057,58.839,44.372,-10.828,21.469,18.891,72.0,150.625,71.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.688,72.813,0.014,63.25,150.625,69.563,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,91.0,86.063,0.055,63.75,72.563,70.625,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,78.5,0.038,64.063,150.625,70.125,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,80.625,87.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.286,0.0,0.0,0.035,0.035,0.002,0.04,-0.034,-0.028
2082008,323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,18.625,2.248,2.228,9.655,71.831,68.239,73.443,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,17.223,16.051,21.575,66.558,80.675,76.127,82.935,44.057,58.839,44.445,-10.82,21.453,18.906,72.0,150.625,71.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.656,73.688,72.813,0.014,63.156,150.625,69.563,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,91.0,86.063,0.055,63.781,72.5,70.5,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,79.063,0.038,64.063,150.625,70.125,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,80.625,87.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.148,0.001,-0.01,0.353,0.0,0.0,0.035,0.036,0.002,0.04,-0.037,-0.028
2082008,324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.656,2.248,2.228,10.384,71.831,68.239,73.443,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,17.195,16.051,21.588,66.558,80.749,76.233,82.861,43.984,58.944,44.372,-10.82,21.453,18.922,72.0,150.625,71.75,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.734,73.688,72.813,0.014,63.156,150.625,69.563,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,91.0,86.0,0.055,63.75,72.5,70.625,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,79.438,0.038,63.875,150.625,70.125,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,80.438,87.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.005,0.349,0.0,0.0,0.035,0.036,0.002,0.04,-0.039,-0.028
2082008,325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.456,0.0,80.0,65.0,1.4,18.547,2.248,2.228,7.585,71.831,68.239,73.443,68.082,69.139,0.0,-0.032,-0.023,20.0,20.0,17.195,16.079,21.562,66.558,80.675,76.021,82.861,44.057,58.944,44.372,-10.82,21.438,18.891,72.0,150.625,71.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.547,73.688,72.813,0.014,63.156,150.625,69.563,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,91.0,86.0,0.055,63.781,72.375,70.625,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,79.875,0.038,63.875,150.625,70.125,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,80.375,87.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.01,0.285,0.0,0.0,0.035,0.035,0.002,0.04,-0.041,-0.028
2082008,326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.5,1.126,2.228,4.335,71.831,68.239,73.443,67.977,69.032,0.0,-0.032,-0.023,20.0,20.0,17.195,16.051,21.549,66.558,80.749,76.021,82.861,44.057,58.944,44.372,-10.82,21.438,18.922,72.0,150.625,71.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.547,73.688,72.813,0.014,63.156,150.625,69.563,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,91.0,86.063,0.055,63.75,72.313,70.5,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,80.313,0.038,63.875,150.625,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,80.188,87.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.005,0.283,0.0,0.0,0.035,0.035,0.002,0.04,-0.044,-0.028
2082008,327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.5,2.248,2.228,5.275,71.831,68.345,73.443,68.082,69.139,0.0,-0.032,-0.023,20.0,20.0,17.223,16.079,21.536,66.45,80.749,76.127,82.861,44.057,58.839,44.372,-10.82,21.438,18.922,72.0,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.547,73.813,72.813,0.014,63.156,150.625,69.313,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,90.875,86.0,0.055,63.781,72.25,70.5,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,80.813,0.038,64.063,150.625,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,80.188,87.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.005,0.285,0.0,0.0,0.035,0.036,0.002,0.039,-0.047,-0.028
