DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.516,2.248,2.228,8.982,71.831,68.345,73.653,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,17.195,16.051,21.497,66.558,80.675,75.808,82.787,44.13,58.839,44.445,-10.82,21.453,18.906,72.0,150.625,71.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.672,73.688,72.813,0.014,63.063,150.625,69.563,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,90.875,86.0,0.055,63.75,72.125,70.5,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,81.313,0.038,63.875,150.625,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,80.188,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.286,0.0,0.0,0.035,0.035,0.002,0.039,-0.049,-0.027
2082008,329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.609,2.248,2.228,6.018,71.831,68.345,73.548,68.082,69.032,0.0,-0.032,-0.019,20.0,20.0,17.195,16.023,21.51,66.558,80.601,75.808,82.787,44.13,58.839,44.445,-10.828,21.438,18.922,71.938,150.625,71.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.594,73.688,72.813,0.014,63.156,150.625,69.563,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,90.875,86.0,0.055,63.75,72.125,70.5,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,81.813,0.038,64.063,150.625,70.125,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,80.063,86.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.149,-0.148,0.001,-0.005,0.287,0.0,0.0,0.034,0.035,0.002,0.039,-0.052,-0.027
2082008,330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.594,2.248,2.228,5.352,71.831,68.451,73.653,68.188,69.032,0.0,-0.032,-0.019,20.0,20.0,17.195,16.051,21.497,66.45,80.601,75.808,82.713,44.057,58.735,44.445,-10.82,21.469,18.891,72.0,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.625,73.813,72.813,0.014,63.156,150.625,69.313,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,90.875,86.0,0.055,63.75,72.0,70.5,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,82.313,0.038,64.063,150.625,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,79.813,86.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.355,0.0,0.0,0.035,0.035,0.002,0.039,-0.056,-0.028
2082008,331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.547,2.248,2.228,12.046,71.831,68.239,73.548,68.082,69.139,0.0,-0.032,-0.023,20.0,20.0,17.223,16.023,21.484,66.558,80.601,76.021,82.713,44.057,58.839,44.445,-10.82,21.438,18.906,71.938,150.625,71.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.547,73.688,72.813,0.014,63.156,150.625,69.313,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,90.688,86.0,0.055,63.75,71.938,70.5,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,82.625,0.038,64.063,150.625,70.125,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,79.813,86.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.005,0.351,0.0,0.0,0.035,0.035,0.002,0.038,-0.057,-0.027
2082008,332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.469,2.248,2.228,7.735,71.831,68.239,73.548,68.082,69.032,0.0,-0.032,-0.019,20.0,20.0,17.195,15.995,21.458,66.558,80.527,76.021,82.64,44.13,58.944,44.518,-10.82,21.438,18.922,72.0,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.563,73.688,72.813,0.014,63.156,150.625,69.313,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,90.875,86.0,0.055,63.75,71.938,70.5,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,83.125,0.038,63.781,150.625,70.125,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,79.75,86.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.005,0.35,0.0,0.0,0.035,0.035,0.002,0.039,-0.06,-0.027
2082008,333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.625,2.248,2.228,12.725,71.831,68.239,73.653,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,17.167,16.023,21.445,66.558,80.527,75.702,82.64,44.13,58.735,44.445,-10.82,21.438,18.891,72.0,150.625,71.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.547,73.688,72.813,0.014,63.156,150.625,69.313,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,90.875,86.0,0.055,63.75,71.938,70.5,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,83.5,0.038,63.875,150.625,70.0,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,79.75,86.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.005,0.288,0.0,0.0,0.035,0.035,0.002,0.039,-0.063,-0.027
2082008,334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.469,2.248,2.228,4.399,71.938,68.239,73.653,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,17.167,15.995,21.432,66.558,80.453,75.914,82.566,44.057,58.839,44.445,-10.82,21.438,18.922,72.0,150.625,71.75,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.688,72.813,0.014,63.156,150.625,69.313,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,90.875,86.0,0.055,63.75,71.938,70.5,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,83.688,0.038,63.875,150.625,70.0,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,79.625,86.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,0.001,-0.005,0.353,0.0,0.0,0.035,0.035,0.002,0.039,-0.064,-0.026
2082008,335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.453,2.248,2.228,7.666,71.831,68.345,73.653,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,17.167,15.995,21.38,66.558,80.453,75.914,82.566,44.13,59.048,44.445,-10.82,21.438,18.891,72.0,150.625,71.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.484,73.688,73.063,0.014,63.156,150.625,69.313,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,90.875,86.0,0.055,63.75,71.875,70.5,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,84.063,0.038,63.875,150.625,70.0,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,79.563,86.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.005,0.282,0.0,0.0,0.035,0.035,0.001,0.039,-0.065,-0.026
2082008,336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.484,2.248,2.228,3.722,71.831,68.345,73.548,68.082,69.032,0.0,-0.032,-0.019,20.0,20.0,17.167,16.023,21.322,66.558,80.453,75.914,82.566,44.057,58.735,44.445,-10.82,21.453,18.906,72.0,150.625,71.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.688,72.813,0.014,63.156,150.625,69.313,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,90.688,86.0,0.055,63.75,71.875,70.5,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,84.438,0.038,63.875,150.625,70.0,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,79.438,85.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.005,0.355,0.0,0.0,0.035,0.035,0.002,0.038,-0.067,-0.025
2082008,337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.516,2.248,2.228,8.427,71.938,68.239,73.653,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,17.195,15.995,21.283,66.558,80.379,75.702,82.492,44.057,58.839,44.518,-10.82,21.438,18.891,72.0,150.625,71.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.688,72.813,0.014,63.156,150.625,69.313,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,90.688,86.0,0.055,63.781,71.813,70.5,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,84.688,0.038,63.875,150.625,70.0,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,79.438,85.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.005,0.419,0.0,0.0,0.035,0.035,0.002,0.038,-0.069,-0.025
2082008,338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.359,2.248,2.228,14.189,71.723,68.345,73.653,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,17.167,15.995,21.244,66.558,80.379,75.808,82.492,44.13,58.735,44.518,-10.82,21.422,18.922,72.0,150.625,71.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.688,72.813,0.014,63.156,150.625,69.313,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,90.688,85.875,0.055,63.75,71.875,70.5,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,84.813,0.038,63.875,150.625,70.0,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,79.25,85.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.01,0.357,0.0,0.0,0.035,0.035,0.002,0.039,-0.069,-0.025
2082008,339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.456,0.0,80.0,65.0,1.4,18.406,2.248,2.228,7.43,71.831,68.239,73.653,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,17.167,15.967,21.205,66.558,80.379,75.914,82.492,44.13,58.839,44.518,-10.82,21.422,18.922,72.0,150.625,71.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.813,72.813,0.014,63.156,150.625,69.25,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,90.688,85.875,0.055,63.75,71.875,70.5,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,84.875,0.038,63.875,150.625,70.0,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,79.125,85.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.01,0.355,0.0,0.0,0.035,0.035,0.002,0.039,-0.069,-0.025
2082008,340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.453,2.248,0.462,30.072,71.938,68.239,73.653,68.082,69.246,0.0,-0.032,-0.019,20.0,20.0,17.167,15.967,21.205,66.665,80.379,75.914,82.418,44.13,58.839,44.518,-10.82,21.438,18.906,72.0,150.625,71.875,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.688,72.813,0.014,63.063,150.625,69.313,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,90.563,85.875,0.055,63.531,71.875,70.5,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,85.0,0.038,63.875,150.625,69.875,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,79.063,85.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.005,0.353,0.0,0.0,0.035,0.035,0.002,0.038,-0.068,-0.025
2082008,341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.453,2.248,2.228,11.198,71.831,68.451,73.758,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,17.167,15.967,21.179,66.45,80.379,75.596,82.418,44.203,58.735,44.518,-10.82,21.438,18.891,72.0,150.625,71.75,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.563,73.688,72.813,0.014,63.063,150.625,69.313,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,90.563,85.875,0.055,63.75,71.813,70.5,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,85.125,0.038,63.875,150.625,69.875,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,79.063,85.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.005,0.29,0.0,0.0,0.035,0.035,0.002,0.038,-0.068,-0.025
2082008,342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.531,2.248,2.228,19.609,71.831,68.239,73.653,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,17.167,15.967,21.166,66.558,80.379,75.808,82.418,44.13,58.735,44.591,-10.82,21.422,18.891,72.0,150.625,71.875,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.5,72.813,0.014,63.063,150.625,69.313,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,90.5,85.875,0.055,63.75,71.875,70.5,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,85.125,0.038,63.781,150.625,70.0,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,78.938,85.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.424,0.0,0.0,0.035,0.035,0.001,0.037,-0.067,-0.024
2082008,343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.456,0.0,80.0,65.0,1.4,18.438,2.248,2.228,8.337,71.723,68.239,73.653,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,17.167,15.939,21.153,66.558,80.231,75.596,82.344,44.13,58.735,44.518,-10.828,21.422,18.766,71.938,150.625,71.75,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.688,72.813,0.014,63.063,150.625,69.313,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,90.5,85.875,0.055,63.75,71.875,70.5,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,85.313,0.038,63.781,150.625,69.875,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,78.875,84.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.01,0.357,0.0,0.0,0.035,0.035,0.002,0.037,-0.066,-0.024
2082008,344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.438,2.248,2.228,16.1,71.831,68.239,73.653,68.082,69.032,0.0,-0.032,-0.019,20.0,20.0,17.195,15.911,21.153,66.558,80.231,75.808,82.27,44.13,58.839,44.591,-10.82,21.422,18.875,72.0,150.625,71.75,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.688,72.813,0.014,63.063,150.625,69.25,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,90.438,85.875,0.055,63.781,71.875,70.5,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,85.313,0.038,63.781,150.625,69.875,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,78.875,84.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,0.42,0.0,0.0,0.034,0.035,0.002,0.037,-0.065,-0.023
2082008,345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.422,2.248,2.228,5.804,71.831,68.239,73.653,68.082,69.032,0.0,-0.032,-0.019,20.0,20.0,17.167,15.911,21.153,66.45,80.231,75.808,82.344,44.13,58.839,44.518,-10.828,21.406,18.797,71.938,150.625,71.75,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.5,72.813,0.014,63.063,150.625,69.313,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,90.438,85.875,0.055,63.75,71.938,70.5,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,85.313,0.038,63.781,150.625,70.0,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,78.625,84.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.005,0.353,0.0,0.0,0.035,0.036,0.001,0.037,-0.064,-0.024
2082008,346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.391,2.248,3.993,4.615,71.831,68.451,73.758,68.188,69.032,0.0,-0.032,-0.019,20.0,20.0,17.139,15.911,21.14,66.45,80.231,75.702,82.344,44.203,58.839,44.591,-10.82,21.406,18.891,72.0,150.625,71.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.688,72.813,0.014,63.063,150.625,69.25,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,90.5,85.875,0.055,63.531,71.938,70.438,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,85.125,0.038,63.781,150.625,69.875,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,78.563,84.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.005,0.355,0.0,0.0,0.035,0.035,0.002,0.037,-0.061,-0.023
2082008,347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.328,2.248,2.228,15.919,71.938,68.239,73.653,68.082,69.246,0.0,-0.032,-0.019,20.0,20.0,17.167,15.939,21.128,66.558,80.157,75.702,82.27,44.13,58.735,44.518,-10.82,21.391,18.922,71.938,150.625,71.75,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.688,72.813,0.014,63.063,150.625,69.25,65.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,90.438,85.875,0.055,63.531,72.0,70.5,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.438,85.125,0.038,63.781,150.625,69.875,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,78.563,84.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.356,0.0,0.0,0.035,0.035,0.002,0.037,-0.059,-0.023
2082008,348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.5,2.248,2.228,10.632,71.831,68.345,73.548,68.082,69.032,0.0,-0.032,-0.019,20.0,20.0,17.139,15.911,21.102,66.558,80.157,75.702,82.27,44.13,58.944,44.591,-10.82,21.375,18.703,72.0,150.625,71.75,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.688,72.813,0.014,63.063,150.625,69.25,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,90.125,85.813,0.055,63.531,72.063,70.438,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,85.0,0.038,63.875,150.625,69.875,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,78.313,84.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.005,0.417,0.0,0.0,0.036,0.036,0.002,0.035,-0.057,-0.024
2082008,349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,18.469,2.248,2.228,5.638,71.938,68.345,73.548,68.082,69.246,0.0,-0.028,-0.023,20.0,20.0,17.139,15.939,21.102,66.665,80.157,75.808,82.196,44.13,58.839,44.591,-10.82,21.375,18.922,72.0,150.625,71.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.5,73.688,72.813,0.014,63.063,150.625,69.25,65.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,90.125,85.563,0.055,63.531,72.125,70.5,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.875,85.0,0.038,63.781,150.625,69.875,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,78.25,84.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.01,0.421,0.0,0.0,0.035,0.035,0.002,0.037,-0.056,-0.023
2082008,350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.469,2.248,0.462,14.302,71.831,68.239,73.443,68.082,69.139,0.0,-0.032,-0.023,20.0,20.0,17.167,15.967,21.076,66.45,80.157,75.489,82.27,44.35,58.735,44.664,-10.82,21.344,18.859,72.0,150.625,71.75,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.688,72.813,0.014,63.063,150.625,69.25,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,90.0,85.813,0.055,63.531,72.125,70.438,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,84.875,0.038,63.781,150.625,69.875,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,78.25,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.005,0.291,0.0,0.0,0.035,0.035,0.002,0.034,-0.054,-0.023
2082008,351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.453,2.248,2.228,8.927,71.938,68.239,73.548,68.082,69.246,0.0,-0.032,-0.023,20.0,20.0,17.167,15.967,21.056,66.558,80.083,75.702,82.196,44.277,58.735,44.591,-10.82,21.375,18.703,72.0,150.625,71.75,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.5,72.813,0.014,63.063,150.625,69.25,65.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,89.875,85.813,0.055,63.531,72.188,70.5,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.438,84.813,0.038,63.781,150.625,69.875,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,78.063,83.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,-0.072,-0.005,0.291,0.0,0.0,0.035,0.035,0.001,0.033,-0.052,-0.023
2082008,352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.563,2.248,2.228,4.633,71.831,68.239,73.443,68.082,69.139,0.0,-0.032,-0.023,20.0,20.0,17.139,15.967,21.076,66.558,80.083,75.702,82.123,44.277,58.944,44.591,-10.82,21.359,18.891,72.0,150.625,71.75,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.578,73.688,72.813,0.014,63.063,150.625,69.25,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,89.875,85.563,0.055,63.531,72.063,70.438,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,84.688,0.038,63.781,150.625,69.875,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,78.0,83.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.287,0.0,0.0,0.035,0.035,0.002,0.035,-0.051,-0.023
2082008,353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.609,3.37,2.228,6.647,71.831,68.345,73.443,68.082,69.032,0.0,-0.032,-0.019,20.0,20.0,17.167,15.995,21.043,66.45,80.083,75.702,82.196,44.277,58.944,44.591,-10.828,21.344,18.688,72.0,150.625,71.75,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.5,72.813,0.014,63.063,150.625,69.313,65.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,89.813,85.563,0.055,63.531,72.125,70.438,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,84.5,0.038,63.656,150.625,69.875,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,77.875,83.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.01,0.286,0.0,0.0,0.035,0.035,0.001,0.034,-0.048,-0.023
2082008,354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.688,2.248,2.228,7.253,71.831,68.345,73.548,68.188,69.032,0.0,-0.032,-0.019,20.0,20.0,17.167,15.995,21.017,66.558,80.083,75.702,82.123,44.35,58.839,44.664,-10.82,21.375,18.891,72.0,150.625,71.75,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.547,73.688,72.813,0.014,63.063,150.625,69.25,65.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,89.813,85.563,0.055,63.531,72.125,70.438,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.0,84.5,0.038,63.781,150.625,69.875,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,77.75,83.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,0.289,0.0,0.0,0.034,0.035,0.002,0.034,-0.047,-0.024
2082008,355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.594,2.248,2.228,15.314,71.831,68.239,73.443,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,17.139,15.995,20.991,66.45,80.009,75.596,82.049,44.277,58.839,44.591,-10.82,21.375,18.672,72.0,150.625,71.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.5,73.688,72.813,0.014,63.063,150.625,69.25,65.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,89.688,85.5,0.055,63.531,72.063,70.438,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.188,84.438,0.038,63.781,150.625,69.875,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,77.688,83.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,0.288,0.0,0.0,0.035,0.035,0.002,0.034,-0.046,-0.024
2082008,356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.719,2.248,2.228,5.004,71.831,68.345,73.443,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,17.139,15.995,20.978,66.45,80.009,75.596,82.049,44.277,58.735,44.591,-10.828,21.375,18.844,72.0,150.625,71.75,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.688,73.688,72.813,0.014,62.875,150.625,69.25,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,89.438,85.5,0.055,63.531,72.063,70.438,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,84.313,0.038,63.781,150.625,69.875,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,77.5,83.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.005,0.291,0.0,0.0,0.035,0.036,0.002,0.032,-0.044,-0.025
2082008,357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.719,2.248,2.228,15.102,71.831,68.345,73.443,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,17.111,15.995,20.991,66.45,79.935,75.596,81.975,44.277,58.839,44.591,-10.82,21.359,18.672,72.0,150.625,71.75,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.688,73.5,72.813,0.014,63.063,150.625,69.188,65.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,89.438,85.5,0.055,63.531,72.063,70.438,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.5,84.188,0.038,63.781,150.625,69.875,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,77.375,83.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.148,-0.072,-0.005,0.29,0.0,0.0,0.034,0.035,0.001,0.032,-0.043,-0.025
2082008,358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.719,2.248,2.228,9.026,71.831,68.239,73.443,68.082,69.032,0.0,-0.032,-0.019,20.0,20.0,17.139,15.995,21.03,66.558,79.935,75.383,81.975,44.203,58.735,44.664,-10.82,21.359,18.703,72.0,150.625,71.75,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.734,73.5,72.813,0.014,63.063,150.625,69.25,65.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,89.375,85.438,0.055,63.469,72.063,70.438,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.625,83.938,0.038,63.781,150.625,69.875,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,77.25,83.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.423,0.0,0.0,0.035,0.035,0.001,0.032,-0.041,-0.025
2082008,359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,18.641,2.248,2.228,14.496,71.831,68.239,73.548,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,17.167,15.967,21.017,66.558,79.935,75.596,81.975,44.277,58.839,44.664,-10.82,21.359,18.813,71.938,150.625,71.75,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.656,73.688,72.813,0.014,63.063,150.625,69.25,65.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,89.25,85.438,0.055,63.531,72.063,70.438,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.688,83.813,0.038,63.781,150.625,69.875,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,77.188,83.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,0.354,0.0,0.0,0.035,0.035,0.002,0.031,-0.04,-0.025
2082008,400,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.641,2.248,2.228,4.171,71.831,68.451,73.548,68.293,69.139,0.0,-0.032,-0.019,20.0,20.0,17.139,15.967,21.004,66.45,79.935,75.596,81.975,44.35,58.839,44.664,-10.82,21.359,18.906,72.0,150.625,71.75,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.641,73.688,72.813,0.014,63.063,150.625,69.25,65.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,89.25,85.313,0.055,63.531,72.0,70.438,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.813,83.688,0.038,63.875,150.625,69.875,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,77.063,83.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.01,0.291,0.0,0.0,0.035,0.036,0.002,0.032,-0.038,-0.026
2082008,401,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.578,2.248,2.228,8.24,71.938,68.345,73.548,68.082,69.246,0.0,-0.032,-0.023,20.0,20.0,17.167,15.995,21.004,66.665,79.861,75.277,81.901,44.277,58.839,44.664,-10.82,21.344,18.797,72.0,150.625,71.75,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.5,72.813,0.014,62.875,150.625,69.25,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,89.188,85.313,0.055,63.469,72.0,70.438,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.813,83.625,0.038,63.781,150.625,69.875,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.875,83.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.005,0.354,0.0,0.0,0.035,0.035,0.001,0.031,-0.038,-0.027
2082008,402,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.641,2.248,2.228,7.979,71.831,68.345,73.548,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,17.167,15.995,20.978,66.558,79.861,75.489,81.901,44.35,59.048,44.736,-10.82,21.328,18.672,71.938,150.625,71.75,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.547,73.688,72.813,0.014,62.875,150.625,69.25,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,89.063,85.188,0.055,63.469,72.0,70.438,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.0,83.313,0.038,63.781,150.625,69.813,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.875,83.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.005,0.351,0.0,0.0,0.035,0.035,0.002,0.031,-0.035,-0.026
2082008,403,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.594,2.248,2.228,5.638,71.938,68.345,73.548,68.082,69.246,0.0,-0.032,-0.019,20.0,20.0,17.139,15.967,20.953,66.558,79.861,75.489,81.901,44.35,58.944,44.664,-10.82,21.328,18.672,71.938,150.625,71.75,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.703,73.688,72.813,0.014,62.875,150.625,69.25,65.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,89.063,85.0,0.055,63.469,72.0,70.438,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.0,83.313,0.038,63.781,150.625,69.813,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.813,83.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.288,0.0,0.0,0.035,0.035,0.002,0.033,-0.035,-0.026
2082008,404,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.456,0.0,80.0,65.0,1.4,18.563,2.248,2.228,8.584,71.831,68.345,73.548,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,17.139,15.967,20.94,66.558,79.787,75.489,81.827,44.35,58.735,44.736,-10.82,21.328,18.703,71.938,150.625,71.75,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.578,73.688,72.813,0.014,62.875,150.625,69.188,65.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,88.875,85.0,0.055,63.469,72.0,70.438,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,83.125,0.038,63.781,150.625,69.813,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,83.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.01,0.361,0.0,0.0,0.035,0.035,0.002,0.031,-0.034,-0.027
2082008,405,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.641,2.248,2.228,10.018,71.938,68.345,73.653,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,17.139,15.967,20.907,66.558,79.787,75.489,81.827,44.35,58.63,44.736,-10.82,21.313,18.688,72.0,150.625,71.75,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.688,72.813,0.014,62.875,150.625,69.188,65.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,88.75,85.0,0.055,63.469,72.0,70.5,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,83.0,0.038,63.656,150.625,69.813,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,83.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.362,0.0,0.0,0.035,0.035,0.002,0.03,-0.033,-0.027
2082008,406,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.672,2.248,2.228,5.985,71.831,68.345,73.548,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,17.139,15.967,20.894,66.45,79.861,75.383,81.827,44.277,58.839,44.809,-10.82,21.297,18.672,71.938,150.625,71.75,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.625,73.688,72.813,0.014,62.875,150.625,69.188,65.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,88.75,84.875,0.054,63.469,72.063,70.438,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,82.688,0.038,63.656,150.625,69.813,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,83.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.005,0.488,0.0,0.0,0.035,0.035,0.002,0.03,-0.031,-0.027
2082008,407,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.703,2.248,2.228,6.581,71.831,68.451,73.548,68.293,69.139,0.0,-0.032,-0.023,20.0,20.0,17.139,15.967,20.907,66.558,79.787,75.277,81.753,44.35,58.735,44.736,-10.82,21.297,18.688,71.938,150.625,71.688,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.672,73.688,72.813,0.014,62.875,150.625,69.188,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,88.625,84.75,0.055,63.469,72.063,70.438,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,82.625,0.038,63.781,150.625,69.813,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,83.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,0.358,0.0,0.0,0.035,0.035,0.002,0.031,-0.031,-0.027
2082008,408,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.703,2.248,2.228,5.525,71.831,68.345,73.443,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,17.111,15.967,20.894,66.45,79.787,75.489,81.753,44.35,58.735,44.736,-10.82,21.281,18.672,71.938,150.625,71.688,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.5,72.813,0.014,62.875,150.625,69.188,65.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,88.625,84.75,0.055,63.469,72.063,70.438,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,82.5,0.038,63.781,150.625,69.813,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.313,83.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,0.359,0.0,0.0,0.035,0.035,0.001,0.031,-0.03,-0.029
2082008,409,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.31,0.0,80.0,65.0,1.4,18.563,3.37,2.228,14.299,71.831,68.345,73.337,68.188,69.139,0.0,-0.032,-0.023,20.0,20.0,17.111,15.967,20.868,66.558,79.713,75.171,81.753,44.423,59.048,44.736,-10.82,21.281,18.656,71.938,150.625,71.688,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.656,73.688,72.813,0.014,62.875,150.625,69.188,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,88.5,84.688,0.05,63.469,72.0,70.438,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,82.313,0.038,63.781,150.625,69.813,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.313,83.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.005,0.285,0.0,0.0,0.035,0.035,0.002,0.028,-0.029,-0.029
2082008,410,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.672,2.248,2.228,3.747,71.831,68.345,73.443,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,17.111,15.967,20.868,66.45,79.713,75.383,81.753,44.35,58.839,44.736,-10.82,21.25,18.656,71.938,150.625,71.688,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.688,73.5,72.688,0.014,62.875,150.625,69.188,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,88.5,84.688,0.05,63.531,72.0,70.438,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,82.125,0.038,63.656,150.625,69.813,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.313,83.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.357,0.0,0.0,0.035,0.035,0.002,0.028,-0.028,-0.029
2082008,411,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.656,2.248,2.228,6.245,71.831,68.345,73.337,68.082,69.246,0.0,-0.032,-0.023,20.0,20.0,17.111,15.995,20.881,66.665,79.713,75.383,81.753,44.35,58.63,44.736,-10.82,21.219,18.656,71.938,150.625,71.75,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.688,72.813,0.014,62.875,150.625,69.188,65.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,88.25,84.563,0.05,63.469,72.0,70.438,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,81.938,0.038,63.656,150.625,69.813,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.25,83.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,-0.072,0.001,-0.222,0.001,-0.005,0.361,0.0,0.0,0.035,0.036,0.002,0.027,-0.027,-0.03
2082008,412,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.609,2.248,2.228,14.23,71.723,68.345,73.232,68.082,69.032,0.0,-0.032,-0.019,20.0,20.0,17.111,15.995,20.868,66.558,79.639,75.383,81.606,44.423,58.63,44.736,-10.82,21.203,18.672,71.938,150.625,71.75,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.688,73.688,72.813,0.014,62.875,150.625,69.188,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,88.25,84.375,0.05,63.469,71.938,70.5,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,81.813,0.038,63.656,150.625,69.625,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.125,83.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.005,0.295,0.0,0.0,0.034,0.035,0.002,0.028,-0.026,-0.03
2082008,413,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.641,2.248,2.228,8.237,71.938,68.345,73.232,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,17.111,15.995,20.868,66.558,79.639,75.383,81.606,44.423,58.735,44.809,-10.82,21.172,18.656,71.938,150.625,71.75,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.484,73.688,72.813,0.014,62.875,150.625,69.188,65.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,88.188,84.375,0.05,63.531,71.875,70.438,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.0,81.75,0.038,63.781,150.625,69.813,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.125,83.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.01,0.361,0.0,0.0,0.035,0.035,0.002,0.028,-0.026,-0.03
2082008,414,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.625,2.248,2.228,5.711,71.831,68.345,73.232,68.188,69.139,0.0,-0.032,-0.023,20.0,20.0,17.111,16.023,20.868,66.558,79.565,75.064,81.606,44.423,58.944,44.736,-10.82,21.156,18.672,72.0,150.625,71.563,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.656,73.688,72.813,0.014,62.875,150.625,69.188,65.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,88.063,84.188,0.05,63.469,71.875,70.438,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.0,81.5,0.038,63.656,150.625,69.625,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.125,83.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.288,0.0,0.0,0.034,0.035,0.002,0.028,-0.025,-0.03
2082008,415,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.531,2.248,2.228,9.551,71.831,68.451,73.337,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,17.111,16.023,20.894,66.45,79.565,75.277,81.532,44.423,58.944,44.736,-10.82,21.156,18.656,71.938,150.625,71.75,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.688,73.688,72.813,0.014,62.875,150.625,69.188,65.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,87.938,84.188,0.05,63.469,71.875,70.438,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.813,81.438,0.038,63.656,150.625,69.813,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.125,83.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.005,0.288,0.0,0.0,0.035,0.035,0.002,0.027,-0.026,-0.03
2082008,416,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.781,2.248,2.228,13.739,71.938,68.345,73.127,68.293,69.139,0.0,-0.032,-0.023,20.0,20.0,17.139,16.023,20.842,66.665,79.491,75.277,81.532,44.423,58.839,44.736,-10.82,21.141,18.656,71.938,150.625,71.75,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.688,73.688,72.813,0.014,62.875,150.625,69.188,65.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,87.938,84.188,0.05,63.469,71.813,70.313,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.813,81.188,0.038,63.656,150.625,69.625,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.125,83.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.005,0.29,0.0,0.0,0.035,0.035,0.002,0.027,-0.024,-0.03
2082008,417,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.703,2.248,2.228,-1.256,71.938,68.345,73.127,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,17.139,16.051,20.868,66.558,79.491,75.277,81.458,44.423,58.944,44.736,-10.82,21.141,18.766,72.0,150.625,71.75,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.688,72.813,0.014,62.875,150.625,69.188,65.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,87.875,84.063,0.05,63.469,71.875,70.313,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.813,80.938,0.038,63.656,150.625,69.813,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.125,83.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.288,0.0,0.0,0.034,0.035,0.002,0.028,-0.023,-0.03
2082008,418,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.734,2.248,2.228,7.597,71.723,68.345,73.127,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,17.139,16.051,20.868,66.558,79.417,75.277,81.458,44.423,58.839,44.809,-10.82,21.141,18.672,71.938,150.625,71.688,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.641,73.688,72.813,0.014,62.875,150.625,69.188,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,87.875,83.938,0.05,63.469,71.813,70.5,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.813,80.75,0.038,63.656,150.625,69.813,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.125,83.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.358,0.0,0.0,0.035,0.035,0.002,0.029,-0.022,-0.03
2082008,419,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.859,2.248,2.228,7.434,71.831,68.345,73.127,68.188,69.032,0.0,-0.032,-0.019,20.0,20.0,17.139,16.051,20.829,66.558,79.491,75.277,81.458,44.496,58.944,44.736,-10.82,21.125,18.656,72.0,150.625,71.688,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.719,73.688,72.813,0.014,62.875,150.625,69.063,65.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,87.688,83.938,0.05,63.469,71.813,70.438,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.688,80.625,0.038,63.656,150.625,69.625,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.125,83.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.01,0.222,0.0,0.0,0.035,0.035,0.002,0.027,-0.022,-0.031
