DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,420,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.563,2.248,2.228,4.052,71.938,68.451,73.232,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,17.139,16.079,20.803,66.665,79.491,75.064,81.384,44.496,58.839,44.809,-10.82,21.125,18.656,71.938,150.625,71.75,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.656,73.688,72.813,0.014,62.875,150.625,69.188,65.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,87.688,83.813,0.05,63.344,71.75,70.313,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.625,80.5,0.042,63.781,150.625,69.625,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.125,83.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.005,0.294,0.0,0.0,0.034,0.035,0.002,0.028,-0.024,-0.031
2082008,421,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.563,2.248,2.228,5.657,71.723,68.239,73.022,68.293,69.139,0.0,-0.032,-0.019,20.0,20.0,17.139,16.051,20.803,66.558,79.565,75.277,81.532,44.57,58.839,44.882,-10.82,21.125,18.656,71.938,150.625,71.688,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.563,73.688,72.813,0.014,62.75,150.625,69.063,65.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,87.563,83.625,0.05,63.469,71.875,70.438,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.625,80.188,0.046,63.656,150.625,69.625,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.0,83.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.005,0.292,0.0,0.0,0.035,0.035,0.002,0.029,-0.024,-0.031
2082008,422,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.734,2.248,2.228,4.065,71.831,68.451,73.232,68.293,69.139,0.0,-0.032,-0.019,20.0,20.0,17.139,16.051,20.803,66.45,79.417,74.958,81.384,44.423,58.944,44.736,-10.82,21.141,18.672,71.938,150.625,71.75,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.625,73.688,72.813,0.014,62.875,150.625,69.063,65.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,87.438,83.563,0.05,63.469,71.875,70.438,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.5,80.125,0.051,63.656,150.625,69.625,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.0,83.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.005,0.288,0.0,0.0,0.035,0.035,0.002,0.028,-0.027,-0.031
2082008,423,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.31,0.0,80.0,65.0,1.4,18.672,2.248,2.228,11.09,71.831,68.345,73.127,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,17.139,16.079,20.791,66.558,79.417,75.171,81.31,44.496,58.944,44.809,-10.828,21.156,18.672,71.938,150.625,71.688,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.594,73.5,72.813,0.014,62.875,150.625,69.188,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,87.438,83.563,0.05,63.344,71.875,70.438,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,80.0,0.039,63.656,150.625,69.625,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.0,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,-0.072,-0.005,0.288,0.0,0.0,0.034,0.035,0.001,0.028,-0.021,-0.032
2082008,424,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,18.766,2.248,2.228,4.576,71.831,68.345,73.127,68.188,69.139,0.0,-0.032,-0.023,20.0,20.0,17.111,16.079,20.791,66.45,79.343,75.171,81.31,44.496,58.839,44.736,-10.828,21.141,18.688,71.938,150.625,71.688,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.5,72.813,0.014,62.875,150.625,69.063,65.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,87.313,83.5,0.05,63.344,71.813,70.313,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,79.75,0.042,63.656,150.625,69.625,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.125,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.01,0.223,0.0,0.0,0.035,0.036,0.001,0.028,-0.021,-0.032
2082008,425,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.703,2.248,2.228,10.333,71.723,68.345,73.232,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,17.139,16.079,20.791,66.45,79.343,75.171,81.31,44.423,58.944,44.809,-10.82,21.125,18.672,72.0,150.625,71.75,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.688,72.688,0.014,62.75,150.625,69.063,65.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,87.313,83.375,0.05,63.344,71.813,70.438,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.188,79.625,0.042,63.656,150.625,69.625,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.0,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,0.356,0.0,0.0,0.035,0.035,0.002,0.029,-0.021,-0.032
2082008,426,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.547,2.248,2.228,19.143,71.723,68.345,73.232,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,17.139,16.079,20.758,66.45,79.417,75.171,81.31,44.496,58.735,44.882,-10.82,21.125,18.672,71.938,150.625,71.688,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.594,73.5,72.813,0.014,62.875,150.625,69.063,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,87.25,83.375,0.05,63.344,71.813,70.313,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,79.438,0.049,63.656,150.625,69.625,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.125,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.362,0.0,0.0,0.035,0.035,0.001,0.028,-0.024,-0.032
2082008,427,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.813,2.248,2.228,20.167,71.831,68.345,73.232,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,17.139,16.051,20.791,66.45,79.343,74.958,81.236,44.496,58.839,44.882,-10.828,21.141,18.672,71.938,150.625,71.688,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.5,72.813,0.014,62.875,150.625,69.063,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,87.063,83.188,0.05,63.344,71.813,70.438,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,79.313,0.051,63.656,150.625,69.625,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.125,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.005,0.36,0.0,0.0,0.035,0.035,0.001,0.028,-0.024,-0.032
2082008,428,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.719,2.248,2.228,0.755,71.831,68.345,73.232,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,17.139,16.051,20.791,66.558,79.269,74.958,81.236,44.57,58.735,44.882,-10.82,21.125,18.672,71.938,150.625,71.688,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.656,73.688,72.813,0.014,62.875,150.625,69.063,65.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,87.0,83.063,0.05,63.344,71.813,70.438,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.0,79.063,0.048,63.656,150.625,69.625,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.125,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.01,0.296,0.0,0.0,0.035,0.035,0.002,0.029,-0.022,-0.032
2082008,429,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.578,2.248,2.228,5.112,71.831,68.345,73.232,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,17.139,16.079,20.745,66.45,79.269,75.171,81.162,44.496,58.735,44.882,-10.82,21.125,18.688,71.938,150.625,71.75,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.688,72.813,0.014,62.75,150.625,68.938,65.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,86.875,83.063,0.05,63.344,71.813,70.313,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,78.938,0.051,63.656,150.625,69.625,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.125,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.005,0.363,0.0,0.0,0.034,0.035,0.002,0.028,-0.022,-0.032
2082008,430,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.324,0.0,80.0,65.0,1.4,18.813,2.248,2.228,11.623,71.938,68.345,73.337,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,17.111,16.051,20.719,66.558,79.195,74.958,81.162,44.423,58.839,44.882,-10.82,21.109,18.688,71.938,150.625,71.75,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.688,72.688,0.014,62.875,150.625,68.938,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,86.875,83.0,0.05,63.344,71.813,70.438,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,78.813,0.05,63.656,150.625,69.625,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.25,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.01,0.424,0.0,0.0,0.034,0.035,0.002,0.028,-0.021,-0.031
2082008,431,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.813,2.248,2.228,6.111,71.723,68.345,73.337,68.188,69.139,0.0,-0.028,-0.023,20.0,20.0,17.111,16.051,20.68,66.45,79.269,75.171,81.162,44.496,59.048,44.809,-10.82,21.109,18.672,71.938,150.625,71.688,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.656,73.5,72.813,0.014,62.75,150.625,69.063,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,86.875,82.875,0.05,63.344,71.813,70.313,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,78.75,0.051,63.594,150.625,69.625,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.25,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,-0.072,-0.005,0.288,0.0,0.0,0.034,0.035,0.001,0.029,-0.022,-0.031
2082008,432,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.641,2.248,2.228,1.821,71.831,68.345,73.337,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,17.139,16.023,20.641,66.343,79.195,74.852,81.162,44.57,58.944,44.882,-10.82,21.109,18.672,72.0,150.625,71.75,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.797,73.688,72.813,0.014,62.75,150.625,68.938,65.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,86.75,82.875,0.05,63.344,71.875,70.313,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,78.5,0.051,63.594,150.625,69.625,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.25,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.005,0.292,0.0,0.0,0.035,0.035,0.002,0.028,-0.022,-0.031
2082008,433,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.797,2.248,2.228,4.659,71.723,68.345,73.337,68.082,69.139,0.0,-0.032,-0.023,20.0,20.0,17.139,16.023,20.616,66.45,79.269,74.852,81.162,44.57,58.839,44.955,-10.82,21.109,18.672,71.938,150.625,71.688,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.5,72.813,0.014,62.75,150.625,69.063,65.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,86.75,82.75,0.05,63.344,71.875,70.313,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,78.313,0.051,63.656,150.625,69.625,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.313,83.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.009,0.361,0.0,0.0,0.035,0.035,0.001,0.029,-0.021,-0.03
2082008,434,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.781,2.248,2.228,3.855,71.831,68.345,73.337,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,17.111,16.023,20.577,66.558,79.195,74.746,81.088,44.643,58.735,44.955,-10.82,21.109,18.672,71.938,150.625,71.688,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.672,73.5,72.688,0.014,62.75,150.625,68.938,65.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,86.625,82.563,0.05,63.344,71.938,70.313,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.5,78.25,0.051,63.656,150.625,69.625,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.25,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.005,0.296,0.0,0.0,0.034,0.035,0.002,0.03,-0.021,-0.031
2082008,435,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.672,2.248,2.228,15.481,71.723,68.345,73.337,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,17.111,16.023,20.616,66.558,79.195,75.064,81.088,44.496,58.735,44.882,-10.82,21.078,18.672,71.938,150.625,71.688,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.656,73.5,72.813,0.014,62.75,150.625,68.938,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,86.438,82.563,0.05,63.344,72.0,70.313,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.438,78.125,0.051,63.594,150.625,69.563,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.313,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.01,0.362,0.0,0.0,0.035,0.035,0.001,0.028,-0.02,-0.031
2082008,436,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.625,2.248,2.228,1.993,71.831,68.345,73.443,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,17.111,15.995,20.564,66.558,79.121,75.064,81.015,44.496,58.839,44.955,-10.82,21.094,18.672,71.813,150.625,71.688,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.703,73.5,72.688,0.014,62.75,150.625,68.938,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,86.438,82.5,0.05,63.344,72.0,70.313,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.438,77.938,0.051,63.594,150.625,69.625,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.313,83.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,0.427,0.0,0.0,0.035,0.035,0.002,0.029,-0.019,-0.03
2082008,437,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.703,2.248,2.228,12.944,71.723,68.345,73.443,68.188,69.139,0.0,-0.032,-0.023,20.0,20.0,17.111,15.995,20.59,66.45,79.047,75.064,81.015,44.57,58.735,44.955,-10.82,21.109,18.672,71.938,150.625,71.688,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.5,72.813,0.014,62.75,150.625,68.938,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,86.375,82.375,0.05,63.344,72.0,70.313,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.313,77.813,0.051,63.594,150.625,69.563,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.313,83.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.364,0.0,0.0,0.035,0.035,0.001,0.029,-0.019,-0.03
2082008,438,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.734,2.248,0.462,9.255,71.723,68.345,73.443,68.188,69.139,0.0,-0.028,-0.019,20.0,20.0,17.111,16.023,20.616,66.558,79.121,74.958,81.015,44.496,58.839,44.955,-10.82,21.078,18.891,71.938,150.625,71.688,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.5,72.688,0.014,62.75,150.625,68.938,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,86.375,82.25,0.05,63.344,72.063,70.313,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.313,77.813,0.051,63.594,150.625,69.625,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,83.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.005,0.427,0.0,0.0,0.034,0.035,0.002,0.03,-0.019,-0.029
2082008,439,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.672,2.248,2.228,11.908,71.831,68.345,73.443,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,17.111,15.967,20.641,66.45,79.047,74.958,81.015,44.57,58.839,44.955,-10.82,21.078,18.672,71.938,150.625,71.688,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.594,73.688,72.688,0.014,62.75,150.625,68.938,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,86.25,82.25,0.05,63.219,72.063,70.188,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,77.688,0.051,63.594,150.625,69.563,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,83.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.149,-0.005,0.362,0.0,0.0,0.035,0.035,0.002,0.029,-0.019,-0.029
2082008,440,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.578,2.248,2.228,8.365,71.831,68.345,73.443,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,17.139,15.995,20.68,66.558,79.047,74.746,80.941,44.57,58.944,44.955,-10.82,21.094,18.672,71.938,150.625,71.75,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.641,73.5,72.688,0.014,62.75,150.625,68.938,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,86.188,82.188,0.05,63.344,72.063,70.313,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,77.563,0.051,63.594,150.625,69.563,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,83.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,0.359,0.0,0.0,0.035,0.035,0.002,0.029,-0.018,-0.029
2082008,441,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.609,2.248,2.228,9.807,71.723,68.345,73.548,68.293,69.139,0.0,-0.032,-0.019,20.0,20.0,17.139,15.995,20.641,66.45,79.047,74.746,80.941,44.57,59.048,44.955,-10.82,21.078,18.703,71.813,150.625,71.688,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.688,73.688,72.688,0.014,62.75,150.625,68.938,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,86.188,81.938,0.05,63.344,72.063,70.313,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,77.313,0.051,63.594,150.625,69.563,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,83.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.005,0.355,0.0,0.0,0.034,0.035,0.002,0.031,-0.016,-0.028
2082008,442,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.516,2.248,2.228,11.621,71.938,68.345,73.443,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,17.111,15.967,20.667,66.558,79.047,74.958,80.941,44.643,59.153,45.028,-10.82,21.063,18.672,71.938,150.625,71.688,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.5,72.688,0.014,62.75,150.625,68.75,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,85.813,81.938,0.05,63.344,72.125,70.313,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.0,77.563,0.051,63.594,150.625,69.563,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,83.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.005,0.357,0.0,0.0,0.035,0.036,0.002,0.028,-0.019,-0.028
2082008,443,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.5,2.248,2.228,18.964,71.723,68.451,73.653,68.293,69.139,0.0,-0.032,-0.023,20.0,20.0,17.139,15.967,20.667,66.45,79.047,74.958,80.867,44.57,58.944,44.955,-10.82,21.078,18.672,71.938,150.625,71.688,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.5,72.688,0.014,62.656,150.625,68.938,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,86.063,81.875,0.05,63.219,72.125,70.188,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.875,77.125,0.051,63.594,150.625,69.563,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,83.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,0.358,0.0,0.0,0.035,0.035,0.002,0.031,-0.017,-0.028
2082008,444,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,18.453,2.248,2.228,3.208,71.723,68.451,73.653,68.293,69.139,0.0,-0.032,-0.023,20.0,20.0,17.111,15.967,20.693,66.45,78.973,74.852,80.867,44.643,58.839,45.028,-10.82,21.078,18.656,71.938,150.625,71.688,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.688,72.813,0.014,62.75,150.625,68.938,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,85.813,81.875,0.05,63.219,72.125,70.188,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.875,77.125,0.051,63.594,150.625,69.563,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,83.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.005,0.361,0.0,0.0,0.035,0.035,0.002,0.029,-0.017,-0.028
2082008,445,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.453,2.248,2.228,7.852,71.723,68.451,73.653,68.293,69.139,0.0,-0.032,-0.019,20.0,20.0,17.111,15.967,20.693,66.45,78.899,74.852,80.867,44.57,58.735,44.955,-10.82,21.063,18.656,71.813,150.625,71.688,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.594,73.5,72.688,0.014,62.75,150.625,68.75,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,85.813,81.813,0.05,63.219,72.188,70.188,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.813,77.063,0.043,63.594,150.625,69.563,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,83.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.005,0.364,0.0,0.0,0.035,0.035,0.002,0.029,-0.014,-0.028
2082008,446,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.578,2.248,2.228,8.635,71.723,68.451,73.653,68.293,69.139,0.0,-0.032,-0.019,20.0,20.0,17.111,15.967,20.693,66.45,78.973,74.64,80.867,44.57,58.944,44.955,-10.82,21.063,18.656,71.938,150.625,71.75,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.547,73.5,72.813,0.014,62.75,150.625,68.75,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,85.75,81.625,0.05,63.219,72.188,70.188,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,76.938,0.051,63.594,150.625,69.563,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,83.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.005,0.357,0.0,0.0,0.034,0.035,0.001,0.03,-0.016,-0.027
2082008,447,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.547,2.248,0.462,9.091,71.723,68.345,73.548,68.188,69.032,0.0,-0.032,-0.019,20.0,20.0,17.111,15.967,20.719,66.45,78.899,74.852,80.793,44.57,58.944,44.955,-10.82,21.031,18.641,72.0,150.625,71.75,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.484,73.688,72.813,0.014,62.75,150.625,69.063,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,85.75,81.563,0.05,63.219,72.25,70.188,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,76.938,0.051,63.594,150.625,69.563,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,83.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.359,0.0,0.0,0.034,0.035,0.002,0.031,-0.016,-0.027
2082008,448,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.531,2.248,2.228,11.578,71.831,68.451,73.653,68.293,69.139,0.0,-0.032,-0.019,20.0,20.0,17.111,15.967,20.706,66.45,78.899,74.852,80.867,44.716,58.944,45.101,-10.82,21.047,18.656,71.938,150.625,71.688,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.5,72.688,0.014,62.656,150.625,68.938,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,85.688,81.563,0.05,63.219,72.25,70.188,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,76.688,0.051,63.594,150.625,69.563,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,83.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.01,0.363,0.0,0.0,0.034,0.035,0.002,0.03,-0.014,-0.027
2082008,449,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.5,2.248,2.228,4.65,71.831,68.345,73.653,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,17.111,15.939,20.693,66.558,78.899,74.852,80.867,44.643,59.048,45.028,-10.82,21.047,18.656,71.938,150.625,71.688,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.594,73.5,72.688,0.014,62.656,150.625,68.75,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,85.563,81.313,0.05,63.344,72.375,70.188,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,76.625,0.051,63.594,150.625,69.563,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,83.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,0.358,0.0,0.0,0.035,0.035,0.002,0.031,-0.015,-0.026
2082008,450,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.406,2.248,2.228,21.402,71.723,68.345,73.653,68.188,69.139,0.0,-0.032,-0.023,20.0,20.0,17.083,15.967,20.693,66.45,78.899,74.746,80.867,44.716,58.944,45.101,-10.82,21.031,18.656,71.938,150.625,71.688,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.484,73.5,72.688,0.014,62.656,150.625,68.75,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,85.563,81.313,0.05,63.219,72.313,70.188,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.438,76.563,0.051,63.594,150.625,69.563,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.005,0.362,0.0,0.0,0.035,0.035,0.002,0.031,-0.016,-0.026
2082008,451,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.438,2.248,2.228,10.279,71.831,68.345,73.653,68.082,69.246,0.0,-0.032,-0.019,20.0,20.0,17.083,15.967,20.693,66.558,78.899,74.64,80.719,44.643,59.048,45.028,-10.82,21.031,18.656,71.938,150.625,71.688,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.5,73.688,72.813,0.014,62.75,150.625,68.75,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,85.563,81.25,0.05,63.156,72.313,70.313,67.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.438,76.438,0.051,63.594,150.625,69.563,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,83.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.005,0.36,0.0,0.0,0.035,0.035,0.002,0.031,-0.015,-0.025
2082008,452,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.703,2.248,2.228,15.393,71.831,68.345,73.653,68.188,69.032,0.0,-0.032,-0.019,20.0,20.0,17.111,15.939,20.667,66.45,78.825,74.746,80.645,44.716,59.153,45.028,-10.828,21.031,18.641,71.813,150.625,71.563,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.578,73.5,72.688,0.014,62.75,150.625,68.938,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,85.438,81.188,0.05,63.219,72.375,70.188,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.313,76.313,0.047,63.594,150.625,69.563,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,83.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.005,0.29,0.0,0.0,0.035,0.035,0.002,0.031,-0.014,-0.025
2082008,453,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.703,2.248,2.228,16.271,71.723,68.345,73.653,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,17.111,15.939,20.693,66.45,78.825,74.533,80.719,44.716,58.944,45.028,-10.82,21.031,18.625,71.938,150.625,71.688,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.5,72.688,0.014,62.656,150.625,68.75,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,85.25,81.063,0.05,63.219,72.375,70.188,67.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.438,76.313,0.051,63.438,150.625,69.563,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,83.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.005,0.293,0.0,0.0,0.035,0.035,0.002,0.031,-0.014,-0.025
2082008,454,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.609,2.248,2.228,10.987,71.831,68.451,73.758,68.293,69.139,0.0,-0.032,-0.023,20.0,20.0,17.139,15.911,20.693,66.558,78.825,74.852,80.645,44.716,58.944,45.101,-10.82,21.016,18.641,71.813,150.625,71.563,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.5,72.688,0.014,62.656,150.625,68.75,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,85.25,81.063,0.05,63.344,72.438,70.188,67.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.313,76.313,0.051,63.594,150.625,69.438,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,83.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.005,0.363,0.0,0.0,0.035,0.035,0.002,0.031,-0.015,-0.025
2082008,455,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.547,2.248,2.228,10.735,71.831,68.345,73.548,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,17.111,15.911,20.706,66.558,78.751,74.852,80.645,44.643,58.944,45.101,-10.82,21.0,18.625,71.938,150.625,71.688,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.5,73.5,72.688,0.014,62.656,150.625,68.625,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,85.125,81.063,0.05,63.219,72.438,70.188,67.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,76.0,0.051,63.594,150.625,69.438,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,82.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.149,-0.005,0.43,0.0,0.0,0.034,0.035,0.002,0.03,-0.014,-0.025
2082008,456,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.609,2.248,2.228,29.248,71.831,68.451,73.758,68.293,69.246,0.0,-0.032,-0.019,20.0,20.0,17.111,15.883,20.719,66.558,78.751,74.746,80.645,44.716,58.944,45.101,-10.82,20.984,18.625,71.938,150.625,71.688,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.656,73.5,72.688,0.014,62.656,150.625,68.75,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,85.125,81.0,0.05,63.219,72.5,70.0,67.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,76.0,0.051,63.438,150.625,69.438,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,82.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.01,0.363,0.0,0.0,0.035,0.035,0.002,0.03,-0.014,-0.024
2082008,457,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.875,2.248,2.228,12.338,71.831,68.451,73.653,68.293,69.246,0.0,-0.032,-0.019,20.0,20.0,17.083,15.883,20.719,66.558,78.825,74.746,80.645,44.716,58.944,45.101,-10.82,20.984,18.625,71.813,150.625,71.688,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.5,72.688,0.014,62.563,150.625,68.75,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,85.125,80.75,0.05,63.219,72.438,70.0,67.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,75.938,0.051,63.438,150.625,69.438,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,82.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,0.001,-0.009,0.363,0.0,0.0,0.034,0.035,0.002,0.032,-0.014,-0.023
2082008,458,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.813,2.248,2.228,15.392,71.723,68.345,73.548,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,17.139,15.911,20.719,66.45,78.677,74.746,80.571,44.716,58.944,45.101,-10.82,20.984,18.625,71.938,150.625,71.688,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.688,72.688,0.014,62.656,150.625,68.75,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,85.063,80.625,0.05,63.219,72.5,70.0,67.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,75.938,0.044,63.594,150.625,69.438,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,82.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.005,0.362,0.0,0.0,0.035,0.035,0.002,0.032,-0.012,-0.024
2082008,459,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.719,2.248,2.228,4.906,71.723,68.451,73.548,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,17.083,15.911,20.719,66.343,78.677,74.533,80.571,44.716,58.944,45.028,-10.82,20.969,18.625,71.813,150.625,71.563,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.5,72.688,0.014,62.656,150.625,68.625,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,84.938,80.625,0.05,63.219,72.438,70.188,67.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,75.75,0.051,63.438,150.625,69.438,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,82.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.005,0.293,0.0,0.0,0.034,0.035,0.002,0.031,-0.013,-0.023
2082008,500,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.641,2.248,2.228,6.375,71.723,68.345,73.548,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,17.111,15.911,20.706,66.343,78.677,74.746,80.498,44.716,59.048,45.101,-10.82,20.969,18.625,71.938,150.625,71.563,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.625,73.5,72.688,0.014,62.656,150.625,68.625,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,84.938,80.563,0.05,63.156,72.438,70.0,67.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,75.75,0.051,63.438,150.625,69.438,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,82.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.36,0.0,0.0,0.035,0.035,0.002,0.032,-0.013,-0.023
2082008,501,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.441,0.0,80.0,65.0,1.4,18.641,2.248,2.228,11.137,71.831,68.451,73.548,68.188,69.139,0.0,-0.032,-0.023,20.0,20.0,17.083,15.911,20.706,66.343,78.677,74.746,80.571,44.789,58.839,45.101,-10.82,20.953,18.625,71.938,150.625,71.688,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.578,73.688,72.688,0.014,62.656,150.625,68.75,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,84.938,80.563,0.05,63.219,72.5,70.188,67.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,75.5,0.047,63.438,150.625,69.438,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,82.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.01,0.298,0.0,0.0,0.034,0.035,0.002,0.032,-0.01,-0.023
2082008,502,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.578,2.248,2.228,11.868,71.723,68.451,73.653,68.293,69.139,0.0,-0.032,-0.023,20.0,20.0,17.083,15.911,20.719,66.45,78.677,74.746,80.571,44.789,58.944,45.028,-10.828,21.0,18.625,71.938,150.625,71.688,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.688,72.688,0.014,62.656,150.625,68.625,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,84.938,80.438,0.05,63.219,72.5,70.0,67.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,75.438,0.051,63.438,150.625,69.438,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,82.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.226,0.0,0.0,0.034,0.035,0.002,0.033,-0.012,-0.023
2082008,503,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.547,2.248,2.228,6.242,71.723,68.451,73.548,68.293,69.139,0.0,-0.032,-0.019,20.0,20.0,17.111,15.939,20.693,66.45,78.603,74.746,80.424,44.789,58.944,45.101,-10.82,20.938,18.625,71.938,150.625,71.563,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.797,73.688,72.688,0.014,62.656,150.625,68.625,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,84.875,80.438,0.05,63.219,72.5,70.0,67.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,75.438,0.051,63.438,150.625,69.438,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,82.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.295,0.0,0.0,0.034,0.035,0.002,0.032,-0.012,-0.023
2082008,504,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.875,2.248,2.228,11.188,71.831,68.345,73.337,68.188,69.246,0.0,-0.032,-0.023,20.0,20.0,17.083,15.911,20.654,66.558,78.603,74.64,80.424,44.789,59.153,45.101,-10.82,20.938,18.609,71.938,150.625,71.688,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.5,72.688,0.014,62.656,150.625,68.625,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,84.875,80.313,0.05,63.219,72.563,70.0,67.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,75.375,0.049,63.438,150.625,69.438,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,82.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.01,0.291,0.0,0.0,0.034,0.035,0.002,0.033,-0.012,-0.022
2082008,505,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.656,2.248,2.228,7.323,71.831,68.345,73.443,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,17.083,15.939,20.693,66.45,78.677,74.427,80.498,44.789,59.048,45.101,-10.82,20.938,18.625,71.938,150.625,71.75,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.719,73.688,72.688,0.014,62.656,150.625,68.625,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,84.625,80.188,0.05,63.219,72.563,70.0,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,75.25,0.051,63.438,150.625,69.438,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,82.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.294,0.0,0.0,0.034,0.035,0.002,0.032,-0.012,-0.022
2082008,506,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.75,2.248,2.228,9.301,71.723,68.451,73.548,68.293,69.139,0.0,-0.032,-0.019,20.0,20.0,17.083,15.967,20.654,66.343,78.529,74.746,80.424,44.789,58.944,45.101,-10.82,20.906,18.609,71.813,150.625,71.688,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.5,72.688,0.014,62.563,150.625,68.625,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,84.625,80.188,0.05,63.219,72.563,70.0,67.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,75.188,0.051,63.438,150.625,69.438,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,82.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.006,0.295,0.0,0.0,0.034,0.035,0.002,0.032,-0.012,-0.022
2082008,507,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.859,2.248,2.228,5.808,71.723,68.345,73.443,68.293,69.139,0.0,-0.032,-0.019,20.0,20.0,17.083,15.939,20.616,66.45,78.529,74.427,80.424,44.789,59.048,45.101,-10.82,20.922,18.609,71.813,150.625,71.563,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.5,72.688,0.014,62.656,150.625,68.625,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,84.625,80.0,0.05,63.156,72.625,70.0,67.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,74.938,0.047,63.438,150.625,69.438,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,81.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.005,0.293,0.0,0.0,0.035,0.035,0.002,0.034,-0.009,-0.021
2082008,508,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.828,2.248,2.228,17.301,71.723,68.451,73.548,68.293,69.139,0.0,-0.032,-0.019,20.0,20.0,17.083,15.967,20.628,66.45,78.529,74.64,80.35,44.863,59.153,45.101,-10.82,20.922,18.609,71.938,150.625,71.563,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.5,72.688,0.014,62.656,150.625,68.625,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,84.563,80.0,0.05,63.156,72.563,70.0,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,74.875,0.051,63.438,150.625,69.438,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,81.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.005,0.222,0.0,0.0,0.035,0.035,0.002,0.033,-0.01,-0.021
2082008,509,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.922,2.248,2.228,12.102,71.831,68.451,73.548,68.293,69.246,0.0,-0.032,-0.019,20.0,20.0,17.083,15.967,20.616,66.558,78.455,74.427,80.35,44.789,58.944,45.173,-10.82,20.906,18.594,71.813,150.625,71.563,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.5,72.563,0.014,62.656,150.625,68.625,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,84.563,80.0,0.05,63.156,72.563,69.938,67.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,74.875,0.05,63.438,150.625,69.438,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,81.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,-0.072,-0.005,0.362,0.0,0.0,0.035,0.035,0.002,0.033,-0.009,-0.021
2082008,510,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.368,0.0,80.0,65.0,1.4,18.828,2.248,2.228,13.427,71.831,68.345,73.443,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,17.083,15.939,20.603,66.558,78.529,74.427,80.35,44.789,59.048,45.101,-10.82,20.922,18.609,71.938,150.625,71.563,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.672,73.5,72.688,0.014,62.656,150.625,68.625,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,84.438,79.938,0.05,63.156,72.625,70.0,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,74.75,0.051,63.438,150.625,69.438,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.313,81.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,-0.009,0.293,0.0,0.0,0.034,0.036,0.002,0.033,-0.009,-0.021
2082008,511,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.828,2.248,2.228,5.771,71.831,68.451,73.548,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,17.055,15.967,20.59,66.665,78.529,74.64,80.35,44.863,59.048,45.101,-10.82,20.922,18.594,71.938,150.625,71.688,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.703,73.5,72.688,0.014,62.656,150.625,68.563,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,84.438,79.938,0.05,63.219,72.625,70.188,67.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,74.625,0.051,63.438,150.625,69.438,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.313,81.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.005,0.225,0.0,0.0,0.035,0.035,0.002,0.033,-0.008,-0.021
