DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,512,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.969,2.248,2.228,7.511,71.615,68.345,73.443,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,17.083,15.939,20.577,66.45,78.455,74.64,80.276,44.789,58.839,45.246,-10.82,20.906,18.594,71.938,150.625,71.688,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.5,72.688,0.014,62.656,150.625,68.625,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,84.375,79.875,0.05,63.156,72.688,69.938,67.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,74.625,0.051,63.438,150.625,69.438,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.313,81.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.01,0.435,0.0,0.0,0.035,0.035,0.002,0.033,-0.009,-0.021
2082008,513,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.609,2.248,2.228,10.749,71.723,68.451,73.548,68.293,69.139,0.0,-0.032,-0.019,20.0,20.0,17.083,15.939,20.551,66.45,78.455,74.64,80.276,44.716,58.944,45.101,-10.82,20.922,18.594,71.938,150.625,71.563,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.5,72.563,0.014,62.656,150.625,68.625,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,84.375,79.688,0.05,63.219,72.688,70.0,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,74.563,0.051,63.438,150.625,69.438,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.25,81.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.01,0.363,0.0,0.0,0.034,0.035,0.002,0.034,-0.008,-0.021
2082008,514,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.641,2.248,2.228,7.321,71.723,68.345,73.443,68.188,69.139,0.0,-0.036,-0.019,20.0,20.0,17.083,15.939,20.564,66.45,78.529,74.533,80.35,44.936,59.048,45.246,-10.82,20.906,18.578,71.813,150.625,71.688,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.5,72.688,0.014,62.656,150.625,68.625,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,84.375,79.688,0.05,63.156,72.75,70.0,67.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,74.375,0.051,63.438,150.625,69.438,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.25,81.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.01,0.295,0.0,0.0,0.035,0.035,0.002,0.034,-0.007,-0.021
2082008,515,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.75,2.248,2.228,7.547,71.831,68.451,73.548,68.293,69.246,0.0,-0.032,-0.019,20.0,20.0,17.111,15.939,20.564,66.558,78.381,74.427,80.202,44.789,59.153,45.173,-10.82,20.891,18.594,71.813,150.625,71.563,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.5,72.563,0.014,62.656,150.625,68.625,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,84.25,79.688,0.05,63.156,72.75,69.938,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,74.25,0.051,63.25,150.625,69.313,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.125,81.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.357,0.0,0.0,0.034,0.035,0.002,0.033,-0.007,-0.021
2082008,516,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.875,2.248,2.228,12.347,71.831,68.345,73.443,68.293,69.246,0.0,-0.032,-0.019,20.0,20.0,17.055,15.939,20.59,66.558,78.381,74.321,80.202,44.863,59.048,45.246,-10.82,20.891,18.578,71.813,150.625,71.563,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.5,72.688,0.014,62.656,150.625,68.563,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,84.25,79.563,0.05,63.156,72.75,70.0,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,74.25,0.051,63.438,150.625,69.438,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.125,81.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,0.361,0.0,0.0,0.034,0.035,0.002,0.034,-0.007,-0.02
2082008,517,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.875,2.248,2.228,7.267,71.723,68.345,73.548,68.293,69.246,0.0,-0.032,-0.023,20.0,20.0,17.111,15.911,20.564,66.45,78.455,74.533,80.202,44.863,58.839,45.173,-10.82,20.891,18.594,71.813,150.625,71.563,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.5,72.688,0.014,62.656,150.625,68.563,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,84.063,79.563,0.05,63.156,72.75,69.938,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,74.188,0.046,63.25,150.625,69.438,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.125,81.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,-0.005,0.296,0.0,0.0,0.035,0.035,0.002,0.033,-0.006,-0.02
2082008,518,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.813,2.248,2.228,11.999,71.723,68.345,73.443,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,17.055,15.911,20.577,66.558,78.381,74.64,80.128,44.863,58.944,45.246,-10.82,20.906,18.609,71.938,150.625,71.563,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.5,72.688,0.014,62.656,150.625,68.563,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,84.063,79.438,0.05,63.156,72.813,69.938,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,74.063,0.047,63.438,150.625,69.313,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.125,81.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.148,0.001,-0.005,0.364,0.0,0.0,0.034,0.035,0.002,0.034,-0.006,-0.02
2082008,519,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.281,0.0,80.0,65.0,1.4,18.844,2.248,2.228,5.745,71.723,68.451,73.653,68.293,69.139,0.0,-0.032,-0.019,20.0,20.0,17.083,15.939,20.525,66.45,78.381,74.321,80.128,44.936,59.048,45.246,-10.82,20.906,18.578,71.813,150.625,71.563,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.5,72.563,0.014,62.563,150.625,68.563,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,84.063,79.375,0.05,63.156,72.813,70.188,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,73.938,0.051,63.25,150.625,69.313,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.0,81.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.005,0.292,0.0,0.0,0.035,0.035,0.002,0.034,-0.006,-0.02
2082008,520,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.781,2.248,2.228,6.948,71.831,68.451,73.653,68.293,69.246,0.0,-0.032,-0.023,20.0,20.0,17.055,15.911,20.538,66.558,78.307,74.321,80.128,44.863,59.048,45.246,-10.82,20.891,18.578,71.813,150.625,71.5,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.5,72.688,0.014,62.563,150.625,68.563,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,83.875,79.375,0.05,63.156,72.813,69.938,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,73.938,0.051,63.438,150.625,69.313,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,75.938,81.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.005,0.361,0.0,0.0,0.035,0.035,0.002,0.033,-0.006,-0.02
2082008,521,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.688,2.248,2.228,13.41,71.723,68.451,73.548,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,17.083,15.911,20.538,66.45,78.233,74.533,80.128,44.863,59.048,45.173,-10.82,20.875,18.563,71.938,150.625,71.563,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.5,72.688,0.014,62.656,150.625,68.563,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,83.875,79.375,0.05,62.906,72.813,69.938,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,73.75,0.051,63.25,150.625,69.313,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,76.0,80.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.011,0.293,0.0,0.0,0.034,0.035,0.002,0.033,-0.005,-0.019
2082008,522,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.828,2.248,2.228,6.693,71.723,68.345,73.548,68.293,69.139,0.0,-0.032,-0.019,20.0,20.0,17.055,15.939,20.538,66.45,78.307,74.427,80.054,44.863,59.048,45.246,-10.82,20.875,18.578,71.813,150.625,71.563,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.734,73.438,72.563,0.014,62.563,150.625,68.563,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,83.875,79.25,0.05,63.156,72.813,69.938,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,73.625,0.051,63.25,150.625,69.313,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,75.938,80.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.36,0.0,0.0,0.035,0.035,0.002,0.034,-0.004,-0.019
2082008,523,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.547,2.248,2.228,6.076,71.831,68.345,73.548,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,17.055,15.911,20.551,66.665,78.159,74.215,80.054,44.936,59.048,45.246,-10.82,20.844,18.563,71.813,150.625,71.563,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.5,72.563,0.014,62.563,150.625,68.563,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,83.813,79.25,0.05,63.156,72.875,69.938,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,73.625,0.046,63.438,150.625,69.313,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,75.938,80.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.01,0.294,0.0,0.0,0.034,0.035,0.002,0.033,-0.003,-0.019
2082008,524,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.766,2.248,2.228,4.7,71.723,68.557,73.758,68.293,69.139,0.0,-0.032,-0.023,20.0,20.0,17.083,15.883,20.512,66.45,78.381,74.427,80.128,44.789,59.048,45.246,-10.82,20.875,18.563,71.813,150.625,71.563,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.5,72.563,0.014,62.656,150.625,68.563,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,83.813,79.188,0.05,63.156,72.875,69.938,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,73.563,0.051,63.438,150.625,69.313,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,75.75,80.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.431,0.0,0.0,0.035,0.035,0.002,0.034,-0.004,-0.02
2082008,525,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.828,2.248,2.228,12.166,71.831,68.345,73.548,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,17.055,15.883,20.441,66.45,78.233,74.215,80.054,44.936,58.944,45.319,-10.82,20.859,18.563,71.813,150.625,71.688,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.5,72.688,0.014,62.656,150.625,68.563,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,83.813,79.188,0.05,63.156,72.813,69.938,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,73.438,0.049,63.25,150.625,69.313,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,75.75,80.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,-0.072,-0.01,0.367,0.0,0.0,0.035,0.035,0.002,0.034,-0.003,-0.02
2082008,526,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.844,2.248,2.228,8.998,71.723,68.451,73.653,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,17.055,15.911,20.441,66.45,78.233,74.427,79.981,44.936,59.153,45.246,-10.82,20.844,18.563,71.938,150.625,71.563,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.5,72.688,0.014,62.563,150.625,68.563,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,83.75,79.188,0.05,62.906,72.875,69.938,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,73.438,0.05,63.25,150.625,69.313,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,75.625,80.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.005,0.292,0.0,0.0,0.034,0.035,0.002,0.033,-0.003,-0.02
2082008,527,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.641,2.248,2.228,11.697,71.723,68.557,73.653,68.293,69.246,0.0,-0.032,-0.019,20.0,20.0,17.055,15.911,20.441,66.45,78.233,74.427,79.981,44.936,58.944,45.246,-10.82,20.844,18.563,71.813,150.625,71.563,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.5,72.563,0.014,62.656,150.625,68.563,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,83.75,78.938,0.05,62.906,72.938,69.938,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,73.125,0.047,63.25,150.625,69.313,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,75.625,80.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.005,0.296,0.0,0.0,0.035,0.035,0.002,0.035,-0.0,-0.02
2082008,528,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.719,2.248,2.228,9.127,71.723,68.345,73.548,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,17.083,15.883,20.415,66.45,78.159,74.427,79.981,44.936,58.944,45.246,-10.82,20.828,18.547,71.813,150.625,71.563,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.656,73.5,72.688,0.014,62.563,150.625,68.563,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,83.75,78.938,0.05,63.156,72.875,69.938,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,73.125,0.048,63.25,150.625,69.313,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.5,80.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.01,0.296,0.0,0.0,0.034,0.035,0.002,0.035,-0.002,-0.02
2082008,529,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.688,2.248,2.228,5.331,71.615,68.557,73.653,68.293,69.139,0.0,-0.032,-0.019,20.0,20.0,17.083,15.883,20.402,66.45,78.233,74.427,79.907,44.789,59.048,45.246,-10.82,20.797,18.547,71.813,150.625,71.5,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.703,73.5,72.563,0.014,62.563,150.625,68.438,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,83.625,78.938,0.05,63.156,72.938,69.938,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,73.0,0.051,63.25,150.625,69.313,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.5,80.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.149,-0.005,0.431,0.0,0.0,0.034,0.035,0.002,0.034,-0.001,-0.019
2082008,530,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.734,2.248,2.228,3.169,71.723,68.451,73.443,68.188,69.139,0.0,-0.032,-0.023,20.0,20.0,17.083,15.911,20.35,66.343,78.159,74.215,79.907,44.863,59.048,45.319,-10.82,20.781,18.531,71.813,150.625,71.563,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.688,73.5,72.563,0.014,62.563,150.625,68.563,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,83.625,78.813,0.05,62.906,72.875,69.938,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,73.0,0.051,63.25,150.625,69.313,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,75.5,80.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.431,0.0,0.0,0.035,0.035,0.002,0.035,-0.001,-0.019
2082008,531,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.324,0.0,80.0,65.0,1.4,18.734,2.248,2.228,9.48,71.723,68.345,73.443,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,17.055,15.911,20.298,66.45,78.159,74.427,79.833,44.936,58.944,45.319,-10.82,20.766,18.531,71.813,150.625,71.563,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.5,72.688,0.014,62.563,150.625,68.563,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,83.438,78.813,0.05,62.906,72.938,69.938,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,72.938,0.048,63.25,150.625,69.313,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.5,80.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,0.364,0.0,0.0,0.035,0.035,0.002,0.034,-0.001,-0.019
2082008,532,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.844,2.248,0.462,12.909,71.831,68.451,73.548,68.293,69.246,0.0,-0.032,-0.019,20.0,20.0,17.055,15.939,20.233,66.558,78.159,74.215,79.907,45.009,58.944,45.392,-10.82,20.75,18.547,71.813,150.625,71.563,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.5,72.563,0.014,62.563,150.625,68.563,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,83.438,78.75,0.05,62.906,72.875,69.938,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.875,0.051,63.25,150.625,69.313,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,75.5,80.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.009,0.368,0.0,0.0,0.035,0.035,0.002,0.034,0.0,-0.019
2082008,533,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.734,2.248,2.228,4.106,71.723,68.345,73.443,68.188,69.246,0.0,-0.036,-0.019,20.0,20.0,17.055,15.939,20.188,66.45,78.085,74.108,79.907,44.936,59.048,45.319,-10.82,20.734,18.531,71.813,150.625,71.563,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.5,72.688,0.014,62.563,150.625,68.563,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,83.438,78.75,0.05,62.906,72.875,69.938,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.875,0.051,63.25,150.625,69.188,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,75.438,80.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,0.0,-0.074,0.001,0.001,0.0,0.001,-0.005,0.363,0.0,0.0,0.034,0.035,0.002,0.034,0.0,-0.019
2082008,534,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.781,2.248,2.228,3.512,71.723,68.451,73.443,68.293,69.139,0.0,-0.028,-0.019,20.0,20.0,17.055,15.967,20.11,66.558,78.085,74.321,79.833,44.936,59.048,45.319,-10.82,20.734,18.531,71.813,150.625,71.5,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.438,72.563,0.014,62.563,150.625,68.563,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,83.438,78.625,0.05,62.906,72.813,69.938,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,72.75,0.045,63.25,150.625,69.188,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,75.313,80.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.005,0.364,0.0,0.0,0.034,0.035,0.002,0.035,0.0,-0.019
2082008,535,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.703,2.248,0.462,6.15,71.723,68.451,73.443,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,17.083,15.939,20.058,66.45,78.011,74.321,79.833,44.936,58.944,45.319,-10.82,20.75,18.531,71.938,150.625,71.563,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.5,72.688,0.014,62.563,150.625,68.438,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,83.438,78.625,0.05,62.906,72.688,69.938,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,72.75,0.051,63.25,150.625,69.313,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,75.438,80.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.005,0.368,0.0,0.0,0.035,0.035,0.002,0.035,0.0,-0.019
2082008,536,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.859,2.248,2.228,9.16,71.723,68.557,73.548,68.293,69.246,0.0,-0.032,-0.023,20.0,20.0,17.055,15.967,20.006,66.45,78.011,74.108,79.833,44.936,59.153,45.392,-10.82,20.734,18.516,71.938,150.625,71.563,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.5,72.688,0.014,62.469,150.625,68.438,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,83.375,78.625,0.05,62.906,72.563,69.938,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,72.563,0.051,63.188,150.625,69.313,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,75.313,80.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.01,0.43,0.0,0.0,0.034,0.035,0.002,0.035,0.0,-0.019
2082008,537,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.734,2.248,2.228,22.963,71.723,68.451,73.443,68.399,69.246,0.0,-0.032,-0.023,20.0,20.0,17.027,15.967,19.967,66.558,78.011,74.321,79.759,44.936,59.257,45.392,-10.82,20.734,18.531,71.813,150.625,71.688,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.5,72.563,0.014,62.563,150.625,68.438,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,83.375,78.563,0.05,62.906,72.5,69.813,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,72.563,0.051,63.25,150.625,69.188,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.313,80.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.427,0.0,0.0,0.035,0.035,0.002,0.035,0.0,-0.019
2082008,538,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.594,2.248,2.228,8.763,71.615,68.345,73.337,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,17.055,15.967,19.883,66.45,78.011,74.321,79.759,44.936,58.944,45.319,-10.828,20.75,18.531,71.813,150.625,71.563,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.797,73.5,72.563,0.014,62.563,150.625,68.438,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,83.375,78.563,0.05,62.906,72.375,69.938,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,72.438,0.051,63.188,150.625,69.313,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.125,80.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,-0.005,0.367,0.0,0.0,0.034,0.035,0.002,0.035,0.003,-0.02
2082008,539,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.859,2.248,2.228,5.713,71.615,68.345,73.443,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,17.027,15.967,19.818,66.45,78.011,74.321,79.685,44.936,59.048,45.319,-10.82,20.734,18.516,71.813,150.625,71.563,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.5,72.688,0.014,62.563,150.625,68.438,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,83.188,78.563,0.05,62.844,72.25,69.938,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,72.375,0.045,63.25,150.625,69.188,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,75.125,80.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.364,0.0,0.0,0.034,0.035,0.002,0.034,0.001,-0.02
2082008,540,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.703,2.248,2.228,8.219,71.615,68.345,73.443,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,17.027,15.967,19.792,66.45,77.937,74.108,79.759,44.936,59.048,45.319,-10.82,20.734,18.516,71.938,150.625,71.563,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.672,73.5,72.563,0.014,62.469,150.625,68.438,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,83.188,78.375,0.05,62.906,72.188,69.938,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,72.25,0.042,63.188,150.625,69.188,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.125,80.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.005,0.363,0.0,0.0,0.034,0.035,0.002,0.035,0.002,-0.019
2082008,541,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.859,2.248,2.228,7.024,71.723,68.451,73.337,68.293,69.246,0.0,-0.032,-0.019,20.0,20.0,17.027,15.967,19.779,66.558,78.011,74.215,79.685,45.083,59.048,45.392,-10.82,20.734,18.516,71.813,150.625,71.563,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.5,72.688,0.014,62.563,150.625,68.438,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,83.188,78.375,0.05,62.844,72.125,69.938,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,72.25,0.051,63.188,150.625,69.188,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,75.0,80.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,0.295,0.0,0.0,0.034,0.035,0.002,0.035,0.002,-0.02
2082008,542,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.813,2.248,2.228,17.886,71.723,68.345,73.443,68.293,69.139,0.0,-0.032,-0.019,20.0,20.0,17.055,15.967,19.728,66.45,77.937,74.321,79.685,45.009,59.153,45.319,-10.82,20.734,18.531,71.813,150.625,71.5,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.438,72.563,0.014,62.469,150.625,68.313,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,83.125,78.375,0.05,62.906,72.125,69.938,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,72.25,0.047,63.25,150.625,69.188,66.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,75.0,79.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.005,0.293,0.0,0.0,0.034,0.035,0.002,0.035,0.004,-0.019
2082008,543,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.813,2.248,2.228,2.904,71.723,68.451,73.337,68.293,69.139,0.0,-0.032,-0.023,20.0,20.0,17.055,15.967,19.741,66.45,77.937,74.215,79.685,45.009,59.048,45.465,-10.82,20.703,18.516,71.813,150.625,71.563,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.5,72.563,0.014,62.469,150.625,68.438,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,83.125,78.25,0.05,62.844,72.125,69.813,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,72.125,0.042,63.188,150.625,69.313,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,74.938,79.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.01,0.434,0.0,0.0,0.035,0.035,0.002,0.036,0.003,-0.019
2082008,544,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.828,2.248,2.228,5.824,71.723,68.451,73.548,68.399,69.139,0.0,-0.032,-0.023,20.0,20.0,17.027,15.967,19.637,66.45,77.937,74.002,79.685,45.083,59.048,45.392,-10.82,20.719,18.516,71.813,150.625,71.563,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.938,73.5,72.563,0.014,62.563,150.625,68.563,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,83.0,78.25,0.05,62.906,72.063,69.938,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.938,0.046,63.188,150.625,69.188,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,74.938,79.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.005,0.297,0.0,0.0,0.034,0.035,0.002,0.035,0.004,-0.019
2082008,545,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.984,2.248,2.228,16.883,71.723,68.451,73.443,68.293,69.139,0.0,-0.032,-0.019,20.0,20.0,17.027,15.939,19.579,66.558,77.937,74.215,79.611,45.083,59.257,45.392,-10.82,20.703,18.516,71.813,150.625,71.563,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.438,72.563,0.014,62.469,150.625,68.438,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,83.0,78.25,0.05,62.844,72.0,69.938,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,71.938,0.051,63.188,150.625,69.313,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,74.938,79.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.005,0.293,0.0,0.0,0.034,0.035,0.002,0.035,0.004,-0.019
2082008,546,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.984,2.248,2.228,10.661,71.723,68.557,73.653,68.399,69.139,0.0,-0.032,-0.019,20.0,20.0,17.027,15.939,19.527,66.45,77.864,74.215,79.611,45.083,58.944,45.392,-10.82,20.703,18.516,71.813,150.625,71.563,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.5,72.563,0.014,62.469,150.625,68.313,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,83.0,78.25,0.05,62.906,72.063,69.938,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.875,0.047,63.188,150.625,69.188,66.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,79.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.005,0.298,0.0,0.0,0.035,0.035,0.002,0.035,0.005,-0.019
2082008,547,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.031,2.248,2.228,16.305,71.723,68.451,73.548,68.188,69.139,0.0,-0.032,-0.023,20.0,20.0,17.027,15.939,19.605,66.343,77.864,74.215,79.611,45.009,59.048,45.392,-10.828,20.688,18.516,71.813,150.625,71.563,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.5,72.563,0.014,62.469,150.625,68.313,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,83.0,78.125,0.05,62.906,72.0,69.938,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,71.938,0.05,63.188,150.625,69.188,66.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.813,79.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.005,0.366,0.0,0.0,0.035,0.035,0.002,0.036,0.004,-0.019
2082008,548,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.875,2.248,2.228,16.132,71.723,68.451,73.548,68.188,69.246,0.0,-0.032,-0.023,20.0,20.0,17.027,15.939,19.715,66.45,77.864,74.002,79.611,45.156,59.048,45.538,-10.82,20.672,18.5,71.813,150.625,71.563,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.5,72.563,0.014,62.469,150.625,68.313,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,82.813,78.125,0.05,62.906,72.125,69.938,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,71.875,0.051,63.188,150.625,69.188,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.813,79.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.005,0.37,0.0,0.0,0.034,0.035,0.002,0.034,0.005,-0.019
2082008,549,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.969,2.248,2.228,21.21,71.831,68.345,73.548,68.293,69.246,0.0,-0.032,-0.019,20.0,20.0,17.027,15.939,19.728,66.45,77.864,74.002,79.537,45.083,58.944,45.465,-10.828,20.656,18.5,71.813,150.625,71.563,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.5,72.563,0.014,62.469,150.625,68.313,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,82.813,78.0,0.05,62.844,72.125,69.938,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,71.875,0.045,63.188,150.625,69.188,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.688,79.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.009,0.369,0.0,0.0,0.034,0.035,0.002,0.035,0.004,-0.019
2082008,550,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.844,2.248,2.228,2.942,71.723,68.345,73.548,68.188,69.139,0.0,-0.032,-0.023,20.0,20.0,17.027,15.911,19.728,66.343,77.864,74.108,79.537,45.083,58.944,45.392,-10.828,20.656,18.5,71.938,150.625,71.563,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.5,72.688,0.014,62.469,150.625,68.313,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,82.813,78.0,0.05,62.844,72.188,69.938,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,71.75,0.043,63.25,150.625,69.188,66.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.688,79.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.009,0.298,0.0,0.0,0.034,0.035,0.002,0.035,0.005,-0.019
2082008,551,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.734,2.248,2.228,6.427,71.831,68.451,73.548,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,17.027,15.911,19.65,66.558,77.79,74.215,79.537,45.083,58.839,45.465,-10.82,20.641,18.484,71.938,150.625,71.563,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.5,72.563,0.014,62.469,150.625,68.313,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,82.813,78.0,0.05,62.844,72.25,69.938,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,71.75,0.049,63.094,150.625,69.188,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.688,79.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.005,0.374,0.0,0.0,0.034,0.035,0.002,0.035,0.005,-0.019
2082008,552,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.766,2.248,2.228,4.281,71.723,68.451,73.548,68.293,69.139,0.0,-0.032,-0.019,20.0,20.0,17.027,15.939,19.637,66.343,77.79,74.215,79.464,45.083,58.839,45.465,-10.82,20.641,18.484,71.813,150.625,71.563,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.5,72.563,0.014,62.469,150.625,68.313,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,82.75,77.938,0.05,62.844,72.313,69.938,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,71.688,0.05,63.094,150.625,69.0,66.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,79.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,-0.072,-0.01,0.373,0.0,0.0,0.035,0.035,0.002,0.035,0.006,-0.02
2082008,553,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.891,2.248,2.228,8.532,71.723,68.451,73.548,68.293,69.139,0.0,-0.032,-0.019,20.0,20.0,17.027,15.939,19.605,66.343,77.79,74.108,79.464,45.083,58.944,45.465,-10.828,20.609,18.484,71.813,150.625,71.563,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.438,72.563,0.014,62.469,150.625,68.313,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,82.75,77.938,0.05,62.906,72.313,69.938,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,71.688,0.049,63.094,150.625,69.188,66.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,79.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.37,0.0,0.0,0.035,0.035,0.002,0.035,0.006,-0.02
2082008,554,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.781,2.248,2.228,22.259,71.723,68.345,73.653,68.293,69.139,0.0,-0.032,-0.019,20.0,20.0,17.027,15.911,19.501,66.45,77.79,74.108,79.464,45.083,59.153,45.465,-10.82,20.609,18.484,71.813,150.625,71.5,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.438,72.563,0.014,62.469,150.625,68.313,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,82.75,77.938,0.05,62.844,72.375,69.813,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,1.548,72.5,71.563,0.046,63.188,150.625,69.0,66.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,74.438,79.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.005,0.363,0.0,0.0,0.035,0.035,0.002,0.035,0.006,-0.02
2082008,555,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.828,2.248,2.228,8.88,71.723,68.451,73.653,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,17.027,15.911,19.475,66.343,77.79,74.108,79.464,45.083,59.048,45.465,-10.82,20.609,18.469,71.813,150.625,71.563,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.5,72.563,0.014,62.469,150.625,68.313,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,82.75,77.938,0.05,62.844,72.375,69.938,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,71.563,0.038,63.188,150.625,69.188,66.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,74.438,79.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.01,0.366,0.0,0.0,0.035,0.035,0.002,0.035,0.005,-0.02
2082008,556,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,20.825,2.248,2.228,10.206,71.831,68.451,73.548,68.293,69.246,0.0,-0.032,-0.023,20.0,20.0,16.999,15.883,19.345,66.45,77.79,74.108,79.464,45.156,59.048,45.465,-10.82,20.609,18.469,71.75,150.625,71.563,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.438,72.563,0.014,62.25,150.625,68.313,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,82.625,77.75,0.05,62.844,72.438,70.0,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.705,72.438,71.375,0.051,63.094,150.625,69.188,66.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,74.438,79.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,0.299,0.0,0.0,0.035,0.035,0.002,0.036,0.008,-0.02
2082008,557,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,21.061,2.248,2.228,3.357,71.831,68.345,73.653,68.399,69.246,0.0,-0.032,-0.019,20.0,20.0,16.999,15.883,19.313,66.45,77.864,74.108,79.537,45.156,59.048,45.538,-10.82,20.609,18.484,71.813,150.625,71.5,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.438,72.563,0.014,62.469,150.625,68.313,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,82.625,77.75,0.05,62.844,72.438,69.938,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.375,0.049,63.188,150.625,69.188,66.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,74.438,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.005,0.369,0.0,0.0,0.035,0.036,0.002,0.036,0.008,-0.02
2082008,558,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.688,2.248,2.228,7.749,71.723,68.345,73.653,68.293,69.139,0.0,-0.032,-0.023,20.0,20.0,17.027,15.883,19.267,66.343,77.79,74.108,79.39,45.156,58.944,45.538,-10.82,20.594,18.469,71.813,150.625,71.563,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.438,72.563,0.014,62.469,150.625,68.313,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,82.625,77.75,0.05,62.844,72.375,69.938,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.375,0.051,63.188,150.625,69.188,66.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.313,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.005,0.371,0.0,0.0,0.034,0.035,0.002,0.036,0.008,-0.02
2082008,559,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.875,2.248,2.228,12.987,71.723,68.451,73.653,68.293,69.246,0.0,-0.032,-0.019,20.0,20.0,17.027,15.939,19.216,66.343,77.716,73.896,79.316,45.156,59.048,45.465,-10.82,20.594,18.469,71.813,150.625,71.5,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.797,73.5,72.563,0.014,62.469,150.625,68.313,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,82.5,77.75,0.05,62.719,72.375,69.938,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.375,0.044,63.094,150.625,69.188,66.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.313,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,0.298,0.0,0.0,0.034,0.035,0.002,0.035,0.007,-0.02
2082008,600,1.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.813,2.248,2.228,31.507,71.615,68.451,73.653,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,16.999,15.855,19.138,66.343,77.716,74.108,79.39,45.229,58.944,45.61,-10.82,20.578,18.469,71.813,150.625,71.563,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.5,72.563,0.014,62.469,150.625,68.313,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,82.5,77.625,0.05,62.844,72.375,69.938,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.313,0.042,63.094,150.625,69.0,66.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.313,79.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.005,0.373,0.0,0.0,0.035,0.035,0.002,0.036,0.006,-0.019
2082008,601,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,118.302,92.533,2.207,13.339,0.0,80.0,65.0,1.4,546.25,611.391,632.123,10.23,71.4,68.875,72.601,68.399,68.925,0.015,0.152,-0.012,20.451,16.0,16.242,15.435,19.203,66.558,83.486,74.108,76.287,45.083,59.048,45.538,-10.828,18.656,17.578,71.75,150.625,71.25,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.022,95.0,73.438,72.5,0.014,62.25,150.625,69.25,67.375,100.0,95.688,72.0,70.0,1000.0,500.0,0.026,184.125,82.5,77.625,0.05,62.719,72.438,70.813,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.023,170.25,72.438,71.313,0.051,63.094,150.625,70.125,68.188,100.0,99.0,72.0,70.0,1000.0,500.0,0.02,158.625,74.25,79.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,-0.074,528.5,529.0,523.0,-0.072,524.0,523.0,-0.072,1.694,0.435,2.319,0.0,0.118,0.093,0.002,0.036,0.008,-0.02
2082008,602,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,175.695,100.732,2.372,13.398,0.0,80.0,65.0,1.4,785.875,880.387,826.16,35.501,70.431,69.3,70.393,68.716,68.497,0.065,0.314,-0.005,28.368,22.473,16.073,15.855,19.28,66.021,83.19,74.108,82.787,45.156,59.048,45.538,-10.82,17.578,16.797,71.813,150.625,70.938,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.041,130.25,73.5,72.5,0.014,62.25,150.625,69.875,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.052,257.5,82.5,77.625,0.05,62.844,72.375,70.813,69.375,100.0,99.813,72.0,70.0,1000.0,500.0,0.044,240.25,72.313,71.125,0.045,63.094,150.625,70.625,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,227.5,74.25,79.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.5,548.5,551.5,540.5,293.25,547.0,544.5,533.5,0.105,0.368,0.14,0.0,0.176,0.101,0.002,0.036,0.008,-0.019
2082008,603,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,270.571,126.501,2.238,13.441,0.0,80.0,65.0,1.4,785.875,1200.26,1077.2,68.373,70.109,69.406,69.237,69.139,68.497,0.141,0.541,0.006,36.306,28.014,15.961,16.332,19.293,64.517,82.672,74.108,82.344,45.229,58.944,45.61,-10.82,16.922,16.359,71.813,150.625,70.438,71.375,0.0,99.5,72.0,70.0,1000.0,500.0,0.073,173.0,73.438,72.563,0.014,62.469,150.625,70.0,69.313,100.0,99.688,72.0,70.0,1000.0,500.0,0.097,347.5,82.438,77.625,0.05,62.844,72.438,70.625,69.938,100.0,99.875,72.0,70.0,1000.0,500.0,0.084,323.75,72.313,71.063,0.047,63.188,150.625,70.688,70.25,100.0,99.938,72.0,70.0,1000.0,500.0,0.077,307.5,74.125,79.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,555.5,560.5,550.5,303.75,556.5,556.0,549.0,0.086,0.373,0.107,0.0,0.271,0.127,0.002,0.035,0.009,-0.02
