DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,604,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,415.813,152.269,2.268,13.427,0.0,80.0,65.0,1.4,1177.125,1466.644,1316.257,106.397,69.893,69.406,68.501,69.244,68.604,0.221,0.797,0.025,43.702,33.812,15.905,16.724,19.28,61.939,103.09,74.002,85.077,45.229,59.048,45.538,-10.82,16.625,16.078,71.75,150.625,70.313,70.938,0.0,98.063,72.0,70.0,1000.0,500.0,0.112,212.625,73.438,72.5,0.014,62.469,150.625,70.188,69.625,100.0,96.188,72.0,70.0,1000.0,500.0,0.15,431.25,82.438,77.563,0.05,62.844,72.438,70.5,70.375,100.0,98.375,72.0,70.0,1000.0,500.0,0.131,402.5,72.25,71.125,0.051,63.188,150.625,70.625,70.5,100.0,99.625,72.0,70.0,1000.0,500.0,0.118,382.0,74.125,79.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,557.5,562.0,553.0,307.5,558.0,558.5,553.5,1.404,0.3,5.927,0.0,0.416,0.152,0.002,0.036,0.008,-0.02
2082008,605,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,593.851,189.751,2.289,13.412,0.0,80.0,65.0,1.4,1481.5,1763.346,1546.639,222.496,69.893,68.875,68.185,69.033,68.818,0.316,1.099,0.036,50.5,39.694,15.765,16.92,19.267,58.824,103.09,74.002,102.361,45.229,59.048,45.538,-10.82,16.516,15.938,71.813,150.625,70.25,70.75,0.0,93.688,72.0,70.0,1000.0,500.0,0.155,249.0,73.438,72.5,0.014,62.563,150.625,70.0,69.75,100.0,88.688,72.0,70.0,1000.0,500.0,0.209,506.0,82.188,77.563,0.05,62.906,72.438,70.438,70.438,100.0,93.438,72.0,70.0,1000.0,500.0,0.184,472.25,72.063,71.063,0.05,63.188,150.625,70.625,70.688,100.0,96.188,72.0,70.0,1000.0,500.0,0.167,452.25,74.125,79.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,558.0,562.0,553.5,307.75,558.5,559.0,554.5,0.057,0.3,0.242,0.0,0.594,0.19,0.002,0.034,0.007,-0.019
2082008,606,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,794.144,226.062,2.248,13.398,0.0,80.0,65.0,1.4,1745.25,1985.755,1744.042,230.132,69.893,68.345,67.87,68.61,68.604,0.431,1.333,0.076,56.542,43.863,15.793,17.004,19.229,55.279,106.789,74.002,102.066,45.229,58.839,45.538,-10.82,16.609,15.938,71.75,150.625,69.938,70.5,0.0,86.125,72.0,70.0,1000.0,500.0,0.21,290.25,73.438,72.5,0.014,62.656,150.625,70.0,69.75,100.0,78.688,72.0,70.0,1000.0,500.0,0.265,566.0,82.188,77.563,0.05,63.531,72.5,70.313,70.438,100.0,86.0,72.0,70.0,1000.0,500.0,0.231,530.5,72.063,71.063,0.051,63.25,150.625,70.438,70.688,100.0,89.0,72.0,70.0,1000.0,500.0,0.218,515.5,74.125,79.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,557.5,561.0,553.0,307.0,558.0,558.5,554.5,0.324,0.304,1.539,0.0,0.794,0.226,0.002,0.034,0.007,-0.02
2082008,607,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,979.209,265.886,2.268,13.427,0.0,80.0,65.0,1.4,1960.25,2141.549,1878.079,236.531,69.678,67.814,67.87,68.188,68.176,0.572,1.622,0.102,61.669,48.452,15.877,17.06,19.229,51.949,113.965,74.002,107.458,45.156,58.839,45.538,-10.82,16.719,16.016,71.5,150.625,69.813,70.375,0.0,74.625,72.0,70.0,1000.0,500.0,0.273,329.75,73.313,72.5,0.014,63.156,150.625,69.875,69.75,100.0,69.813,72.0,70.0,1000.0,500.0,0.296,595.5,82.125,77.438,0.05,64.5,72.563,70.0,70.375,100.0,77.75,72.0,70.0,1000.0,500.0,0.269,570.5,71.938,71.063,0.051,63.781,150.625,70.25,70.5,100.0,80.313,72.0,70.0,1000.0,500.0,0.265,565.0,73.938,79.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,557.0,560.0,552.0,306.5,557.0,558.0,554.0,0.369,0.375,2.134,0.0,0.979,0.266,0.002,0.034,0.007,-0.02
2082008,608,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,1136.164,299.854,2.299,13.485,0.0,80.0,65.0,1.4,2087.25,2229.5,1958.386,245.357,69.463,67.602,67.87,67.765,67.855,0.751,1.834,0.127,65.66,52.159,15.905,17.144,19.313,49.371,112.041,74.108,112.333,45.156,59.153,45.538,-10.82,16.922,16.141,71.75,150.625,69.75,70.125,0.0,65.75,72.0,70.0,1000.0,500.0,0.304,345.0,73.313,72.563,0.014,63.844,150.625,69.688,69.563,100.0,62.125,72.0,70.0,1000.0,500.0,0.306,604.5,82.063,77.438,0.05,65.188,72.5,69.938,70.25,100.0,70.688,72.0,70.0,1000.0,500.0,0.287,586.0,71.938,71.0,0.047,64.75,150.625,70.125,70.5,100.0,72.5,72.0,70.0,1000.0,500.0,0.287,587.0,73.938,79.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,556.0,558.5,551.0,306.5,555.5,557.0,553.0,-0.018,0.368,-0.097,0.0,1.136,0.3,0.002,0.034,0.006,-0.02
2082008,609,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,1194.729,320.937,2.238,13.441,0.0,80.0,65.0,1.4,2132.25,2222.714,1984.282,241.874,69.463,67.39,67.765,67.448,67.641,0.953,2.014,0.157,68.341,54.563,16.017,17.088,19.397,47.33,118.329,74.215,112.406,45.302,59.153,45.61,-10.828,17.063,16.313,71.438,150.625,69.438,69.938,0.0,57.469,72.0,70.0,1000.0,500.0,0.303,344.0,73.313,72.5,0.014,64.375,150.625,69.563,69.563,100.0,56.156,72.0,70.0,1000.0,500.0,0.303,601.5,82.063,77.375,0.05,65.625,72.438,69.813,70.188,100.0,65.188,72.0,70.0,1000.0,500.0,0.288,587.0,71.938,71.0,0.051,65.188,150.625,69.875,70.313,100.0,65.75,72.0,70.0,1000.0,500.0,0.296,595.5,73.813,79.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,555.0,557.5,550.0,306.25,555.0,556.0,552.5,0.3,0.299,1.914,0.0,1.195,0.321,0.002,0.034,0.007,-0.02
2082008,610,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,1208.785,344.363,2.248,13.427,0.0,80.0,65.0,1.4,2115.25,2178.688,2019.02,209.694,69.248,67.178,67.765,67.448,67.426,1.154,2.115,0.215,69.699,55.719,16.101,17.06,19.358,45.719,116.11,74.958,117.207,45.229,59.153,45.538,-10.828,17.172,16.438,71.5,150.625,69.313,69.875,0.0,51.844,72.0,70.0,1000.0,500.0,0.283,331.0,73.438,72.5,0.014,64.563,150.625,69.313,69.313,100.0,51.656,72.0,70.0,1000.0,500.0,0.293,589.5,81.875,77.375,0.05,65.813,72.438,69.688,69.938,100.0,61.531,72.0,70.0,1000.0,500.0,0.277,575.0,71.813,71.0,0.048,65.563,150.625,69.813,70.25,100.0,61.063,72.0,70.0,1000.0,500.0,0.289,586.5,73.75,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,554.0,556.0,549.0,306.25,553.5,554.5,551.0,-0.06,0.298,-0.356,0.0,1.209,0.344,0.002,0.033,0.006,-0.021
2082008,611,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1208.785,324.451,2.299,13.383,0.0,80.0,65.0,1.4,2049.75,2102.835,1908.69,302.838,69.032,66.647,67.765,66.92,67.105,1.253,2.198,0.237,70.422,56.292,15.933,17.032,19.358,43.356,115.74,75.596,115.065,45.229,59.153,45.538,-10.82,17.109,16.328,71.438,150.625,69.25,69.75,0.0,48.0,72.0,70.0,1000.0,500.0,0.253,313.25,73.438,72.5,0.014,64.625,150.625,69.25,69.125,100.0,49.094,72.0,70.0,1000.0,500.0,0.274,571.0,81.875,77.375,0.05,65.938,72.438,69.438,69.813,100.0,59.375,72.0,70.0,1000.0,500.0,0.261,559.0,71.813,70.75,0.051,65.813,150.625,69.625,70.125,100.0,58.094,72.0,70.0,1000.0,500.0,0.273,571.5,73.75,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,552.5,554.5,548.0,306.25,552.5,553.5,550.0,0.039,0.297,0.224,0.0,1.209,0.324,0.002,0.033,0.008,-0.021
2082008,612,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1149.048,313.909,2.299,13.456,0.0,80.0,65.0,1.4,1983.5,2020.759,1872.994,270.826,68.709,66.011,67.765,66.286,66.57,1.345,2.191,0.226,70.519,56.423,16.073,16.976,19.345,40.134,117.738,76.233,115.73,45.229,59.048,45.61,-10.82,17.406,16.531,71.5,150.625,69.0,69.563,0.0,45.531,72.0,70.0,1000.0,500.0,0.224,294.5,73.438,72.5,0.014,64.875,150.625,69.063,69.0,100.0,47.25,72.0,70.0,1000.0,500.0,0.258,554.0,81.875,77.188,0.05,65.938,72.438,69.25,69.688,100.0,57.781,72.0,70.0,1000.0,500.0,0.25,545.5,71.75,71.0,0.051,65.875,150.625,69.438,69.938,100.0,56.063,72.0,70.0,1000.0,500.0,0.258,556.0,73.563,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,551.5,553.0,547.0,306.0,551.0,552.5,549.0,0.111,0.371,0.667,0.0,1.149,0.314,0.002,0.034,0.006,-0.021
2082008,613,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1134.993,309.224,2.258,13.354,0.0,80.0,65.0,1.4,1927.25,1964.139,1857.768,257.896,68.279,65.586,67.66,65.864,66.035,1.425,2.227,0.234,70.344,56.313,16.214,16.948,19.358,38.093,115.962,77.189,116.838,45.302,58.944,45.61,-10.82,17.625,16.734,71.438,150.625,68.75,69.313,0.0,43.563,72.0,70.0,1000.0,500.0,0.198,276.5,73.438,72.5,0.014,64.875,150.625,68.625,68.75,100.0,46.063,72.0,70.0,1000.0,500.0,0.244,540.0,81.813,77.063,0.05,66.125,72.375,69.0,69.563,100.0,57.0,72.0,70.0,1000.0,500.0,0.238,532.5,71.75,70.75,0.05,66.0,150.625,69.313,69.875,100.0,54.313,72.0,70.0,1000.0,500.0,0.249,544.5,73.313,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,550.5,552.0,546.0,305.75,550.0,551.0,548.0,-0.051,0.301,-0.286,0.0,1.135,0.309,0.002,0.035,0.007,-0.022
2082008,614,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1083.455,304.539,2.289,13.398,0.0,80.0,65.0,1.4,1874.5,1904.495,1839.217,232.627,68.064,65.374,67.765,65.652,65.714,1.448,2.223,0.234,70.08,56.08,16.41,16.948,19.371,36.696,115.962,78.145,115.435,45.229,58.944,45.61,-10.82,17.859,16.984,71.438,150.625,68.5,69.125,0.0,42.344,72.0,70.0,1000.0,500.0,0.181,265.0,73.438,72.5,0.014,65.0,150.625,68.438,68.5,100.0,45.344,72.0,70.0,1000.0,500.0,0.234,528.5,81.813,76.75,0.05,66.125,72.438,68.625,69.25,100.0,56.75,72.0,70.0,1000.0,500.0,0.227,521.0,71.75,70.75,0.047,66.0,150.625,68.938,69.625,100.0,53.594,72.0,70.0,1000.0,500.0,0.237,531.5,73.063,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,549.5,551.0,545.5,305.5,549.0,550.0,547.0,0.032,0.372,0.174,0.0,1.083,0.305,0.002,0.037,0.007,-0.023
2082008,615,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1069.4,298.682,2.299,13.412,0.0,80.0,65.0,1.4,1833.25,1883.036,1802.296,231.773,67.741,65.268,67.66,65.441,65.5,1.459,2.187,0.241,69.803,55.928,16.466,16.948,19.293,35.944,116.48,78.995,115.73,45.229,58.944,45.61,-10.82,17.938,17.078,71.313,150.625,68.188,69.0,0.0,40.656,72.0,70.0,1000.0,500.0,0.167,254.625,73.438,72.563,0.014,65.0,150.625,68.125,68.438,100.0,45.063,72.0,70.0,1000.0,500.0,0.226,517.5,81.625,76.313,0.05,66.125,72.438,68.438,69.063,100.0,55.781,72.0,70.0,1000.0,500.0,0.224,518.5,71.625,70.75,0.048,66.0,150.625,68.875,69.563,100.0,53.0,72.0,70.0,1000.0,500.0,0.229,523.5,72.688,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,549.0,549.5,544.5,305.5,548.5,549.0,546.0,0.046,0.373,0.249,0.0,1.069,0.299,0.002,0.039,0.006,-0.024
2082008,616,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1027.233,299.854,2.289,13.412,0.0,80.0,65.0,1.4,1800.125,1840.247,1768.938,225.965,67.633,65.056,67.66,65.23,65.286,1.471,2.18,0.234,69.354,55.7,16.55,16.948,19.293,35.085,115.962,79.951,116.026,45.376,59.153,45.683,-10.82,18.0,17.203,71.438,150.625,68.063,68.688,0.0,40.313,72.0,70.0,1000.0,500.0,0.152,243.0,73.5,72.563,0.014,65.0,150.625,68.063,68.063,100.0,45.281,72.0,70.0,1000.0,500.0,0.217,510.0,81.625,75.875,0.05,66.125,72.5,68.25,68.938,100.0,56.313,72.0,70.0,1000.0,500.0,0.216,507.25,71.625,70.75,0.051,66.0,150.625,68.75,69.313,100.0,52.906,72.0,70.0,1000.0,500.0,0.221,514.0,72.625,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,548.0,548.5,544.0,305.25,547.5,548.0,545.0,-0.004,0.299,-0.021,0.0,1.027,0.3,0.002,0.042,0.007,-0.024
2082008,617,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1028.404,293.997,0.011,13.354,0.0,80.0,65.0,1.4,1766.5,1830.398,1750.671,216.963,67.525,65.056,67.555,65.23,65.178,1.467,2.144,0.237,69.203,55.404,16.606,16.892,19.242,34.763,116.036,80.801,115.656,45.302,59.048,45.61,-10.82,18.031,17.25,71.313,150.625,67.938,68.563,0.0,39.281,72.0,70.0,1000.0,500.0,0.147,239.0,73.438,72.563,0.014,65.0,150.625,67.938,68.0,100.0,44.875,72.0,70.0,1000.0,500.0,0.216,508.5,81.625,75.25,0.05,66.125,72.438,68.125,68.688,100.0,55.563,72.0,70.0,1000.0,500.0,0.218,508.5,71.625,71.0,0.045,66.063,150.625,68.438,69.125,100.0,53.219,72.0,70.0,1000.0,500.0,0.215,507.25,72.188,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,547.5,547.5,543.5,305.25,547.0,547.5,544.0,0.0,0.299,0.0,0.0,1.028,0.294,0.002,0.047,0.004,-0.026
2082008,618,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1000.293,292.826,0.011,13.427,0.0,80.0,65.0,1.4,1745.75,1810.727,1750.671,208.137,67.31,65.162,67.66,65.23,65.071,1.459,2.148,0.241,68.874,55.128,16.634,16.92,19.229,34.226,115.888,81.438,115.435,45.302,59.362,45.61,-10.82,18.109,17.375,71.313,150.625,67.813,68.5,0.0,39.469,72.0,70.0,1000.0,500.0,0.136,230.125,73.438,72.5,0.014,64.875,150.625,67.813,67.813,100.0,44.438,72.0,70.0,1000.0,500.0,0.215,508.0,81.625,74.688,0.05,65.938,72.5,68.0,68.563,100.0,56.281,72.0,70.0,1000.0,500.0,0.211,501.5,71.625,70.75,0.049,66.0,150.625,68.375,69.0,100.0,52.656,72.0,70.0,1000.0,500.0,0.214,507.75,71.875,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,546.5,547.0,542.5,305.0,546.0,546.5,543.5,0.0,0.294,0.0,0.0,1.0,0.293,0.002,0.051,0.006,-0.028
2082008,619,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1013.177,290.483,0.011,13.398,0.0,80.0,65.0,1.4,1739.625,1802.542,1740.73,200.867,67.203,65.056,67.555,65.124,64.964,1.448,2.101,0.23,68.637,54.939,16.718,16.92,19.216,34.011,115.666,82.288,115.213,45.376,59.153,45.756,-10.82,18.141,17.438,71.313,150.625,67.625,68.438,0.0,38.719,72.0,70.0,1000.0,500.0,0.134,228.625,73.438,72.563,0.014,64.875,150.625,67.688,67.813,100.0,44.188,72.0,70.0,1000.0,500.0,0.214,506.5,81.563,74.125,0.05,65.938,72.5,67.813,68.438,100.0,56.469,72.0,70.0,1000.0,500.0,0.208,499.75,71.625,70.75,0.046,66.0,150.625,68.25,68.938,100.0,52.719,72.0,70.0,1000.0,500.0,0.212,504.5,71.625,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,546.0,546.0,542.0,305.0,546.0,545.5,543.0,0.0,0.37,0.0,0.0,1.013,0.29,0.002,0.054,0.006,-0.028
2082008,620,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1001.464,288.141,0.011,13.368,0.0,80.0,65.0,1.4,1739.125,1791.094,1737.42,204.135,67.203,64.95,67.449,65.019,65.071,1.452,2.111,0.234,68.502,54.83,16.774,16.92,19.177,34.011,115.296,83.138,114.844,45.229,59.257,45.61,-10.82,18.156,17.484,71.313,150.625,67.563,68.313,0.0,38.719,72.0,70.0,1000.0,500.0,0.127,221.625,73.438,72.563,0.014,64.875,150.625,67.563,67.688,100.0,44.063,72.0,70.0,1000.0,500.0,0.212,504.75,81.625,73.563,0.05,65.938,72.5,67.625,68.313,100.0,56.063,72.0,70.0,1000.0,500.0,0.211,501.75,71.438,70.688,0.047,66.0,150.625,68.125,68.75,100.0,52.594,72.0,70.0,1000.0,500.0,0.212,503.75,71.438,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,545.5,545.5,542.0,304.5,544.5,545.0,542.0,0.0,0.363,0.0,0.0,1.001,0.288,0.002,0.059,0.005,-0.029
2082008,621,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,969.839,293.997,0.011,13.368,0.0,80.0,65.0,1.4,1709.25,1771.499,1701.128,359.995,67.095,64.101,67.449,64.702,64.964,1.383,2.129,0.252,68.516,54.784,16.466,16.92,19.177,33.366,115.148,83.669,114.548,45.302,59.153,45.683,-10.82,17.844,17.141,71.188,150.625,67.438,68.063,0.0,39.5,72.0,70.0,1000.0,500.0,0.117,213.75,73.438,72.563,0.014,64.875,150.625,67.438,67.5,100.0,45.125,72.0,70.0,1000.0,500.0,0.206,495.25,81.813,72.938,0.05,65.938,72.5,67.625,68.188,100.0,55.563,72.0,70.0,1000.0,500.0,0.212,506.0,71.438,70.688,0.044,66.0,150.625,68.063,68.688,100.0,53.656,72.0,70.0,1000.0,500.0,0.205,495.25,71.313,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,545.0,545.0,541.5,304.75,544.5,544.5,541.5,0.0,0.368,0.0,0.0,0.97,0.294,0.002,0.065,0.005,-0.03
2082008,622,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,997.95,293.997,0.021,13.354,0.0,80.0,65.0,1.4,1709.25,1789.46,1717.598,380.366,66.449,62.51,67.449,63.434,64.215,1.391,2.122,0.263,68.518,54.818,16.606,16.864,19.19,31.54,114.926,84.306,114.327,45.302,59.153,45.61,-10.82,18.375,17.391,71.188,150.625,67.0,67.938,0.0,39.594,72.0,70.0,1000.0,500.0,0.115,212.0,73.313,72.5,0.014,64.625,150.625,67.125,67.25,100.0,45.469,72.0,70.0,1000.0,500.0,0.205,495.25,81.813,72.563,0.05,65.813,72.5,67.25,67.938,100.0,55.406,72.0,70.0,1000.0,500.0,0.213,506.25,71.438,70.688,0.045,66.0,150.625,67.75,68.438,100.0,53.281,72.0,70.0,1000.0,500.0,0.207,497.25,71.0,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,544.5,544.0,541.0,304.5,543.5,543.5,541.0,0.0,0.297,0.0,0.0,0.998,0.294,0.002,0.068,0.005,-0.031
2082008,623,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,995.608,279.941,0.021,13.398,0.0,80.0,65.0,1.4,1705.625,1789.46,1715.95,375.459,66.019,61.555,67.449,62.483,63.359,1.387,2.111,0.241,68.546,54.842,16.943,16.808,19.267,30.681,114.705,84.731,114.179,45.302,59.048,45.683,-10.82,18.953,17.766,71.188,150.625,66.688,67.5,0.0,38.719,72.0,70.0,1000.0,500.0,0.116,212.5,73.438,72.563,0.014,64.625,150.625,66.5,66.875,100.0,45.438,72.0,70.0,1000.0,500.0,0.206,496.75,81.813,72.063,0.05,65.813,72.438,66.688,67.75,100.0,55.625,72.0,70.0,1000.0,500.0,0.212,504.75,71.438,70.688,0.042,65.875,150.625,67.438,68.188,100.0,52.688,72.0,70.0,1000.0,500.0,0.211,501.5,70.813,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,544.0,543.5,540.5,304.75,543.0,543.5,540.5,0.0,0.371,0.0,0.0,0.996,0.28,0.002,0.071,0.005,-0.032
2082008,624,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,993.265,283.455,0.011,13.412,0.0,80.0,65.0,1.4,1708.75,1781.292,1702.773,371.272,65.158,61.13,67.449,61.849,62.502,1.394,2.148,0.237,68.529,54.823,17.223,16.78,19.345,29.607,114.557,85.262,114.031,45.302,59.153,45.683,-10.82,19.422,18.172,71.313,150.625,66.063,67.188,0.0,37.875,72.0,70.0,1000.0,500.0,0.116,213.5,73.438,72.5,0.014,64.625,150.625,66.063,66.438,100.0,45.625,72.0,70.0,1000.0,500.0,0.206,496.75,81.813,71.5,0.05,65.813,72.375,66.25,67.25,100.0,55.75,72.0,70.0,1000.0,500.0,0.21,503.75,71.438,70.688,0.039,65.875,150.625,67.0,67.938,100.0,53.781,72.0,70.0,1000.0,500.0,0.205,494.75,70.625,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,543.0,543.5,540.0,304.5,543.0,543.0,540.0,0.0,0.369,0.0,0.0,0.993,0.283,0.002,0.075,0.004,-0.032
2082008,625,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,993.265,282.284,0.011,13.383,0.0,80.0,65.0,1.4,1718.0,1786.192,1709.358,373.907,64.727,60.6,67.239,61.216,61.646,1.391,2.133,0.234,68.566,54.865,17.476,16.808,19.475,29.285,114.335,85.581,113.736,45.229,59.153,45.683,-10.82,19.781,18.563,71.188,150.625,65.688,66.813,0.0,37.156,72.0,70.0,1000.0,500.0,0.116,212.875,73.5,72.5,0.014,64.563,150.625,65.625,66.063,100.0,44.563,72.0,70.0,1000.0,500.0,0.213,503.5,81.813,71.125,0.05,65.75,72.375,65.75,66.75,100.0,55.656,72.0,70.0,1000.0,500.0,0.211,504.0,71.438,70.563,0.04,65.875,150.625,66.625,67.625,100.0,53.281,72.0,70.0,1000.0,500.0,0.207,497.25,70.313,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,543.5,542.5,540.0,304.5,542.5,542.5,539.5,0.0,0.436,0.0,0.0,0.993,0.282,0.002,0.078,0.005,-0.034
2082008,626,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,975.695,283.455,0.011,13.398,0.0,80.0,65.0,1.4,1705.5,1771.499,1699.483,360.201,64.081,60.282,67.134,60.793,61.218,1.406,2.14,0.248,68.552,54.839,17.728,16.808,19.462,28.747,114.187,85.9,113.662,45.302,59.153,45.683,-10.82,20.047,18.875,71.188,150.625,65.188,66.5,0.0,38.063,72.0,70.0,1000.0,500.0,0.106,203.125,73.438,72.563,0.014,64.625,150.625,65.063,65.625,100.0,45.25,72.0,70.0,1000.0,500.0,0.208,498.25,81.875,70.813,0.05,65.75,72.313,65.438,66.375,100.0,55.438,72.0,70.0,1000.0,500.0,0.213,504.25,71.438,70.563,0.047,65.813,150.625,66.375,67.313,100.0,53.531,72.0,70.0,1000.0,500.0,0.205,498.5,70.188,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,542.5,542.5,539.5,304.25,542.5,542.0,539.5,0.0,0.369,0.0,0.0,0.976,0.283,0.002,0.081,0.006,-0.034
2082008,627,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,975.695,283.455,0.011,13.383,0.0,80.0,65.0,1.4,1703.125,1766.607,1699.483,363.908,63.758,60.069,66.924,60.582,61.004,1.391,2.133,0.252,68.555,54.844,17.924,16.836,19.501,28.425,113.965,86.112,113.514,45.302,59.048,45.683,-10.82,20.266,19.328,71.125,150.625,64.813,66.063,0.0,37.406,72.0,70.0,1000.0,500.0,0.105,202.625,73.438,72.5,0.014,64.563,150.625,64.813,65.25,100.0,45.219,72.0,70.0,1000.0,500.0,0.208,499.25,81.875,70.438,0.05,65.625,72.313,65.063,66.063,100.0,55.875,72.0,70.0,1000.0,500.0,0.212,501.0,71.438,70.563,0.038,65.813,150.625,65.938,66.875,100.0,53.156,72.0,70.0,1000.0,500.0,0.208,499.0,70.125,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,542.5,542.0,539.5,304.0,542.0,541.5,539.0,0.0,0.371,0.0,0.0,0.976,0.283,0.002,0.083,0.005,-0.034
2082008,628,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,985.066,286.969,0.011,13.295,0.0,80.0,65.0,1.4,1694.625,1776.394,1702.773,366.239,63.543,59.857,66.819,60.37,60.468,1.402,2.137,0.245,68.545,54.836,18.037,16.864,19.527,28.103,113.891,86.431,113.367,45.302,58.944,45.683,-10.82,20.422,19.391,71.125,150.625,64.438,65.875,0.0,36.031,72.0,70.0,1000.0,500.0,0.104,201.625,73.438,72.5,0.014,64.563,150.625,64.438,64.938,100.0,45.406,72.0,70.0,1000.0,500.0,0.208,498.0,81.875,70.25,0.05,65.5,72.25,64.875,65.688,100.0,56.031,72.0,70.0,1000.0,500.0,0.209,499.25,71.438,70.688,0.042,65.563,150.625,65.625,66.688,100.0,52.438,72.0,70.0,1000.0,500.0,0.212,506.75,69.813,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,542.0,541.5,539.0,304.25,541.5,541.5,538.5,0.0,0.371,0.0,0.0,0.985,0.287,0.002,0.085,0.005,-0.036
2082008,629,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,982.723,279.941,0.021,13.441,0.0,80.0,65.0,1.4,1694.375,1750.315,1697.84,360.87,63.112,59.963,66.819,60.265,60.147,1.429,2.126,0.252,68.523,54.826,18.233,16.864,19.527,27.888,113.669,86.749,113.219,45.302,59.153,45.683,-10.82,20.563,19.391,70.938,150.625,64.25,65.438,0.0,36.656,72.0,70.0,1000.0,500.0,0.094,192.0,73.438,72.563,0.014,64.563,150.625,64.188,64.625,100.0,45.156,72.0,70.0,1000.0,500.0,0.208,500.25,81.875,69.938,0.05,65.5,72.313,64.438,65.5,100.0,56.0,72.0,70.0,1000.0,500.0,0.209,499.25,71.625,70.563,0.038,65.563,150.625,65.25,66.313,100.0,52.938,72.0,70.0,1000.0,500.0,0.208,500.5,69.75,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,542.0,541.5,539.0,304.0,542.0,541.0,538.0,0.0,0.37,0.0,0.0,0.983,0.28,0.002,0.087,0.006,-0.036
2082008,630,1.0,1.0,1.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,939.385,277.599,0.021,13.383,0.0,80.0,65.0,1.4,1684.5,1724.305,1671.589,344.658,62.79,59.645,66.608,60.054,60.147,1.455,2.111,0.248,68.482,54.795,18.401,16.92,19.579,27.673,113.521,86.962,113.071,45.302,59.257,45.683,-10.82,20.688,19.734,70.938,150.625,64.188,65.313,0.0,26.984,72.0,70.0,1000.0,500.0,0.07,153.0,73.438,72.5,0.014,64.563,150.625,63.875,64.375,100.0,44.813,72.0,70.0,1000.0,500.0,0.21,502.75,82.063,69.75,0.05,65.313,72.25,64.25,65.125,100.0,55.344,72.0,70.0,1000.0,500.0,0.215,505.25,71.438,70.563,0.038,65.5,150.625,65.0,66.125,100.0,53.031,72.0,70.0,1000.0,500.0,0.209,501.0,69.563,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,541.5,541.0,538.5,303.75,541.0,541.0,538.0,0.0,0.365,0.0,0.0,0.939,0.278,0.002,0.09,0.005,-0.037
2082008,631,1.0,1.0,1.0,1.0,100.0,0.0,51.778,51.778,51.778,1.0,1.0,956.955,271.742,0.021,13.456,0.0,80.0,65.0,1.4,1610.438,1687.04,1611.275,554.819,62.574,57.947,66.608,58.997,59.719,1.375,2.129,0.259,68.597,54.887,18.121,16.92,19.605,27.136,113.447,87.174,112.923,45.302,59.153,45.683,-10.82,20.563,19.469,71.188,150.625,63.875,65.313,0.0,30.234,72.0,70.0,1000.0,500.0,0.037,120.0,73.438,72.563,0.014,64.438,150.625,63.563,64.063,100.0,45.75,72.0,70.0,1000.0,500.0,0.204,497.5,82.063,69.5,0.05,65.313,72.313,63.813,64.875,100.0,55.531,72.0,70.0,1000.0,500.0,0.211,504.5,71.438,70.563,0.038,65.438,150.625,64.75,65.688,100.0,52.344,72.0,70.0,1000.0,500.0,0.213,506.75,69.438,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,541.5,540.5,538.5,304.0,540.0,540.5,537.5,0.0,0.37,0.0,0.0,0.957,0.272,0.002,0.092,0.005,-0.037
2082008,632,1.0,1.0,1.0,1.0,100.0,0.0,51.424,51.424,51.424,1.0,1.0,949.927,277.599,0.011,13.427,0.0,80.0,65.0,1.4,1621.938,1667.656,1601.544,549.067,61.929,56.038,66.503,57.413,58.542,1.398,2.155,0.256,68.587,54.872,18.485,16.92,19.624,26.492,113.299,87.281,112.923,45.376,59.153,45.829,-10.82,21.516,20.063,71.125,150.625,63.594,65.063,0.0,28.813,72.0,70.0,1000.0,500.0,0.037,120.0,73.438,72.5,0.014,64.438,150.625,63.063,63.656,100.0,45.219,72.0,70.0,1000.0,500.0,0.208,498.25,82.063,69.188,0.05,65.188,72.375,63.375,64.5,100.0,55.969,72.0,70.0,1000.0,500.0,0.208,501.5,71.438,70.563,0.038,65.438,150.625,64.25,65.5,100.0,53.063,72.0,70.0,1000.0,500.0,0.208,501.75,69.125,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,541.5,540.0,538.5,303.75,540.5,540.5,537.5,0.0,0.441,0.0,0.0,0.95,0.278,0.002,0.094,0.005,-0.038
2082008,633,1.0,1.0,1.0,1.0,100.0,0.0,50.867,50.867,50.867,1.0,1.0,926.501,269.4,0.011,13.383,0.0,80.0,65.0,1.4,1614.125,1645.092,1604.786,538.666,60.96,55.083,66.293,56.251,57.471,1.368,2.079,0.263,68.612,54.867,19.018,16.92,19.553,26.169,113.077,87.599,112.702,45.376,59.257,45.756,-10.82,22.406,20.688,71.188,150.625,62.969,64.875,0.0,28.875,72.0,70.0,1000.0,500.0,0.032,111.438,73.438,72.5,0.014,64.375,150.625,62.25,63.031,100.0,45.875,72.0,70.0,1000.0,500.0,0.205,495.25,82.063,68.875,0.05,65.188,72.313,62.531,63.844,100.0,55.906,72.0,70.0,1000.0,500.0,0.209,502.0,71.313,70.563,0.04,65.313,150.625,63.656,65.125,100.0,53.531,72.0,70.0,1000.0,500.0,0.206,495.75,69.063,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,541.0,540.0,538.5,304.0,541.0,540.0,537.0,0.0,0.366,0.0,0.0,0.927,0.269,0.002,0.096,0.004,-0.039
2082008,634,1.0,1.0,1.0,1.0,100.0,0.0,50.215,50.215,50.215,1.0,1.0,947.584,271.742,0.011,13.324,0.0,80.0,65.0,1.4,1612.938,1670.883,1625.898,557.914,59.991,54.552,66.188,55.511,56.401,1.394,2.151,0.248,68.689,54.928,19.411,16.976,19.579,25.847,113.003,87.599,112.554,45.376,59.153,45.756,-10.82,23.078,21.359,71.125,150.625,62.344,64.625,0.0,28.234,72.0,70.0,1000.0,500.0,0.031,110.5,73.438,72.563,0.014,64.375,150.625,61.625,62.5,100.0,44.406,72.0,70.0,1000.0,500.0,0.215,506.25,82.125,68.625,0.05,65.063,72.313,61.969,63.344,100.0,55.688,72.0,70.0,1000.0,500.0,0.21,504.0,71.313,70.563,0.039,65.188,150.625,63.25,64.5,100.0,53.125,72.0,70.0,1000.0,500.0,0.208,498.75,68.875,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,541.0,540.0,538.5,303.75,540.0,540.0,537.0,0.0,0.368,0.0,0.0,0.948,0.272,0.002,0.099,0.004,-0.039
2082008,635,1.0,1.0,1.0,1.0,100.0,0.0,49.548,49.548,49.548,1.0,1.0,960.469,274.085,2.238,13.412,0.0,80.0,65.0,1.4,1603.5,1657.979,1609.653,531.17,59.453,54.234,66.083,54.877,55.758,1.413,2.158,0.263,68.675,54.941,19.972,17.004,19.624,25.74,114.187,87.812,113.145,45.302,59.362,45.683,-10.828,23.609,21.984,70.938,150.625,61.844,64.25,0.0,27.453,72.0,70.0,1000.0,500.0,0.031,110.813,73.438,72.563,0.014,64.313,150.625,61.031,61.875,100.0,45.469,72.0,70.0,1000.0,500.0,0.208,497.5,82.125,68.313,0.05,65.0,72.313,61.375,62.75,100.0,55.813,72.0,70.0,1000.0,500.0,0.209,502.5,71.313,70.563,0.038,65.0,150.625,62.656,64.0,100.0,53.781,72.0,70.0,1000.0,500.0,0.204,496.0,68.5,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,541.0,539.5,538.5,303.75,540.5,540.0,536.5,0.088,0.363,0.337,0.0,0.96,0.274,0.002,0.101,0.004,-0.041
2082008,636,1.0,1.0,1.0,1.0,100.0,0.0,49.069,49.069,49.069,1.0,1.0,933.529,274.085,2.32,13.368,0.0,80.0,65.0,1.4,1604.688,1629.009,1611.275,527.528,58.807,54.022,65.872,54.56,55.223,1.391,2.093,0.267,68.657,54.95,20.42,17.004,19.702,25.525,114.631,88.024,113.81,45.376,59.153,45.756,-10.82,23.984,22.453,70.938,150.625,61.344,63.844,0.0,28.406,72.0,70.0,1000.0,500.0,0.026,101.563,73.438,72.5,0.014,64.063,150.625,60.5,61.375,100.0,45.188,72.0,70.0,1000.0,500.0,0.208,500.5,82.188,67.938,0.05,65.0,72.25,60.844,62.406,100.0,56.656,72.0,70.0,1000.0,500.0,0.205,496.5,71.313,70.563,0.038,64.938,150.625,62.156,63.75,100.0,53.063,72.0,70.0,1000.0,500.0,0.208,499.5,68.25,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,540.0,539.5,538.0,303.5,541.0,539.5,536.5,0.072,0.369,0.275,0.0,0.934,0.274,0.002,0.104,0.004,-0.042
2082008,637,1.0,1.0,1.0,1.0,100.0,0.0,48.313,48.313,48.313,1.0,1.0,932.357,274.085,2.289,13.427,0.0,80.0,65.0,1.4,1601.875,1624.19,1606.408,525.749,58.484,53.81,65.767,54.349,54.795,1.394,2.097,0.263,68.67,54.936,20.785,17.088,19.715,25.525,111.228,88.13,114.253,45.376,59.257,45.756,-10.82,24.25,22.859,71.125,150.625,60.844,63.563,0.0,28.453,72.0,70.0,1000.0,500.0,0.026,100.875,73.438,72.5,0.014,63.938,150.625,60.0,60.969,100.0,45.406,72.0,70.0,1000.0,500.0,0.208,498.75,82.125,67.688,0.05,64.625,72.313,60.344,61.906,100.0,56.781,72.0,70.0,1000.0,500.0,0.205,494.25,71.313,70.5,0.038,64.875,150.625,61.75,63.219,100.0,53.531,72.0,70.0,1000.0,500.0,0.207,497.25,67.938,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,540.5,539.5,538.0,303.5,540.0,539.5,536.0,-0.3,0.368,-1.002,0.0,0.932,0.274,0.002,0.105,0.005,-0.043
2082008,638,1.0,1.0,1.0,1.0,100.0,0.0,47.59,47.59,47.59,1.0,1.0,920.644,283.455,2.299,13.339,0.0,80.0,65.0,1.4,1609.813,1629.009,1630.779,513.795,58.054,53.598,65.662,54.138,54.474,1.406,2.083,0.282,68.642,54.937,21.066,17.172,19.754,25.418,112.707,88.343,111.225,45.376,59.257,45.756,-10.82,24.453,23.188,71.125,150.625,60.625,63.125,0.0,28.484,72.0,70.0,1000.0,500.0,0.026,100.375,73.438,72.5,0.014,63.844,150.625,59.5,60.469,100.0,45.5,72.0,70.0,1000.0,500.0,0.208,499.0,82.188,67.25,0.05,64.5,72.25,60.094,61.5,100.0,56.875,72.0,70.0,1000.0,500.0,0.205,493.25,71.25,70.563,0.043,64.75,150.625,61.469,62.75,100.0,53.0,72.0,70.0,1000.0,500.0,0.21,499.75,67.813,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,540.0,539.5,538.0,303.75,539.0,539.5,536.0,0.14,0.365,0.493,0.0,0.921,0.283,0.002,0.109,0.004,-0.044
2082008,639,1.0,1.0,1.0,1.0,98.982,0.0,47.0,47.0,47.0,1.0,1.0,945.242,284.627,2.289,13.339,0.0,80.0,65.0,1.4,1598.813,1629.009,1643.811,510.074,57.623,53.704,65.452,54.032,54.153,1.406,2.108,0.267,68.615,54.911,21.402,17.172,19.909,25.31,114.335,88.662,112.85,45.449,59.362,45.756,-10.82,24.656,23.531,70.938,150.625,60.25,62.938,0.0,28.391,72.0,70.0,1000.0,500.0,0.026,100.938,73.5,72.5,0.014,63.844,150.625,59.281,60.125,100.0,45.344,72.0,70.0,1000.0,500.0,0.209,500.75,82.188,66.938,0.055,64.313,72.25,59.656,61.219,100.0,56.625,72.0,70.0,1000.0,500.0,0.205,496.0,71.25,70.563,0.038,64.625,150.625,60.969,62.438,100.0,53.219,72.0,70.0,1000.0,500.0,0.208,499.5,67.375,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,540.0,539.0,538.0,303.5,539.0,539.0,536.0,0.132,0.294,0.491,0.0,0.945,0.285,0.002,0.122,0.004,-0.045
2082008,640,1.0,1.0,1.0,1.0,97.673,0.0,47.0,47.0,47.0,1.0,1.0,944.07,272.914,2.289,13.368,0.0,80.0,65.0,1.4,1600.625,1620.978,1611.275,524.119,57.408,53.598,65.347,53.926,54.045,1.402,2.101,0.259,68.641,54.913,21.486,17.228,19.831,25.203,114.705,88.874,114.179,45.302,59.257,45.756,-10.82,24.656,23.641,71.125,150.625,59.938,62.531,0.0,28.359,72.0,70.0,1000.0,500.0,0.026,100.688,73.438,72.5,0.014,63.813,150.625,58.875,59.813,100.0,45.469,72.0,70.0,1000.0,500.0,0.208,499.25,82.188,66.688,0.055,64.125,72.25,59.438,60.781,100.0,56.75,72.0,70.0,1000.0,500.0,0.204,495.75,71.188,70.563,0.038,64.625,150.625,60.563,62.063,100.0,53.0,72.0,70.0,1000.0,500.0,0.209,503.5,67.188,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,540.0,539.0,538.0,303.5,539.5,539.0,535.5,0.047,0.435,0.174,0.0,0.944,0.273,0.002,0.124,0.003,-0.046
2082008,641,1.0,1.0,1.0,1.0,96.149,0.0,47.0,47.0,47.0,1.0,1.0,938.214,270.571,2.299,13.427,0.0,80.0,65.0,1.4,1601.125,1619.373,1611.275,527.687,57.3,53.491,65.347,53.715,53.938,1.41,2.129,0.256,68.635,54.901,21.683,17.285,19.754,25.31,114.557,89.193,114.475,45.449,59.048,45.829,-10.82,24.813,23.813,71.125,150.625,59.563,62.313,0.0,28.266,72.0,70.0,1000.0,500.0,0.026,101.0,73.438,72.5,0.014,63.688,150.625,58.688,59.563,100.0,45.563,72.0,70.0,1000.0,500.0,0.208,499.25,82.188,66.25,0.055,64.0,72.188,59.156,60.625,100.0,56.688,72.0,70.0,1000.0,500.0,0.205,494.0,71.063,70.563,0.038,64.438,150.625,60.375,61.844,100.0,53.156,72.0,70.0,1000.0,500.0,0.208,499.0,66.813,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,540.0,539.0,538.0,303.5,539.5,539.0,535.5,0.007,0.375,0.027,0.0,0.938,0.271,0.002,0.128,0.003,-0.048
2082008,642,1.0,1.0,1.0,1.0,94.6,0.0,47.0,47.0,47.0,1.0,1.0,912.445,275.256,2.289,13.383,0.0,80.0,65.0,1.4,1596.875,1637.047,1609.653,530.823,56.977,53.173,65.136,53.61,53.617,1.402,2.115,0.256,68.633,54.906,21.739,17.256,19.689,24.988,114.705,89.618,114.401,45.449,58.944,45.756,-10.82,24.891,23.938,71.125,150.625,59.313,62.219,0.0,28.203,72.0,70.0,1000.0,500.0,0.026,101.188,73.438,72.563,0.014,63.469,150.625,58.375,59.281,100.0,45.563,72.0,70.0,1000.0,500.0,0.208,500.0,82.188,65.688,0.055,63.906,72.188,58.875,60.188,100.0,56.594,72.0,70.0,1000.0,500.0,0.206,495.5,70.875,70.688,0.04,64.438,150.625,60.0,61.5,100.0,51.938,72.0,70.0,1000.0,500.0,0.217,509.0,66.5,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,539.5,539.0,538.0,303.25,539.5,539.0,535.5,0.028,0.304,0.101,0.0,0.912,0.275,0.002,0.132,0.001,-0.049
2082008,643,1.0,1.0,1.0,1.0,93.184,0.0,47.0,47.0,47.0,1.0,1.0,940.556,277.599,2.31,13.456,0.0,80.0,65.0,1.4,1598.063,1620.978,1616.146,522.612,56.762,52.961,65.031,53.398,53.51,1.425,2.144,0.259,68.625,54.899,21.963,17.313,19.663,24.988,114.631,89.83,114.548,45.449,59.362,45.829,-10.82,25.031,24.094,70.938,150.625,58.906,61.719,0.0,28.109,72.0,70.0,1000.0,500.0,0.026,101.125,73.438,72.563,0.014,63.375,150.625,58.219,59.156,100.0,45.438,72.0,70.0,1000.0,500.0,0.209,501.25,82.438,65.438,0.055,63.781,72.188,58.531,59.781,100.0,56.406,72.0,70.0,1000.0,500.0,0.207,496.75,70.75,70.688,0.038,64.375,150.625,59.75,61.063,100.0,53.313,72.0,70.0,1000.0,500.0,0.207,498.75,66.125,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.5,539.0,537.5,303.25,539.5,539.0,535.5,0.008,0.368,0.028,0.0,0.941,0.278,0.002,0.137,0.0,-0.05
2082008,644,1.0,1.0,1.0,1.0,91.659,0.0,47.0,47.0,47.0,1.0,1.0,962.811,276.428,2.299,13.368,0.0,80.0,65.0,1.4,1598.063,1667.656,1634.034,541.515,56.547,52.855,64.926,53.398,53.403,1.413,2.122,0.252,68.645,54.921,22.075,17.397,19.624,24.988,114.483,90.361,114.327,45.449,59.257,45.829,-10.82,25.047,24.172,71.125,150.625,58.75,61.625,0.0,28.109,72.0,70.0,1000.0,500.0,0.026,100.813,73.438,72.563,0.014,63.25,150.625,57.969,58.844,100.0,44.156,72.0,70.0,1000.0,500.0,0.216,511.5,82.438,64.813,0.055,63.531,72.188,58.375,59.688,100.0,56.125,72.0,70.0,1000.0,500.0,0.208,498.5,70.75,70.75,0.038,64.125,150.625,59.375,60.875,100.0,52.344,72.0,70.0,1000.0,500.0,0.215,504.75,65.688,78.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,539.5,538.5,538.0,303.25,539.0,539.0,535.5,0.015,0.368,0.052,0.0,0.963,0.276,0.002,0.142,0.0,-0.051
2082008,645,1.0,1.0,1.0,1.0,89.929,0.0,47.0,47.0,47.0,1.0,1.0,924.158,275.256,2.279,13.354,0.0,80.0,65.0,1.4,1618.0,1608.144,1609.653,517.156,56.439,52.855,64.716,53.187,53.296,1.406,2.122,0.259,68.637,54.913,22.243,17.425,19.663,24.773,114.483,90.574,114.327,45.522,59.257,45.829,-10.82,25.203,24.359,70.938,150.625,58.531,61.281,0.0,27.984,72.0,70.0,1000.0,500.0,0.026,101.25,73.438,72.5,0.014,63.156,150.625,57.688,58.625,100.0,45.219,72.0,70.0,1000.0,500.0,0.209,500.25,82.438,64.438,0.055,63.469,72.188,58.094,59.5,100.0,56.438,72.0,70.0,1000.0,500.0,0.207,496.75,70.625,70.75,0.04,64.063,150.625,59.25,60.688,100.0,53.094,72.0,70.0,1000.0,500.0,0.207,501.0,65.313,78.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,539.5,538.5,537.5,303.5,539.5,539.0,535.5,0.015,0.298,0.051,0.0,0.924,0.275,0.002,0.145,-0.001,-0.053
2082008,646,1.0,1.0,1.0,1.0,88.473,0.0,47.0,47.0,47.0,1.0,1.0,952.269,276.428,2.299,13.427,0.0,80.0,65.0,1.4,1602.75,1604.939,1609.653,519.936,56.116,52.855,64.821,53.293,53.082,1.429,2.133,0.267,68.721,54.909,22.243,17.425,19.624,24.773,114.483,90.999,114.401,45.449,59.257,45.829,-10.82,25.234,24.438,70.875,150.625,58.313,61.094,0.0,27.953,72.0,70.0,1000.0,500.0,0.026,101.0,73.438,72.563,0.014,63.156,150.625,57.594,58.344,100.0,45.469,72.0,70.0,1000.0,500.0,0.207,499.0,82.438,63.938,0.055,63.219,72.188,57.969,59.219,100.0,56.188,72.0,70.0,1000.0,500.0,0.208,497.5,70.438,70.75,0.038,64.063,150.625,59.094,60.438,100.0,53.313,72.0,70.0,1000.0,500.0,0.207,498.25,64.938,78.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,539.5,538.5,537.5,303.25,539.5,539.0,535.0,0.008,0.37,0.027,0.0,0.952,0.276,0.002,0.149,-0.002,-0.054
2082008,647,1.0,1.0,1.0,1.0,86.627,0.0,47.0,47.0,47.0,1.0,1.0,931.186,276.428,2.32,13.441,0.0,80.0,65.0,1.4,1595.563,1624.19,1609.653,531.262,56.009,52.749,64.716,53.081,52.975,1.406,2.129,0.248,68.608,54.91,22.3,17.425,19.579,24.666,114.409,91.423,114.401,45.449,59.257,45.829,-10.828,25.25,24.438,70.938,150.625,58.125,60.813,0.0,27.859,72.0,70.0,1000.0,500.0,0.026,101.125,73.313,72.5,0.014,63.063,150.625,57.375,58.219,100.0,45.375,72.0,70.0,1000.0,500.0,0.208,499.75,82.438,63.625,0.055,63.156,72.125,57.781,59.0,100.0,56.156,72.0,70.0,1000.0,500.0,0.208,498.25,70.25,71.0,0.038,63.781,150.625,58.781,60.219,100.0,53.5,72.0,70.0,1000.0,500.0,0.207,497.75,64.438,78.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,539.5,538.5,537.5,303.25,538.5,538.5,535.5,0.001,0.37,0.003,0.0,0.931,0.276,0.002,0.151,-0.004,-0.056
2082008,648,1.0,1.0,1.0,1.0,84.98,0.0,47.0,47.0,47.0,1.0,1.0,934.7,275.256,2.279,13.441,0.0,80.0,65.0,1.4,1595.5,1633.831,1608.031,531.395,55.901,52.537,64.505,52.87,52.868,1.383,2.155,0.263,68.61,54.889,22.412,17.453,19.501,24.558,114.483,91.636,114.253,45.449,59.257,45.902,-10.82,25.328,24.531,70.938,150.625,57.875,60.719,0.0,27.781,72.0,70.0,1000.0,500.0,0.026,101.063,73.438,72.5,0.014,62.875,150.625,57.156,58.125,100.0,45.5,72.0,70.0,1000.0,500.0,0.208,499.0,82.438,63.313,0.055,62.906,72.063,57.656,58.781,100.0,55.438,72.0,70.0,1000.0,500.0,0.214,503.75,70.063,71.063,0.038,63.594,150.625,58.531,60.094,100.0,52.906,72.0,70.0,1000.0,500.0,0.209,505.0,64.188,78.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,539.5,538.5,538.0,303.25,538.5,539.0,535.0,0.023,0.441,0.076,0.0,0.935,0.275,0.002,0.154,-0.006,-0.057
2082008,649,1.0,1.0,1.0,1.0,83.312,0.0,47.0,47.0,47.0,1.0,1.0,951.098,285.798,2.279,13.412,0.0,80.0,65.0,1.4,1592.75,1667.656,1648.705,536.769,55.794,52.324,64.4,52.764,52.761,1.375,2.151,0.274,68.717,54.981,22.44,17.453,19.462,24.451,115.37,92.167,114.253,45.449,59.257,45.829,-10.82,25.391,24.594,70.938,150.625,57.75,60.531,0.0,27.891,72.0,70.0,1000.0,500.0,0.025,100.125,73.438,72.5,0.014,62.875,150.625,56.938,57.906,100.0,44.313,72.0,70.0,1000.0,500.0,0.217,507.5,82.438,63.031,0.055,62.844,72.063,57.469,58.625,100.0,55.188,72.0,70.0,1000.0,500.0,0.213,507.0,69.625,71.063,0.038,63.594,150.625,58.25,59.688,100.0,52.094,72.0,70.0,1000.0,500.0,0.215,508.75,63.75,78.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,539.5,538.5,537.5,303.25,539.0,539.0,535.0,0.11,0.369,0.368,0.0,0.951,0.286,0.002,0.156,-0.008,-0.059
2082008,650,1.0,1.0,1.0,1.0,81.613,0.0,47.0,47.0,47.0,1.0,1.0,938.214,272.914,2.289,13.398,0.0,80.0,65.0,1.4,1605.563,1633.831,1609.653,533.467,55.686,52.431,64.4,52.764,52.761,1.391,2.133,0.259,68.661,54.927,22.58,17.509,19.449,24.451,117.664,92.486,115.583,45.449,59.466,45.829,-10.82,25.453,24.719,70.938,150.625,57.75,60.406,0.0,27.703,72.0,70.0,1000.0,500.0,0.026,101.063,73.438,72.25,0.014,62.75,150.625,56.875,57.719,100.0,44.938,72.0,70.0,1000.0,500.0,0.21,501.25,82.438,62.719,0.055,62.844,72.063,57.281,58.375,100.0,55.344,72.0,70.0,1000.0,500.0,0.214,504.75,69.5,71.125,0.038,63.438,150.625,58.156,59.594,100.0,53.188,72.0,70.0,1000.0,500.0,0.208,498.25,63.375,78.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,539.0,538.5,538.0,303.25,539.5,539.0,535.0,0.189,0.363,0.688,0.0,0.938,0.273,0.002,0.158,-0.009,-0.06
2082008,651,1.0,1.0,1.0,1.0,79.849,0.0,47.0,47.0,47.0,1.0,1.0,922.987,277.599,2.268,13.412,0.0,80.0,65.0,1.4,1597.688,1604.939,1609.653,520.807,55.471,52.218,64.295,52.553,52.547,1.41,2.158,0.256,68.645,54.912,22.58,17.425,19.332,24.129,115.518,92.698,117.06,45.595,59.257,45.829,-10.82,25.5,24.766,70.938,150.625,57.5,60.219,0.0,27.594,72.0,70.0,1000.0,500.0,0.026,101.125,73.313,72.5,0.014,62.656,150.625,56.75,57.5,100.0,45.094,72.0,70.0,1000.0,500.0,0.208,499.5,82.5,62.531,0.055,62.719,72.063,57.094,58.313,100.0,56.094,72.0,70.0,1000.0,500.0,0.208,502.0,68.938,71.313,0.038,63.25,150.625,58.0,59.531,100.0,53.469,72.0,70.0,1000.0,500.0,0.207,496.5,63.094,78.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.0,538.5,538.0,303.25,538.5,539.0,535.0,-0.153,0.23,-0.505,0.0,0.923,0.278,0.002,0.16,-0.013,-0.062
2082008,652,1.0,1.0,1.0,1.0,78.156,0.0,47.0,47.0,47.0,1.0,1.0,937.043,278.77,2.289,13.398,0.0,80.0,65.0,1.4,1602.875,1606.542,1601.544,527.391,55.471,52.112,64.19,52.553,52.547,1.413,2.151,0.256,68.644,54.915,22.692,17.481,19.19,24.129,117.664,93.017,115.435,45.522,59.257,45.829,-10.828,25.563,24.828,70.938,150.625,57.188,60.0,0.0,27.594,72.0,70.0,1000.0,500.0,0.026,100.75,73.438,72.563,0.014,62.656,150.625,56.438,57.406,100.0,45.156,72.0,70.0,1000.0,500.0,0.208,499.75,82.438,62.438,0.055,62.719,72.063,56.906,58.188,100.0,56.063,72.0,70.0,1000.0,500.0,0.206,501.25,68.5,71.125,0.038,63.25,150.625,57.844,59.188,100.0,52.719,72.0,70.0,1000.0,500.0,0.211,502.25,62.781,78.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.0,538.5,537.5,303.25,539.5,538.5,535.0,0.207,0.299,0.737,0.0,0.937,0.279,0.002,0.161,-0.015,-0.063
2082008,653,1.0,1.0,1.0,1.0,76.346,0.0,47.0,47.0,47.0,1.0,1.0,939.385,272.914,2.299,13.427,0.0,80.0,65.0,1.4,1596.125,1629.009,1625.898,533.795,55.255,52.112,64.085,52.342,52.333,1.402,2.151,0.259,68.654,54.924,22.72,17.509,19.086,24.021,117.738,93.442,117.503,45.522,59.153,45.902,-10.82,25.625,24.906,70.875,150.625,57.125,59.906,0.0,27.531,72.0,70.0,1000.0,500.0,0.026,100.875,73.438,72.5,0.014,62.563,150.625,56.438,57.313,100.0,45.469,72.0,70.0,1000.0,500.0,0.208,497.75,82.438,62.125,0.056,62.625,72.0,56.813,57.906,100.0,55.75,72.0,70.0,1000.0,500.0,0.211,502.75,68.063,71.313,0.038,63.188,150.625,57.594,59.031,100.0,53.5,72.0,70.0,1000.0,500.0,0.207,496.5,62.5,78.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,539.0,538.5,538.0,303.25,539.5,538.5,535.0,0.022,0.374,0.078,0.0,0.939,0.273,0.002,0.166,-0.018,-0.064
2082008,654,1.0,1.0,1.0,1.0,74.564,0.0,47.0,47.0,47.0,1.0,1.0,953.441,275.256,2.279,13.398,0.0,80.0,65.0,1.4,1594.813,1656.367,1614.522,538.816,55.148,51.9,64.085,52.342,52.226,1.402,2.119,0.263,68.633,54.907,22.804,17.565,19.015,23.806,115.444,86.006,116.838,45.595,59.153,45.902,-10.82,25.672,24.953,70.875,150.625,57.0,59.594,0.0,27.469,72.0,70.0,1000.0,500.0,0.026,100.813,73.438,72.563,0.014,62.469,150.625,56.25,57.125,100.0,45.469,72.0,70.0,1000.0,500.0,0.208,498.75,82.438,61.938,0.056,62.563,72.063,56.688,57.813,100.0,55.344,72.0,70.0,1000.0,500.0,0.213,504.75,67.563,71.375,0.038,63.188,150.625,57.406,58.906,100.0,52.281,72.0,70.0,1000.0,500.0,0.216,506.25,62.219,78.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.0,538.5,538.0,303.25,539.5,538.5,535.0,-0.108,0.303,-0.459,0.0,0.953,0.275,0.002,0.168,-0.021,-0.065
