DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,655,1.0,1.0,1.0,1.0,72.758,0.0,47.0,47.0,47.0,1.0,1.0,915.959,265.886,2.279,13.354,0.0,80.0,65.0,1.4,1598.125,1630.616,1606.408,531.143,55.04,51.794,63.98,52.236,52.119,1.406,2.14,0.256,68.598,54.877,22.889,17.537,18.911,23.591,115.814,76.445,114.992,45.595,59.362,45.902,-10.82,25.75,25.016,70.875,150.625,56.719,59.5,0.0,27.359,72.0,70.0,1000.0,500.0,0.026,101.0,73.438,72.5,0.014,62.469,150.625,56.125,56.938,100.0,45.281,72.0,70.0,1000.0,500.0,0.208,499.75,82.438,61.844,0.057,62.563,72.0,56.563,57.75,100.0,55.281,72.0,70.0,1000.0,500.0,0.213,504.25,67.063,71.563,0.038,63.188,150.625,57.281,58.719,100.0,53.219,72.0,70.0,1000.0,500.0,0.208,498.0,61.969,78.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,539.0,538.5,538.0,303.25,538.5,538.5,535.0,0.048,0.298,0.271,0.0,0.916,0.266,0.002,0.171,-0.025,-0.066
2082008,656,1.0,1.0,1.0,1.0,70.983,0.0,47.0,47.0,47.0,1.0,1.0,932.357,272.914,2.289,13.427,0.0,80.0,65.0,1.4,1594.875,1632.223,1614.522,538.611,55.04,51.794,63.875,52.342,52.226,1.398,2.155,0.256,68.604,54.867,22.917,17.537,18.859,23.914,115.518,73.471,114.844,45.522,59.362,45.902,-10.82,25.75,25.094,70.875,150.625,56.719,59.375,0.0,27.25,72.0,70.0,1000.0,500.0,0.026,101.313,73.438,72.5,0.014,62.469,150.625,55.938,56.938,100.0,45.125,72.0,70.0,1000.0,500.0,0.209,500.75,82.438,61.75,0.059,62.25,72.0,56.5,57.75,100.0,55.563,72.0,70.0,1000.0,500.0,0.212,503.0,66.563,71.563,0.038,63.094,150.625,57.094,58.531,100.0,53.469,72.0,70.0,1000.0,500.0,0.207,498.25,61.844,78.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,539.0,538.5,538.0,303.25,539.5,538.5,534.5,0.037,0.369,0.223,0.0,0.932,0.273,0.002,0.178,-0.028,-0.066
2082008,657,1.0,1.0,1.0,1.0,69.199,0.0,47.0,47.0,47.0,1.0,1.0,941.728,275.256,2.289,13.324,0.0,80.0,65.0,1.4,1603.063,1624.19,1608.031,537.885,55.04,51.688,63.769,52.131,52.226,1.372,2.133,0.263,68.626,54.908,22.889,17.537,18.794,23.699,115.592,72.196,114.031,45.522,59.466,45.902,-10.82,25.766,25.047,70.688,150.625,56.625,59.313,0.0,27.141,72.0,70.0,1000.0,500.0,0.026,101.313,73.438,72.5,0.014,62.25,150.625,55.938,56.781,100.0,45.531,72.0,70.0,1000.0,500.0,0.207,498.5,82.438,61.563,0.059,62.344,72.063,56.281,57.344,100.0,55.531,72.0,70.0,1000.0,500.0,0.212,503.0,65.938,71.688,0.038,62.969,150.625,57.094,58.438,100.0,52.719,72.0,70.0,1000.0,500.0,0.211,502.0,61.563,78.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.0,538.5,538.0,303.25,540.0,538.5,534.5,0.082,0.363,0.516,0.0,0.942,0.275,0.002,0.18,-0.032,-0.067
2082008,658,1.0,1.0,1.0,1.0,67.354,0.0,47.0,47.0,47.0,1.0,1.0,947.584,271.742,2.31,13.398,0.0,80.0,65.0,1.4,1599.688,1620.978,1611.275,527.34,54.932,51.794,63.875,52.342,52.226,1.402,2.072,0.256,68.564,54.855,22.917,17.705,18.71,23.591,117.96,70.922,113.884,45.522,59.362,45.902,-10.82,25.844,25.078,70.688,150.625,56.531,59.219,0.0,27.141,72.0,70.0,1000.0,500.0,0.026,100.875,73.438,72.5,0.014,62.25,150.625,55.844,56.688,100.0,45.5,72.0,70.0,1000.0,500.0,0.208,498.25,82.188,61.313,0.059,62.25,72.063,56.281,57.344,100.0,55.25,72.0,70.0,1000.0,500.0,0.213,506.5,65.438,71.75,0.038,62.875,150.625,56.906,58.344,100.0,53.5,72.0,70.0,1000.0,500.0,0.206,497.25,61.344,78.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.0,538.5,538.0,303.5,538.5,538.0,534.5,0.2,0.368,1.36,0.0,0.948,0.272,0.002,0.18,-0.035,-0.068
2082008,659,1.0,1.0,1.0,1.0,65.508,0.0,47.0,47.0,47.0,1.0,1.0,945.242,272.914,2.279,13.441,0.0,80.0,65.0,1.4,1594.625,1608.144,1616.146,521.48,54.825,51.582,63.664,52.342,52.119,1.413,2.14,0.252,68.599,54.884,22.917,17.677,18.645,23.484,116.11,68.372,114.031,45.669,59.153,45.975,-10.82,25.891,25.109,70.625,150.625,56.531,59.219,0.0,27.047,72.0,70.0,1000.0,500.0,0.026,100.938,73.438,72.5,0.014,62.156,150.625,55.844,56.688,100.0,45.563,72.0,70.0,1000.0,500.0,0.208,499.0,82.188,61.313,0.059,62.125,72.063,56.188,57.344,100.0,55.688,72.0,70.0,1000.0,500.0,0.21,503.75,64.813,71.875,0.038,62.875,150.625,56.813,58.125,100.0,53.625,72.0,70.0,1000.0,500.0,0.207,497.0,61.25,78.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.0,538.5,538.5,303.25,538.5,538.0,534.5,0.099,0.305,0.685,0.0,0.945,0.273,0.002,0.18,-0.039,-0.069
2082008,700,1.0,1.0,1.0,1.0,63.704,0.0,47.0,47.0,47.0,1.0,1.0,915.959,271.742,2.299,13.398,0.0,80.0,65.0,1.4,1601.75,1620.978,1614.522,526.69,54.825,51.476,63.664,52.447,52.226,1.391,2.133,0.263,68.549,54.868,22.945,17.593,18.581,23.377,115.74,61.361,110.929,45.595,59.153,45.902,-10.828,25.906,25.063,70.625,150.625,56.438,58.969,0.0,26.922,72.0,70.0,1000.0,500.0,0.026,101.438,73.438,72.5,0.014,62.156,150.625,55.75,56.688,100.0,45.594,72.0,70.0,1000.0,500.0,0.208,499.75,82.188,61.125,0.061,62.125,72.063,56.188,57.219,100.0,55.656,72.0,70.0,1000.0,500.0,0.21,503.75,64.313,71.875,0.038,62.875,150.625,56.813,58.125,100.0,52.875,72.0,70.0,1000.0,500.0,0.21,501.0,60.938,78.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.0,538.5,538.0,303.25,540.0,538.0,534.5,0.203,0.303,1.599,0.0,0.916,0.272,0.002,0.188,-0.042,-0.07
2082008,701,1.0,1.0,1.0,1.0,61.962,0.0,47.0,47.0,47.0,1.0,1.0,945.242,274.085,2.289,13.354,0.0,80.0,65.0,1.4,1597.563,1604.939,1612.899,523.637,54.932,51.582,63.664,53.187,52.654,1.425,2.126,0.259,68.561,54.844,22.748,17.621,18.503,23.269,117.368,54.881,108.861,45.595,59.257,45.975,-10.82,25.875,24.797,70.313,150.625,56.531,58.875,0.0,26.844,72.0,70.0,1000.0,500.0,0.026,101.188,73.438,72.25,0.014,62.156,150.625,55.844,56.5,100.0,45.469,72.0,70.0,1000.0,500.0,0.21,500.25,82.188,60.938,0.061,62.125,72.0,56.281,57.219,100.0,56.625,72.0,70.0,1000.0,500.0,0.206,495.75,63.719,71.938,0.038,62.688,150.625,56.813,58.0,100.0,53.125,72.0,70.0,1000.0,500.0,0.208,499.5,60.844,78.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,539.0,538.5,538.5,303.25,539.5,538.0,534.5,0.312,0.371,2.813,0.0,0.945,0.274,0.002,0.189,-0.046,-0.07
2082008,702,1.0,1.0,1.0,1.0,60.469,0.0,47.0,47.0,47.0,1.0,1.0,940.556,282.284,2.258,13.412,0.0,80.0,65.0,1.4,1620.188,1635.439,1622.646,550.109,55.471,51.37,63.454,54.138,53.403,1.379,2.151,0.274,68.608,54.903,22.3,17.677,18.431,23.269,115.592,53.607,107.31,45.522,59.257,45.902,-10.82,25.781,24.328,70.563,150.625,56.625,58.875,0.0,26.859,72.0,70.0,1000.0,500.0,0.025,100.813,73.438,72.5,0.014,62.063,150.625,56.25,56.781,100.0,44.156,72.0,70.0,1000.0,500.0,0.217,509.0,82.125,60.938,0.059,62.125,72.063,56.688,57.438,100.0,55.906,72.0,70.0,1000.0,500.0,0.21,499.75,63.344,71.938,0.038,62.688,150.625,56.906,58.125,100.0,51.938,72.0,70.0,1000.0,500.0,0.216,508.0,60.625,78.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,539.0,539.0,538.5,303.25,539.0,538.0,534.5,0.302,0.371,2.703,0.0,0.941,0.282,0.002,0.183,-0.048,-0.071
2082008,703,1.0,1.0,1.0,1.0,59.215,0.0,47.0,47.0,47.0,1.0,1.0,979.209,279.941,2.289,13.412,0.0,80.0,65.0,1.4,1620.188,1662.816,1614.522,521.315,56.332,51.37,63.559,55.088,54.367,1.406,2.173,0.256,68.932,55.097,21.795,17.705,18.418,23.377,116.48,57.325,104.208,45.522,59.257,45.902,-10.828,25.719,23.813,70.563,150.625,57.0,58.969,0.0,26.953,72.0,70.0,1000.0,500.0,0.025,100.25,73.438,72.25,0.014,62.156,150.625,56.563,57.125,100.0,44.313,72.0,70.0,1000.0,500.0,0.213,508.0,82.188,60.813,0.059,62.031,72.063,57.094,57.75,100.0,55.406,72.0,70.0,1000.0,500.0,0.212,505.25,62.906,72.125,0.038,62.688,150.625,57.094,58.344,100.0,52.281,72.0,70.0,1000.0,500.0,0.212,506.25,60.438,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,539.0,538.5,538.5,303.25,538.5,538.0,534.5,0.475,0.371,4.059,0.0,0.979,0.28,0.002,0.184,-0.051,-0.071
2082008,704,1.0,1.0,1.0,1.0,57.958,0.0,47.0,47.0,47.0,1.0,1.0,939.385,271.742,2.289,13.427,0.0,80.0,65.0,1.4,1619.063,1603.336,1603.165,522.065,56.87,51.263,63.559,55.934,55.116,1.421,2.148,0.259,68.791,54.966,21.206,17.649,18.393,23.054,117.886,61.361,104.208,45.669,59.257,45.975,-10.82,25.641,23.234,70.625,150.625,57.281,59.313,0.0,26.781,72.0,70.0,1000.0,500.0,0.026,100.75,73.438,72.5,0.014,62.156,150.625,57.156,57.5,100.0,44.906,72.0,70.0,1000.0,500.0,0.21,499.75,82.125,60.781,0.059,62.125,72.063,57.469,58.0,100.0,55.75,72.0,70.0,1000.0,500.0,0.209,503.75,62.438,72.375,0.038,62.594,150.625,57.406,58.438,100.0,52.813,72.0,70.0,1000.0,500.0,0.209,499.75,60.344,78.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,539.0,539.0,538.5,303.5,539.5,538.0,534.5,0.554,0.302,4.522,0.0,0.939,0.272,0.002,0.184,-0.055,-0.072
2082008,705,1.0,1.0,1.0,1.0,56.908,0.0,47.0,47.0,47.0,1.0,1.0,959.297,276.428,2.279,13.398,0.0,80.0,65.0,1.4,1593.375,1643.482,1622.646,533.917,57.623,51.37,63.664,56.884,56.079,1.41,2.133,0.27,68.876,55.121,20.589,17.649,18.341,23.054,115.592,64.654,104.503,45.595,59.257,45.975,-10.82,25.406,22.594,70.625,150.625,57.844,59.375,0.0,26.734,72.0,70.0,1000.0,500.0,0.026,100.938,73.313,72.25,0.014,62.156,150.625,57.688,57.906,100.0,45.25,72.0,70.0,1000.0,500.0,0.207,498.5,82.188,60.656,0.061,62.031,72.063,57.969,58.375,100.0,55.438,72.0,70.0,1000.0,500.0,0.214,505.0,62.156,72.375,0.038,62.594,150.625,57.844,58.719,100.0,52.031,72.0,70.0,1000.0,500.0,0.215,507.0,60.281,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,539.0,539.0,539.0,303.25,538.5,538.0,534.5,0.496,0.373,3.653,0.0,0.959,0.276,0.002,0.192,-0.057,-0.072
2082008,706,1.0,1.0,1.0,1.0,55.987,0.0,47.0,47.0,47.0,1.0,1.0,925.33,274.085,2.279,13.412,0.0,80.0,65.0,1.4,1596.625,1617.768,1622.646,518.659,58.377,51.37,63.769,57.624,56.936,1.394,2.173,0.256,68.787,55.026,20.0,17.621,18.263,23.269,117.146,67.204,102.509,45.669,59.153,45.975,-10.82,25.094,22.0,70.625,150.625,58.313,59.594,0.0,26.594,72.0,70.0,1000.0,500.0,0.026,101.125,73.313,72.5,0.014,62.156,150.625,58.313,58.531,100.0,45.25,72.0,70.0,1000.0,500.0,0.208,498.75,82.063,60.656,0.059,62.125,72.063,58.469,58.781,100.0,55.375,72.0,70.0,1000.0,500.0,0.212,506.75,61.625,72.438,0.038,62.594,150.625,58.094,59.031,100.0,53.469,72.0,70.0,1000.0,500.0,0.206,495.75,60.156,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,539.0,539.0,539.0,303.5,539.0,538.0,534.5,0.668,0.304,4.819,0.0,0.925,0.274,0.002,0.184,-0.06,-0.072
2082008,707,1.0,1.0,1.0,1.0,55.195,0.0,47.0,47.0,47.0,1.0,1.0,921.816,275.256,2.289,13.295,0.0,80.0,65.0,1.4,1594.563,1614.559,1608.031,498.675,59.13,51.37,63.664,58.258,57.792,1.353,2.025,0.245,68.953,55.153,19.495,17.593,18.198,23.269,117.59,68.797,103.247,45.742,59.362,46.047,-10.82,24.578,21.391,70.625,150.625,58.844,59.906,0.0,26.75,72.0,70.0,1000.0,500.0,0.025,99.688,73.313,72.25,0.014,62.25,150.625,58.688,58.844,100.0,45.5,72.0,70.0,1000.0,500.0,0.205,499.75,82.063,60.656,0.063,62.031,72.0,59.063,59.219,100.0,56.469,72.0,70.0,1000.0,500.0,0.206,498.5,61.344,72.438,0.038,62.688,150.625,58.469,59.313,100.0,53.188,72.0,70.0,1000.0,500.0,0.208,500.5,60.063,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,539.0,539.0,539.0,303.25,538.5,538.0,534.0,0.673,0.298,4.742,0.0,0.922,0.275,0.002,0.197,-0.062,-0.072
2082008,708,1.0,1.0,1.0,1.0,54.423,0.0,47.0,47.0,47.0,1.0,1.0,925.33,269.4,2.279,13.412,0.0,80.0,65.0,1.4,1620.75,1592.128,1608.031,501.133,59.668,51.37,63.875,58.575,58.327,1.349,2.057,0.252,68.993,55.156,19.046,17.509,18.153,23.054,114.926,69.753,102.804,45.669,59.257,45.975,-10.82,23.891,20.828,70.625,150.625,59.125,60.219,0.0,26.828,72.0,70.0,1000.0,500.0,0.025,99.25,73.438,72.5,0.014,62.563,150.625,59.281,59.344,100.0,45.938,72.0,70.0,1000.0,500.0,0.204,493.25,82.063,60.781,0.063,62.25,72.0,59.438,59.688,100.0,56.531,72.0,70.0,1000.0,500.0,0.205,497.75,61.125,72.563,0.038,62.688,150.625,58.875,59.594,100.0,53.563,72.0,70.0,1000.0,500.0,0.204,497.0,59.844,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,539.0,539.0,539.0,303.25,539.5,538.0,534.0,0.612,0.302,3.994,0.0,0.925,0.269,0.002,0.196,-0.064,-0.073
2082008,709,1.0,1.0,1.0,1.0,53.68,0.0,47.0,47.0,47.0,1.0,1.0,933.529,276.428,2.279,13.412,0.0,80.0,65.0,1.4,1615.188,1595.329,1617.771,518.755,60.206,51.37,63.98,58.997,58.863,1.394,2.14,0.248,69.0,55.195,18.766,17.509,18.166,22.947,118.034,70.391,100.884,45.522,59.257,46.047,-10.828,23.297,20.391,70.625,150.625,59.625,60.625,0.0,26.719,72.0,70.0,1000.0,500.0,0.025,100.313,73.313,72.5,0.014,62.656,150.625,59.781,59.813,100.0,44.625,72.0,70.0,1000.0,500.0,0.211,502.5,81.875,60.813,0.059,62.25,72.0,60.094,60.063,100.0,56.406,72.0,70.0,1000.0,500.0,0.208,497.75,60.75,72.75,0.038,62.688,150.625,59.25,60.094,100.0,53.0,72.0,70.0,1000.0,500.0,0.209,498.75,59.844,78.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,539.0,539.0,539.0,303.25,539.0,538.0,534.0,0.82,0.513,5.645,0.0,0.934,0.276,0.002,0.181,-0.067,-0.073
2082008,710,1.0,1.0,1.0,1.0,53.227,0.0,47.0,47.0,47.0,1.0,1.0,932.357,272.914,2.279,13.383,0.0,80.0,65.0,1.4,1601.438,1612.955,1599.924,520.219,60.852,51.476,63.98,59.314,59.398,1.421,2.158,0.27,68.977,55.209,18.457,17.453,18.088,23.162,117.072,71.134,102.213,45.669,59.257,45.975,-10.82,22.578,19.906,70.625,150.625,60.063,60.813,0.0,26.609,72.0,70.0,1000.0,500.0,0.026,100.563,73.313,72.563,0.014,62.875,150.625,60.094,60.125,100.0,44.875,72.0,70.0,1000.0,500.0,0.209,500.25,81.875,61.125,0.059,62.563,72.0,60.469,60.625,100.0,56.156,72.0,70.0,1000.0,500.0,0.209,498.5,60.563,72.75,0.038,62.875,150.625,59.656,60.313,100.0,53.469,72.0,70.0,1000.0,500.0,0.206,497.0,59.844,78.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,539.0,539.0,539.5,303.25,538.5,537.5,534.0,0.737,0.301,4.892,0.0,0.932,0.273,0.002,0.179,-0.068,-0.073
2082008,711,1.0,1.0,1.0,1.0,52.645,0.0,47.0,47.0,47.0,1.0,1.0,975.695,278.77,2.289,13.427,0.0,80.0,65.0,1.4,1590.5,1672.498,1625.898,527.683,61.175,51.476,64.19,59.525,59.612,1.398,2.166,0.256,69.206,55.37,18.233,17.453,18.101,22.732,115.592,71.665,101.475,45.669,59.257,45.975,-10.82,21.844,19.625,70.625,150.625,60.531,61.219,0.0,26.688,72.0,70.0,1000.0,500.0,0.025,100.125,73.313,72.5,0.014,62.875,150.625,60.625,60.656,100.0,44.188,72.0,70.0,1000.0,500.0,0.211,507.75,81.813,61.313,0.059,62.563,72.0,60.844,60.906,100.0,55.531,72.0,70.0,1000.0,500.0,0.214,503.0,60.344,72.875,0.038,62.875,150.625,60.063,60.781,100.0,51.906,72.0,70.0,1000.0,500.0,0.217,508.25,60.063,78.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,539.5,539.0,539.5,303.25,539.5,537.5,534.0,0.736,0.302,4.67,0.0,0.976,0.279,0.002,0.177,-0.07,-0.072
2082008,712,1.0,1.0,1.0,1.0,52.14,0.0,47.0,47.0,47.0,1.0,1.0,947.584,270.571,2.258,13.412,0.0,80.0,65.0,1.4,1599.063,1627.402,1621.02,517.022,61.498,51.476,64.295,59.737,60.04,1.391,2.151,0.274,69.076,55.264,17.896,17.313,18.049,22.84,118.403,71.878,100.514,45.669,59.153,46.047,-10.82,21.234,19.172,70.625,150.625,60.938,61.625,0.0,26.531,72.0,70.0,1000.0,500.0,0.026,100.875,73.438,72.5,0.014,63.063,150.625,61.031,61.094,100.0,44.969,72.0,70.0,1000.0,500.0,0.208,498.0,81.813,61.563,0.059,62.625,72.063,61.281,61.375,100.0,55.25,72.0,70.0,1000.0,500.0,0.214,505.0,60.188,72.875,0.038,62.969,150.625,60.469,60.969,100.0,53.156,72.0,70.0,1000.0,500.0,0.208,498.75,60.156,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,539.5,539.0,539.5,303.0,538.5,537.5,534.0,0.868,0.376,5.833,0.0,0.948,0.271,0.002,0.174,-0.071,-0.072
2082008,713,1.0,1.0,1.0,1.0,51.804,0.0,47.0,47.0,47.0,1.0,1.0,971.01,277.599,2.258,13.368,0.0,80.0,65.0,1.4,1601.438,1649.922,1617.771,539.962,62.036,51.476,64.295,59.842,60.361,1.368,2.054,0.278,69.332,55.518,17.672,17.369,17.997,22.84,115.888,72.409,101.77,45.669,59.257,46.047,-10.82,20.609,18.797,70.625,150.625,61.25,61.844,0.0,26.813,72.0,70.0,1000.0,500.0,0.025,99.125,73.438,72.5,0.014,63.063,150.625,61.438,61.313,100.0,44.5,72.0,70.0,1000.0,500.0,0.213,501.75,81.813,61.844,0.059,62.719,72.063,61.531,61.594,100.0,55.781,72.0,70.0,1000.0,500.0,0.211,502.0,60.063,72.875,0.038,62.969,150.625,60.656,61.344,100.0,52.844,72.0,70.0,1000.0,500.0,0.211,500.5,60.281,78.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,539.0,539.5,539.5,303.0,538.5,537.5,534.0,0.733,0.372,4.607,0.0,0.971,0.278,0.002,0.172,-0.072,-0.07
2082008,714,1.0,1.0,1.0,1.0,51.443,0.0,47.0,47.0,47.0,1.0,1.0,987.409,278.77,2.279,13.427,0.0,80.0,65.0,1.4,1600.188,1680.574,1638.921,525.259,62.359,51.476,64.4,60.054,60.682,1.425,2.137,0.267,69.463,55.568,17.42,17.2,17.874,22.84,116.702,72.727,99.997,45.669,59.153,46.047,-10.82,20.078,18.516,70.688,150.625,61.75,62.031,0.0,26.672,72.0,70.0,1000.0,500.0,0.025,100.438,73.313,72.5,0.014,63.156,150.625,61.75,61.688,100.0,43.813,72.0,70.0,1000.0,500.0,0.217,508.75,81.625,62.063,0.059,62.906,72.063,61.844,62.0,100.0,55.656,72.0,70.0,1000.0,500.0,0.211,501.0,60.063,72.938,0.038,63.094,150.625,61.094,61.563,100.0,52.219,72.0,70.0,1000.0,500.0,0.214,505.5,60.344,78.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,539.5,539.0,539.5,303.25,538.5,537.5,534.0,0.866,0.376,5.501,0.0,0.987,0.279,0.002,0.169,-0.072,-0.07
2082008,715,1.0,1.0,1.0,1.0,51.158,0.0,47.0,47.0,47.0,1.0,1.0,922.987,282.284,2.279,13.368,0.0,80.0,65.0,1.4,1599.563,1620.978,1611.275,510.439,62.79,51.688,64.611,60.265,61.004,1.421,2.137,0.274,69.338,55.472,17.251,17.2,17.848,22.732,118.108,73.365,100.293,45.742,59.257,46.047,-10.82,19.719,18.25,70.625,150.625,61.938,62.438,0.0,26.547,72.0,70.0,1000.0,500.0,0.026,100.813,73.313,72.5,0.014,63.156,150.625,62.031,62.188,100.0,44.813,72.0,70.0,1000.0,500.0,0.208,499.5,81.625,62.438,0.06,63.156,72.063,62.188,62.406,100.0,56.688,72.0,70.0,1000.0,500.0,0.204,496.25,59.938,72.938,0.038,63.188,150.625,61.469,61.938,100.0,52.938,72.0,70.0,1000.0,500.0,0.208,498.75,60.625,78.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,539.5,539.0,539.5,303.25,538.5,537.5,533.5,0.907,0.302,5.864,0.0,0.923,0.282,0.002,0.168,-0.073,-0.069
2082008,716,1.0,1.0,1.0,1.0,50.897,0.0,47.0,47.0,47.0,1.0,1.0,951.098,276.428,2.268,13.368,0.0,80.0,65.0,1.4,1580.688,1630.616,1616.146,488.848,63.005,51.688,64.716,60.476,61.325,1.353,2.086,0.263,69.537,55.537,17.111,17.088,17.809,22.625,115.37,73.152,100.884,45.595,59.153,45.975,-10.82,19.313,18.063,70.688,150.625,62.344,62.844,0.0,26.75,72.0,70.0,1000.0,500.0,0.025,99.25,73.438,72.5,0.014,63.375,150.625,62.406,62.406,100.0,45.875,72.0,70.0,1000.0,500.0,0.202,492.75,81.625,62.719,0.059,63.219,72.063,62.531,62.688,100.0,56.063,72.0,70.0,1000.0,500.0,0.207,501.25,60.063,73.0,0.038,63.438,150.625,61.625,62.125,100.0,52.719,72.0,70.0,1000.0,500.0,0.209,502.5,60.781,77.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,539.5,539.0,539.5,303.25,538.5,537.5,533.5,0.778,0.375,4.749,0.0,0.951,0.276,0.002,0.163,-0.072,-0.068
2082008,717,1.0,1.0,1.0,1.0,50.698,0.0,47.0,47.0,47.0,1.0,1.0,952.269,277.599,2.258,13.383,0.0,80.0,65.0,1.4,1601.438,1659.591,1627.525,512.643,63.328,51.794,64.821,60.793,61.432,1.413,1.975,0.282,69.66,55.728,16.971,17.06,17.809,22.732,117.738,73.471,99.111,45.669,59.048,46.047,-10.82,19.0,17.859,70.688,150.625,62.531,63.031,0.0,26.828,72.0,70.0,1000.0,500.0,0.025,99.0,73.313,72.5,0.014,63.375,150.625,62.688,62.594,100.0,44.656,72.0,70.0,1000.0,500.0,0.213,502.0,81.563,63.031,0.059,63.469,72.063,62.813,62.969,100.0,55.938,72.0,70.0,1000.0,500.0,0.209,501.25,60.188,73.0,0.038,63.594,150.625,62.031,62.531,100.0,52.844,72.0,70.0,1000.0,500.0,0.209,501.75,60.844,78.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,539.5,539.0,539.5,303.25,538.0,537.0,533.5,0.95,0.378,6.075,0.0,0.952,0.278,0.002,0.16,-0.072,-0.068
2082008,718,1.0,1.0,1.0,1.0,50.506,0.0,47.0,47.0,47.0,1.0,1.0,946.413,279.941,2.268,13.471,0.0,80.0,65.0,1.4,1584.0,1619.373,1614.522,503.679,63.543,51.794,64.821,60.793,61.753,1.345,2.122,0.278,69.74,55.732,16.802,17.06,17.77,22.732,117.442,74.108,100.588,45.742,59.048,46.047,-10.82,18.656,17.688,70.688,150.625,62.969,63.219,0.0,26.797,72.0,70.0,1000.0,500.0,0.025,99.438,73.313,72.5,0.014,63.375,150.625,62.969,62.938,100.0,44.969,72.0,70.0,1000.0,500.0,0.208,502.5,81.563,63.188,0.059,63.75,72.063,63.125,63.188,100.0,56.031,72.0,70.0,1000.0,500.0,0.208,501.75,60.344,73.0,0.038,63.656,150.625,62.25,62.75,100.0,53.781,72.0,70.0,1000.0,500.0,0.203,494.75,61.25,77.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,539.5,539.0,539.5,303.0,538.5,537.0,533.5,0.882,0.309,5.522,0.0,0.946,0.28,0.002,0.158,-0.071,-0.066
2082008,719,1.0,1.0,1.0,1.0,50.364,0.0,47.0,47.0,47.0,1.0,1.0,944.07,279.941,2.279,13.398,0.0,80.0,65.0,1.4,1584.0,1637.047,1606.408,505.34,63.758,51.9,65.031,61.11,61.86,1.452,2.158,0.267,69.525,55.667,16.718,16.948,17.835,22.517,115.222,74.215,100.293,45.742,59.048,46.047,-10.82,18.469,17.578,70.688,150.625,63.063,63.406,0.0,26.484,72.0,70.0,1000.0,500.0,0.026,101.438,73.313,72.5,0.014,63.469,150.625,63.156,63.125,100.0,44.375,72.0,70.0,1000.0,500.0,0.212,503.25,81.438,63.625,0.059,63.75,72.063,63.375,63.344,100.0,56.625,72.0,70.0,1000.0,500.0,0.206,495.5,60.469,73.125,0.038,63.781,150.625,62.438,63.031,100.0,52.688,72.0,70.0,1000.0,500.0,0.209,500.75,61.344,77.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,539.5,539.5,539.5,303.0,539.0,537.5,533.5,0.83,0.307,4.918,0.0,0.944,0.28,0.002,0.153,-0.071,-0.066
2082008,720,1.0,1.0,1.0,1.0,50.255,0.0,47.0,47.0,47.0,1.0,1.0,944.07,278.77,2.258,13.354,0.0,80.0,65.0,1.4,1600.625,1625.796,1603.165,491.242,63.974,51.794,65.031,61.11,62.181,1.364,2.068,0.256,69.634,55.642,16.634,16.92,17.835,22.732,117.96,74.321,98.963,45.742,59.153,46.047,-10.82,18.375,17.438,70.688,150.625,63.375,63.719,0.0,26.781,72.0,70.0,1000.0,500.0,0.025,99.25,73.313,72.5,0.014,63.469,150.625,63.469,63.406,100.0,45.813,72.0,70.0,1000.0,500.0,0.203,493.0,81.563,63.938,0.229,63.781,72.0,63.438,63.688,100.0,56.875,72.0,70.0,1000.0,500.0,0.205,494.25,61.344,73.0,0.239,63.875,150.625,62.656,63.219,100.0,52.563,72.0,70.0,1000.0,500.0,0.21,503.5,61.406,77.938,0.177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,539.5,539.0,539.5,303.25,537.5,537.5,533.5,0.983,0.304,6.195,0.0,0.944,0.279,0.002,0.589,-0.409,-0.43
2082008,721,1.0,1.0,1.0,1.0,50.104,0.0,47.0,47.0,47.0,1.0,1.0,942.899,277.599,2.248,13.339,0.0,80.0,65.0,1.4,1602.375,1612.955,1614.522,508.894,64.081,52.006,65.347,61.216,62.181,1.368,2.032,0.267,69.845,55.765,16.494,16.892,17.861,22.625,116.036,74.533,100.441,45.742,59.153,46.047,-10.82,18.109,17.25,70.875,150.625,63.594,63.719,0.0,26.781,72.0,70.0,1000.0,500.0,0.025,99.438,73.313,72.25,0.014,63.813,150.625,63.688,65.875,100.0,45.25,72.0,70.0,1000.0,500.0,0.208,497.25,87.438,79.688,2.957,64.0,72.0,63.813,64.938,100.0,56.031,72.0,70.0,1000.0,500.0,0.21,499.25,78.0,74.938,3.035,63.875,150.625,63.0,63.938,100.0,53.469,72.0,70.0,1000.0,500.0,0.203,497.0,73.75,72.438,3.318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,539.5,539.5,539.5,303.25,538.5,537.5,533.5,0.845,0.303,5.066,0.0,0.943,0.278,0.002,3.341,1.359,0.637
2082008,722,1.0,1.0,1.0,1.0,50.087,0.0,47.0,47.0,47.0,1.0,1.0,955.783,281.113,2.248,13.354,0.0,80.0,65.0,1.4,1596.688,1643.482,1621.02,508.424,64.296,52.112,65.662,61.427,62.502,1.341,2.129,0.27,69.856,55.865,16.41,16.696,17.881,22.732,115.666,74.215,99.628,45.669,59.257,46.047,-10.82,18.016,17.156,70.875,150.625,63.75,64.125,0.0,26.828,72.0,70.0,1000.0,500.0,0.025,99.438,73.313,72.25,0.014,63.813,150.625,63.75,70.125,100.0,44.625,72.0,70.0,1000.0,500.0,0.21,505.25,104.063,99.313,3.465,64.313,71.938,63.969,68.063,100.0,55.406,72.0,70.0,1000.0,500.0,0.212,505.25,88.75,86.875,3.404,64.125,150.625,63.25,65.438,100.0,53.531,72.0,70.0,1000.0,500.0,0.203,497.0,77.75,75.938,3.555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,539.5,539.5,539.5,303.25,537.5,537.5,533.5,0.87,0.371,5.211,0.0,0.956,0.281,0.002,2.387,0.93,0.942
2082008,723,1.0,1.0,1.0,1.0,50.068,0.0,47.0,47.0,47.0,1.0,1.0,958.126,282.284,2.248,13.383,0.0,80.0,65.0,1.4,1608.375,1627.402,1603.165,509.605,64.512,52.112,66.293,61.427,62.609,1.394,2.054,0.27,69.943,55.971,16.354,16.472,17.907,22.517,116.702,74.533,99.407,45.742,59.257,46.12,-10.82,17.953,17.078,70.875,150.625,64.0,64.25,0.0,26.875,72.0,70.0,1000.0,500.0,0.025,99.438,73.313,72.25,0.014,63.688,150.625,64.063,73.813,100.0,45.844,72.0,70.0,1000.0,500.0,0.204,495.5,110.75,106.75,3.451,64.125,71.938,64.25,72.75,100.0,55.656,72.0,70.0,1000.0,500.0,0.211,503.5,110.938,105.813,3.424,64.25,150.625,63.438,67.375,100.0,53.844,72.0,70.0,1000.0,500.0,0.204,493.5,89.188,86.875,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,539.5,539.0,539.5,303.25,537.5,537.5,533.5,0.922,0.374,5.617,0.0,0.958,0.282,0.002,1.998,2.54,1.202
2082008,724,1.0,1.0,1.0,1.0,49.976,0.0,47.0,47.0,47.0,1.0,1.0,947.584,277.599,2.248,13.383,0.0,80.0,65.0,1.4,1612.438,1633.831,1622.646,516.351,64.512,52.537,67.239,61.638,62.609,1.398,2.083,0.278,69.983,55.978,16.326,16.163,17.932,22.41,113.595,74.533,99.628,45.742,59.153,46.12,-10.82,17.875,17.063,70.875,150.625,64.188,64.438,0.0,26.875,72.0,70.0,1000.0,500.0,0.025,99.625,73.188,72.25,0.014,63.469,150.625,64.188,75.5,100.0,45.5,72.0,70.0,1000.0,500.0,0.207,496.5,109.5,105.438,3.443,64.125,71.938,64.375,75.875,100.0,55.531,72.0,70.0,1000.0,500.0,0.212,504.25,110.875,106.813,3.422,64.438,150.625,63.531,71.0,100.0,53.438,72.0,70.0,1000.0,500.0,0.207,496.25,110.438,105.75,3.551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,539.5,539.5,539.5,303.25,537.5,537.0,533.5,0.804,0.377,4.541,0.0,0.948,0.278,0.002,2.025,2.012,2.41
2082008,725,1.0,1.0,1.0,1.0,50.01,0.0,47.0,47.0,47.0,1.0,1.0,954.612,278.77,2.248,13.398,0.0,80.0,65.0,1.4,1588.313,1653.144,1632.406,512.081,64.727,52.749,67.975,61.955,62.823,1.398,2.025,0.27,70.065,56.072,16.298,15.827,17.894,22.41,111.302,74.427,97.855,45.742,59.153,46.047,-10.82,17.781,17.0,70.938,150.625,64.375,64.75,0.0,26.984,72.0,70.0,1000.0,500.0,0.025,99.188,73.188,72.25,0.014,63.469,150.625,64.375,76.0,100.0,44.25,72.0,70.0,1000.0,500.0,0.214,507.75,111.0,106.625,3.436,64.0,71.875,64.563,76.875,100.0,56.063,72.0,70.0,1000.0,500.0,0.208,500.25,109.25,104.75,3.432,64.875,150.625,63.813,74.125,100.0,53.281,72.0,70.0,1000.0,500.0,0.208,497.0,111.0,106.875,3.529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,539.5,539.0,539.5,303.25,537.5,537.0,533.5,0.82,0.305,4.375,0.0,0.955,0.279,0.002,2.176,2.236,2.107
2082008,726,1.0,1.0,1.0,1.0,50.075,0.0,47.0,47.0,47.0,1.0,1.0,947.584,282.284,2.258,13.354,0.0,80.0,65.0,1.4,1605.438,1624.19,1622.646,506.912,64.942,53.067,68.606,62.061,62.93,1.36,2.097,0.282,70.126,56.081,16.185,15.575,17.881,22.517,110.71,74.533,96.526,45.669,59.257,46.047,-10.82,17.609,16.891,70.938,150.625,64.563,64.875,0.0,26.922,72.0,70.0,1000.0,500.0,0.025,99.938,73.313,72.25,0.014,63.688,150.625,64.438,77.125,100.0,45.906,72.0,70.0,1000.0,500.0,0.205,495.0,114.375,109.625,3.43,64.313,71.813,64.688,77.625,100.0,55.906,72.0,70.0,1000.0,500.0,0.208,501.75,112.063,107.063,3.428,65.438,150.625,63.969,75.25,100.0,53.188,72.0,70.0,1000.0,500.0,0.208,498.0,108.938,104.688,3.512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,539.5,539.0,539.5,303.25,537.5,537.0,533.5,0.885,0.371,4.636,0.0,0.948,0.282,0.002,2.356,2.48,2.162
2082008,727,1.0,1.0,1.0,1.0,50.168,0.0,47.0,47.0,47.0,1.0,1.0,971.01,282.284,2.217,13.441,0.0,80.0,65.0,1.4,1601.5,1643.482,1619.395,512.42,65.158,53.385,69.237,62.166,63.252,1.394,2.061,0.282,70.124,56.128,16.073,15.295,17.874,22.517,113.373,74.002,96.009,45.742,59.153,46.12,-10.82,17.375,16.828,70.938,150.625,64.563,65.0,0.0,26.938,72.0,70.0,1000.0,500.0,0.025,99.938,73.188,72.5,0.014,63.688,150.625,64.813,78.5,100.0,45.125,72.0,70.0,1000.0,500.0,0.209,499.5,120.0,115.125,3.422,64.313,71.813,64.938,78.75,100.0,56.125,72.0,70.0,1000.0,500.0,0.208,499.5,117.625,111.313,3.428,65.875,150.625,64.188,76.063,100.0,53.125,72.0,70.0,1000.0,500.0,0.209,498.25,111.813,107.25,3.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,539.5,538.5,539.0,303.25,538.0,537.0,533.0,0.978,0.379,5.568,0.0,0.971,0.282,0.001,2.408,3.125,2.324
2082008,728,1.0,1.0,1.0,1.0,50.244,0.0,47.0,47.0,47.0,1.0,1.0,965.154,278.77,2.227,13.368,0.0,80.0,65.0,1.4,1593.5,1637.047,1616.146,515.724,65.265,53.598,69.763,62.166,63.252,1.383,2.151,0.263,70.156,56.112,16.101,15.07,17.848,22.517,118.773,73.152,97.264,45.742,59.257,46.047,-10.82,17.266,16.781,70.938,150.625,64.875,65.25,0.0,27.047,72.0,70.0,1000.0,500.0,0.025,99.313,73.313,72.25,0.014,63.688,150.625,64.875,79.75,100.0,44.313,72.0,70.0,1000.0,500.0,0.216,505.75,122.125,117.063,3.422,64.438,71.875,65.063,80.5,100.0,56.219,72.0,70.0,1000.0,500.0,0.206,499.25,121.875,116.188,3.426,66.375,150.625,64.25,76.938,100.0,53.0,72.0,70.0,1000.0,500.0,0.209,499.5,116.625,111.25,3.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,539.0,539.0,539.0,303.0,536.5,536.5,533.0,1.05,0.302,6.917,0.0,0.965,0.279,0.002,2.499,2.811,2.726
2082008,729,1.0,1.0,1.0,1.0,50.247,0.0,47.0,47.0,47.0,1.0,1.0,983.895,279.941,2.248,13.354,0.0,80.0,65.0,1.4,1600.625,1653.144,1611.275,510.349,65.158,53.916,70.183,62.483,63.466,1.383,2.079,0.285,70.179,56.137,16.045,14.874,17.861,22.41,122.25,73.046,100.514,45.815,59.048,46.193,-10.82,17.188,16.734,70.938,150.625,65.0,65.313,0.0,27.031,72.0,70.0,1000.0,500.0,0.025,99.563,73.188,72.25,0.014,63.688,150.625,65.0,80.438,100.0,45.813,72.0,70.0,1000.0,500.0,0.204,495.5,122.125,117.063,3.418,64.5,71.875,65.125,81.25,100.0,55.938,72.0,70.0,1000.0,500.0,0.208,501.5,122.0,116.75,3.428,66.813,150.625,64.563,78.438,100.0,52.594,72.0,70.0,1000.0,500.0,0.21,504.25,121.5,116.0,3.508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,539.0,538.5,538.5,303.25,537.0,536.5,532.5,0.993,0.381,7.048,0.0,0.984,0.28,0.002,2.496,2.596,2.784
2082008,730,1.0,1.0,1.0,1.0,50.462,0.0,47.0,47.0,47.0,1.0,1.0,947.584,278.77,2.248,13.281,0.0,80.0,65.0,1.4,1608.875,1630.616,1616.146,505.078,65.48,54.128,70.709,62.8,63.68,1.383,2.137,0.267,70.2,56.164,16.017,14.65,17.796,22.517,122.398,74.215,102.878,45.742,59.153,46.12,-10.82,17.172,16.656,71.125,150.625,65.063,65.438,0.0,27.094,72.0,70.0,1000.0,500.0,0.025,99.375,73.188,72.5,0.014,63.813,150.625,65.063,80.688,100.0,45.656,72.0,70.0,1000.0,500.0,0.206,494.75,121.75,116.813,3.422,64.5,71.813,65.25,81.875,100.0,56.125,72.0,70.0,1000.0,500.0,0.208,499.75,121.563,116.375,3.426,67.188,150.625,64.625,79.438,100.0,53.313,72.0,70.0,1000.0,500.0,0.205,498.5,121.813,116.813,3.496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,539.0,538.0,538.5,303.25,536.5,536.5,532.5,0.911,0.374,6.329,0.0,0.948,0.279,0.001,2.437,2.564,2.522
2082008,731,1.0,1.0,1.0,1.0,50.756,0.0,47.0,47.0,47.0,1.0,1.0,966.325,283.455,2.248,13.368,0.0,80.0,65.0,1.4,1609.75,1614.559,1629.151,494.614,65.911,54.446,71.129,63.434,64.001,1.394,2.166,0.259,70.19,56.178,15.849,14.51,17.783,22.517,121.954,75.596,103.617,45.742,59.153,46.047,-10.82,17.203,16.484,71.125,150.625,65.375,65.625,0.0,27.125,72.0,70.0,1000.0,500.0,0.025,99.5,73.188,72.25,0.014,63.813,150.625,65.375,80.875,100.0,45.156,72.0,70.0,1000.0,500.0,0.208,498.75,121.438,116.375,3.418,64.625,71.938,65.625,82.188,100.0,56.5,72.0,70.0,1000.0,500.0,0.205,497.0,120.938,115.75,3.414,67.563,150.625,64.875,80.188,100.0,53.781,72.0,70.0,1000.0,500.0,0.204,494.5,121.438,116.375,3.496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,539.0,538.0,538.0,303.25,535.5,536.0,532.5,0.889,0.304,5.946,0.0,0.966,0.283,0.002,2.497,2.556,2.554
2082008,732,1.0,1.0,1.0,1.0,51.023,0.0,47.0,47.0,47.0,1.0,1.0,966.325,278.77,2.248,13.354,0.0,80.0,65.0,1.4,1602.5,1632.223,1616.146,510.075,66.126,54.765,71.55,63.857,64.322,1.394,2.115,0.278,70.255,56.223,15.681,14.426,17.835,22.41,121.363,77.401,103.912,45.742,59.153,46.12,-10.828,17.234,16.297,71.125,150.625,65.625,65.625,0.0,27.094,72.0,70.0,1000.0,500.0,0.025,99.75,73.188,72.25,0.014,63.844,150.625,65.688,81.0,100.0,45.938,72.0,70.0,1000.0,500.0,0.205,494.75,119.875,115.313,3.418,64.625,71.938,65.875,82.25,100.0,56.0,72.0,70.0,1000.0,500.0,0.209,498.0,121.063,115.875,3.426,68.0,150.625,65.125,80.375,96.25,53.438,72.0,70.0,1000.0,500.0,0.206,496.75,120.875,115.875,3.488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,539.0,538.0,538.0,303.0,536.5,536.0,532.5,0.892,0.376,5.66,0.0,0.966,0.279,0.002,2.251,2.565,2.517
2082008,733,1.0,1.0,1.0,1.0,51.454,0.0,47.0,47.0,47.0,1.0,1.0,951.098,282.284,2.268,13.383,0.0,80.0,65.0,1.4,1605.75,1649.922,1624.272,518.462,66.664,54.977,71.76,64.279,64.964,1.41,2.129,0.282,70.484,56.322,15.54,14.37,17.835,22.625,120.697,77.826,104.06,44.863,59.153,45.319,-10.82,17.063,16.078,71.125,150.625,66.0,66.063,0.0,27.109,72.0,70.0,1000.0,500.0,0.025,99.938,73.188,72.25,0.014,63.938,150.625,66.063,80.875,100.0,45.25,72.0,70.0,1000.0,500.0,0.208,499.0,117.938,113.375,3.422,64.75,71.875,66.25,82.25,100.0,56.156,72.0,70.0,1000.0,500.0,0.209,499.0,118.0,113.438,3.428,68.375,150.625,65.313,80.5,83.813,52.406,72.0,70.0,1000.0,500.0,0.213,504.25,120.813,115.313,3.072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,538.5,537.5,537.5,303.25,535.0,535.5,532.0,0.88,0.427,5.445,0.0,0.951,0.282,0.002,2.255,2.259,2.438
2082008,734,1.0,1.0,1.0,1.0,51.987,0.0,47.0,47.0,47.0,1.0,1.0,982.723,282.284,2.248,13.441,0.0,80.0,65.0,1.4,1590.125,1690.275,1637.292,537.067,66.987,54.977,71.76,64.385,65.286,1.413,2.072,0.267,70.383,56.306,15.288,14.201,17.835,22.517,118.182,78.251,103.764,44.277,59.048,44.736,-10.82,16.875,15.852,71.125,150.625,66.188,66.188,0.0,27.156,72.0,70.0,1000.0,500.0,0.025,99.563,73.188,72.25,0.014,63.938,150.625,66.313,80.813,100.0,44.156,72.0,70.0,1000.0,500.0,0.217,507.5,116.938,112.5,3.402,65.188,71.938,66.375,81.938,100.0,55.969,72.0,70.0,1000.0,500.0,0.212,499.25,117.063,112.5,3.416,68.75,150.625,65.688,80.188,70.938,52.438,72.0,70.0,1000.0,500.0,0.214,504.0,118.938,111.063,1.525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,538.5,537.5,537.5,303.25,535.0,535.5,532.0,0.812,0.418,4.681,0.0,0.983,0.282,0.002,2.181,2.252,1.734
2082008,735,1.0,1.0,1.0,1.0,52.421,0.0,47.0,47.0,47.0,1.0,1.0,962.811,279.941,2.258,13.339,0.0,80.0,65.0,1.4,1591.0,1657.979,1640.551,517.553,67.203,55.189,71.865,64.385,65.393,1.394,2.14,0.263,70.385,56.308,15.176,14.145,17.809,22.195,117.146,78.039,102.287,44.057,58.944,44.518,-10.82,16.766,15.719,71.125,150.625,66.375,66.5,0.0,27.203,72.0,70.0,1000.0,500.0,0.025,99.5,73.188,72.25,0.014,64.063,150.625,66.625,80.688,100.0,45.875,72.0,70.0,1000.0,500.0,0.205,495.0,116.063,111.5,3.408,65.188,72.0,66.688,81.875,100.0,56.188,72.0,70.0,1000.0,500.0,0.209,499.0,116.313,111.938,3.412,69.063,150.625,65.813,79.125,61.969,52.063,72.0,70.0,1000.0,500.0,0.214,507.25,117.625,107.5,1.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,538.0,537.5,537.0,303.25,536.0,535.5,531.5,0.858,0.413,4.847,0.0,0.963,0.28,0.002,2.247,2.157,1.797
2082008,736,1.0,1.0,1.0,1.0,52.961,0.0,47.0,47.0,47.0,1.0,1.0,962.811,281.113,2.227,13.412,0.0,80.0,65.0,1.4,1598.25,1630.616,1635.663,525.71,67.525,55.295,72.076,64.596,65.714,1.417,2.166,0.27,70.502,56.315,15.092,14.061,17.796,22.41,115.888,77.933,101.475,43.91,59.048,44.299,-10.82,16.594,15.641,71.188,150.625,66.688,66.625,0.0,27.25,72.0,70.0,1000.0,500.0,0.025,99.375,73.188,72.25,0.014,64.063,150.625,66.813,80.563,100.0,45.031,72.0,70.0,1000.0,500.0,0.211,501.0,115.625,111.063,3.408,65.313,72.0,66.813,81.813,100.0,55.563,72.0,70.0,1000.0,500.0,0.214,503.25,115.188,110.813,3.396,69.063,150.625,66.063,78.438,62.281,52.75,72.0,70.0,1000.0,500.0,0.208,502.75,116.938,105.25,0.978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,538.0,537.0,536.5,303.0,534.5,535.0,531.5,0.846,0.345,4.639,0.0,0.963,0.281,0.002,2.247,2.148,1.651
2082008,737,1.0,1.0,1.0,1.0,53.393,0.0,47.0,47.0,47.0,1.0,1.0,979.209,282.284,2.268,13.295,0.0,80.0,65.0,1.4,1594.375,1649.922,1647.073,518.718,67.525,55.507,72.076,64.49,65.714,1.406,2.097,0.267,70.429,56.343,15.036,14.061,17.66,22.517,115.444,77.295,100.588,43.837,59.048,44.227,-10.82,16.422,15.531,71.125,150.625,66.813,66.813,0.0,27.188,72.0,70.0,1000.0,500.0,0.025,99.813,73.188,72.25,0.014,64.313,150.625,66.938,81.25,100.0,45.813,72.0,70.0,1000.0,500.0,0.205,496.0,118.688,113.938,3.395,65.75,72.0,67.063,81.563,100.0,55.906,72.0,70.0,1000.0,500.0,0.212,500.75,114.938,110.313,3.408,69.313,150.625,66.375,77.813,59.688,53.594,72.0,70.0,1000.0,500.0,0.206,495.0,116.5,104.563,0.931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,538.0,537.0,536.5,303.25,535.0,535.0,531.0,0.883,0.341,4.87,0.0,0.979,0.282,0.002,2.329,2.279,1.606
2082008,738,1.0,1.0,1.0,1.0,53.894,0.0,47.0,47.0,47.0,1.0,1.0,951.098,283.455,2.248,13.354,0.0,80.0,65.0,1.4,1619.0,1657.979,1637.292,535.604,67.525,55.613,72.286,64.49,65.607,1.444,2.187,0.263,70.215,56.225,14.951,14.005,17.608,22.195,118.551,76.977,100.071,43.617,59.153,44.081,-10.828,16.266,15.445,71.125,150.625,66.938,67.125,0.0,26.969,72.0,70.0,1000.0,500.0,0.026,101.625,73.188,72.25,0.014,64.375,150.625,67.125,81.313,100.0,44.125,72.0,70.0,1000.0,500.0,0.216,507.75,116.75,112.313,3.395,65.75,72.0,67.25,81.938,100.0,55.594,72.0,70.0,1000.0,500.0,0.212,502.25,118.813,113.25,3.396,69.125,150.625,66.438,77.313,59.969,52.125,72.0,70.0,1000.0,500.0,0.214,505.5,116.0,103.75,0.807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,538.0,536.5,536.0,303.0,534.5,535.0,531.0,0.999,0.399,5.999,0.0,0.951,0.283,0.002,2.176,2.728,1.429
2082008,739,1.0,1.0,1.0,1.0,54.401,0.0,47.0,47.0,47.0,1.0,1.0,956.955,277.599,2.258,13.427,0.0,80.0,65.0,1.4,1603.813,1645.092,1629.151,518.329,67.633,55.507,72.181,64.385,65.714,1.436,2.144,0.285,70.046,56.041,14.895,13.949,17.621,22.41,116.702,76.233,101.696,43.471,58.944,43.935,-10.82,16.203,15.398,71.188,150.625,67.188,67.188,0.0,26.875,72.0,70.0,1000.0,500.0,0.026,101.438,73.188,72.25,0.014,64.375,150.625,67.25,81.438,100.0,44.781,72.0,70.0,1000.0,500.0,0.209,501.0,118.563,113.75,3.395,65.75,72.0,67.313,82.5,100.0,56.625,72.0,70.0,1000.0,500.0,0.205,495.5,115.875,112.25,3.41,69.125,150.625,66.5,76.938,60.25,52.625,72.0,70.0,1000.0,500.0,0.209,500.5,115.5,102.688,0.807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,537.5,536.5,536.0,303.0,534.5,534.5,531.0,0.837,0.403,4.896,0.0,0.957,0.278,0.002,2.36,1.786,1.494
2082008,740,1.0,1.0,1.0,1.0,54.82,0.0,47.0,47.0,47.0,1.0,1.0,949.927,274.085,2.258,13.31,0.0,80.0,65.0,1.4,1603.438,1646.702,1627.525,523.638,67.525,55.613,72.286,64.385,65.607,1.417,2.115,0.259,69.886,55.909,14.867,13.949,17.647,21.98,118.329,76.233,100.662,43.251,59.048,43.644,-10.82,16.188,15.352,71.125,150.625,67.188,67.25,0.0,26.844,72.0,70.0,1000.0,500.0,0.026,101.063,73.188,72.25,0.014,64.375,150.625,67.25,81.313,100.0,44.688,72.0,70.0,1000.0,500.0,0.21,501.25,116.125,111.938,3.398,65.813,72.0,67.313,82.375,100.0,56.469,72.0,70.0,1000.0,500.0,0.207,496.5,118.313,112.625,3.402,69.313,150.625,66.625,76.875,53.969,52.656,72.0,70.0,1000.0,500.0,0.208,500.25,114.875,102.25,0.817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,537.5,536.0,535.5,303.0,534.0,534.5,530.5,0.948,0.331,5.761,0.0,0.95,0.274,0.002,2.056,2.795,1.491
2082008,741,1.0,1.0,1.0,1.0,55.342,0.0,47.0,47.0,47.0,1.0,1.0,942.899,283.455,2.227,13.31,0.0,80.0,65.0,1.4,1603.438,1632.223,1625.898,507.046,67.633,55.719,72.496,64.596,65.607,1.368,2.111,0.263,69.911,55.867,14.895,13.921,17.719,21.98,116.11,76.764,101.401,43.104,59.048,43.498,-10.82,16.234,15.391,71.188,150.625,67.313,67.438,0.0,27.047,72.0,70.0,1000.0,500.0,0.025,99.188,73.188,72.25,0.014,64.438,150.625,67.313,81.5,100.0,45.594,72.0,70.0,1000.0,500.0,0.204,493.75,118.563,113.813,3.395,65.938,72.063,67.438,82.563,100.0,56.25,72.0,70.0,1000.0,500.0,0.208,499.5,115.5,111.813,3.4,69.313,150.625,66.813,76.75,54.219,53.406,72.0,70.0,1000.0,500.0,0.205,494.5,114.188,101.875,0.821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,537.5,536.0,536.0,303.0,533.5,534.0,530.5,0.833,0.329,4.734,0.0,0.943,0.283,0.002,2.329,1.812,1.462
2082008,742,1.0,1.0,1.0,1.0,55.867,0.0,47.0,47.0,47.0,1.0,1.0,962.811,274.085,2.238,13.398,0.0,80.0,65.0,1.4,1586.313,1675.727,1632.406,530.402,67.848,55.613,72.391,64.596,65.821,1.41,2.115,0.27,69.839,55.969,14.867,13.865,17.686,22.088,118.625,76.977,100.367,43.104,59.048,43.353,-10.82,16.188,15.336,71.188,150.625,67.438,67.5,0.0,27.063,72.0,70.0,1000.0,500.0,0.025,99.5,73.188,72.25,0.014,64.563,150.625,67.313,81.938,100.0,44.594,72.0,70.0,1000.0,500.0,0.213,502.25,119.063,114.5,3.393,66.375,72.063,67.5,82.5,100.0,56.5,72.0,70.0,1000.0,500.0,0.207,495.0,118.313,112.625,3.406,69.438,150.625,66.938,76.625,54.438,52.625,72.0,70.0,1000.0,500.0,0.21,500.5,114.688,101.5,0.819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.0,535.5,535.5,303.25,534.0,534.0,530.5,0.981,0.209,5.9,0.0,0.963,0.274,0.002,2.235,2.798,1.562
2082008,743,1.0,1.0,1.0,1.0,56.412,0.0,47.0,47.0,47.0,1.0,1.0,1009.663,283.455,2.258,13.383,0.0,80.0,65.0,1.4,1589.313,1706.465,1647.073,538.104,67.848,55.719,72.601,64.596,65.821,1.444,2.119,0.267,70.063,56.06,14.811,13.781,17.621,22.088,118.995,76.87,101.696,42.958,59.048,43.28,-10.82,16.063,15.25,71.188,150.625,67.438,67.688,0.0,27.078,72.0,70.0,1000.0,500.0,0.025,99.813,73.188,72.25,0.014,64.563,150.625,67.563,82.063,100.0,44.156,72.0,70.0,1000.0,500.0,0.217,506.0,118.688,114.375,3.391,66.5,72.0,67.625,83.0,100.0,55.688,72.0,70.0,1000.0,500.0,0.213,501.5,118.75,114.063,3.396,69.438,150.625,67.0,76.75,51.781,52.313,72.0,70.0,1000.0,500.0,0.213,502.75,116.313,101.563,0.742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,537.0,535.5,535.5,303.25,534.0,533.5,530.0,0.927,0.268,5.64,0.0,1.01,0.283,0.002,2.112,2.298,1.582
2082008,744,1.0,1.0,1.0,1.0,56.93,0.0,47.0,47.0,47.0,1.0,1.0,958.126,279.941,2.268,13.383,0.0,80.0,65.0,1.4,1593.313,1672.498,1637.292,509.899,67.848,55.826,72.707,64.702,65.821,1.379,2.122,0.27,70.036,56.054,14.783,13.809,17.621,21.873,118.551,76.87,102.213,42.885,58.944,43.28,-10.82,16.031,15.203,71.438,150.625,67.625,67.813,0.0,27.297,72.0,70.0,1000.0,500.0,0.024,98.938,73.188,72.25,0.014,64.625,150.625,67.563,81.813,100.0,44.688,72.0,70.0,1000.0,500.0,0.209,504.0,116.125,111.688,3.391,66.375,72.063,67.813,83.125,100.0,55.563,72.0,70.0,1000.0,500.0,0.211,504.25,118.625,113.938,3.404,69.563,150.625,67.125,76.625,47.25,52.125,72.0,70.0,1000.0,500.0,0.212,506.25,115.688,102.125,0.695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,537.0,535.5,535.5,303.25,534.0,533.5,530.0,0.889,0.329,5.351,0.0,0.958,0.28,0.002,2.174,2.304,1.362
