DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,745,1.0,1.0,1.0,1.0,57.493,0.0,47.0,47.0,47.0,1.0,1.0,953.441,276.428,2.268,13.354,0.0,80.0,65.0,1.4,1611.438,1625.796,1621.02,501.671,67.848,55.826,72.812,64.913,65.928,1.345,2.036,0.274,70.038,56.032,14.727,13.725,17.621,21.658,115.814,77.189,101.844,42.665,58.839,43.061,-10.82,16.063,15.195,71.313,150.625,67.813,67.938,0.0,27.297,72.0,70.0,1000.0,500.0,0.025,99.25,73.188,72.25,0.014,64.625,150.625,67.688,81.938,100.0,46.063,72.0,70.0,1000.0,500.0,0.204,492.75,117.938,113.25,3.395,66.875,72.125,67.813,83.0,100.0,56.813,72.0,70.0,1000.0,500.0,0.202,494.0,115.25,111.5,3.395,69.688,150.625,67.25,76.625,43.625,52.781,72.0,70.0,1000.0,500.0,0.209,502.0,115.938,101.375,0.701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.5,535.5,535.0,303.0,534.0,533.5,530.0,0.82,0.327,4.579,0.0,0.953,0.276,0.002,2.299,1.84,1.475
2082008,746,1.0,1.0,1.0,1.0,58.079,0.0,47.0,47.0,47.0,1.0,1.0,963.982,278.77,2.258,13.368,0.0,80.0,65.0,1.4,1613.25,1632.223,1627.525,500.729,67.956,55.826,72.812,64.807,66.035,1.387,2.068,0.267,70.066,56.053,14.699,13.697,17.66,21.765,117.812,77.508,100.588,42.518,58.944,42.916,-10.82,16.094,15.156,71.313,150.625,67.813,68.0,0.0,27.266,72.0,70.0,1000.0,500.0,0.025,99.563,73.188,72.25,0.014,64.625,150.625,67.813,82.125,100.0,45.563,72.0,70.0,1000.0,500.0,0.206,495.5,118.813,114.375,3.395,66.813,72.125,67.938,82.813,100.0,56.406,72.0,70.0,1000.0,500.0,0.205,497.75,117.313,111.938,3.393,69.688,150.625,67.438,76.25,41.0,53.438,72.0,70.0,1000.0,500.0,0.206,495.25,115.5,100.125,0.539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.5,535.0,535.0,303.25,532.0,533.5,529.5,0.965,0.324,5.617,0.0,0.964,0.279,0.002,2.176,2.635,1.198
2082008,747,1.0,1.0,1.0,1.0,58.627,0.0,47.0,47.0,47.0,1.0,1.0,959.297,275.256,2.248,13.324,0.0,80.0,65.0,1.4,1591.938,1637.047,1619.395,505.067,68.171,56.144,73.022,65.019,66.142,1.41,2.104,0.259,70.109,56.1,14.671,13.669,17.699,21.98,118.773,77.295,101.844,42.445,58.839,42.77,-10.82,16.063,15.156,71.313,150.625,67.813,68.0,0.0,27.484,72.0,70.0,1000.0,500.0,0.025,98.625,73.188,72.25,0.014,64.875,150.625,67.813,82.25,100.0,45.125,72.0,70.0,1000.0,500.0,0.21,499.25,119.0,114.5,3.381,66.875,72.125,68.0,83.125,100.0,56.719,72.0,70.0,1000.0,500.0,0.203,495.75,118.563,113.875,3.396,69.938,150.625,67.438,76.063,41.094,53.313,72.0,70.0,1000.0,500.0,0.206,495.5,114.875,99.063,0.543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,534.5,535.0,303.0,534.0,533.0,529.5,0.918,0.264,5.495,0.0,0.959,0.275,0.002,2.197,2.299,1.241
2082008,748,1.0,1.0,1.0,1.0,59.239,0.0,47.0,47.0,47.0,1.0,1.0,954.612,284.627,2.258,13.339,0.0,80.0,65.0,1.4,1591.688,1641.873,1634.034,513.003,68.064,55.932,73.022,64.807,66.035,1.406,2.126,0.267,70.243,56.168,14.671,13.585,17.732,21.765,118.699,76.764,102.804,42.298,58.839,42.697,-10.82,16.047,15.117,71.313,150.625,67.938,68.063,0.0,27.531,72.0,70.0,1000.0,500.0,0.025,99.0,73.063,72.25,0.014,65.0,150.625,67.938,82.063,100.0,44.094,72.0,70.0,1000.0,500.0,0.215,507.25,116.625,112.188,3.389,67.063,72.125,68.0,83.375,100.0,56.531,72.0,70.0,1000.0,500.0,0.204,496.75,118.813,113.938,3.395,69.75,150.625,67.5,75.75,41.188,53.031,72.0,70.0,1000.0,500.0,0.208,498.5,115.375,98.438,0.501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,534.5,534.5,303.0,532.0,533.0,529.5,0.856,0.322,5.183,0.0,0.955,0.285,0.002,2.173,2.39,1.227
2082008,749,1.0,1.0,1.0,1.0,59.744,0.0,47.0,47.0,47.0,1.0,1.0,960.469,279.941,2.238,13.412,0.0,80.0,65.0,1.4,1595.688,1667.656,1640.551,519.285,68.064,56.038,73.022,64.807,65.928,1.387,2.122,0.274,70.246,56.184,14.671,13.613,17.757,21.658,116.258,76.764,103.026,42.298,58.839,42.624,-10.82,16.141,15.109,71.313,150.625,68.063,68.063,0.0,27.516,72.0,70.0,1000.0,500.0,0.025,99.375,73.188,72.25,0.014,65.0,150.625,67.938,81.938,100.0,45.719,72.0,70.0,1000.0,500.0,0.204,497.75,116.313,111.625,3.395,67.375,72.188,68.0,83.188,100.0,56.031,72.0,70.0,1000.0,500.0,0.21,498.25,116.25,112.25,3.393,69.938,150.625,67.5,75.563,41.219,52.063,72.0,70.0,1000.0,500.0,0.214,507.75,116.0,97.938,0.405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,534.5,534.5,303.0,532.5,533.0,529.0,0.75,0.264,4.279,0.0,0.96,0.28,0.002,2.3,1.961,1.057
2082008,750,1.0,1.0,1.0,1.0,60.343,0.0,47.0,47.0,47.0,1.0,1.0,982.723,276.428,2.268,13.427,0.0,80.0,65.0,1.4,1599.438,1662.816,1637.292,525.015,68.171,56.144,73.127,64.807,65.928,1.387,2.09,0.259,70.253,56.187,14.671,13.529,17.783,21.765,116.258,76.977,101.992,43.178,58.839,43.425,-10.82,16.313,15.164,71.313,150.625,68.0,68.063,0.0,27.641,72.0,70.0,1000.0,500.0,0.025,98.875,73.188,72.25,0.014,65.0,150.625,67.938,82.125,100.0,45.906,72.0,70.0,1000.0,500.0,0.204,494.75,118.688,114.188,3.387,67.688,72.125,68.0,82.875,97.625,55.719,72.0,70.0,1000.0,500.0,0.212,501.25,115.125,110.625,3.391,70.0,150.625,67.625,75.188,34.594,52.031,72.0,70.0,1000.0,500.0,0.214,507.75,116.313,96.938,0.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,534.5,534.5,303.25,532.5,533.0,529.0,0.824,0.212,4.675,0.0,0.983,0.276,0.002,2.201,2.206,1.131
2082008,751,1.0,1.0,1.0,1.0,60.895,0.0,47.0,47.0,47.0,1.0,1.0,973.353,285.798,2.258,13.354,0.0,80.0,65.0,1.4,1589.75,1675.727,1645.442,520.791,68.064,56.038,73.022,64.596,65.821,1.372,2.14,0.259,70.255,56.22,14.615,13.529,17.783,21.658,118.773,76.764,102.287,43.544,58.944,43.862,-10.82,16.547,15.188,71.438,150.625,67.938,68.313,0.0,27.766,72.0,70.0,1000.0,500.0,0.025,98.688,73.188,72.25,0.014,65.188,150.625,67.938,82.25,100.0,45.094,72.0,70.0,1000.0,500.0,0.21,499.25,117.938,113.813,3.387,68.313,72.063,68.0,82.813,71.813,55.594,72.0,70.0,1000.0,500.0,0.211,503.5,118.125,112.25,2.961,70.0,150.625,67.625,74.875,31.859,52.094,72.0,70.0,1000.0,500.0,0.213,506.75,116.125,95.75,0.372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.0,534.0,534.5,303.0,532.5,533.0,529.0,0.886,0.276,5.375,0.0,0.973,0.286,0.002,2.018,2.512,1.095
2082008,752,1.0,1.0,1.0,1.0,61.343,0.0,47.0,47.0,47.0,1.0,1.0,1002.635,282.284,2.289,13.339,0.0,80.0,65.0,1.4,1592.563,1680.574,1642.181,536.234,68.064,56.25,73.232,64.596,65.714,1.41,2.191,0.263,70.319,56.25,14.755,13.529,17.757,21.873,117.664,76.127,103.838,43.617,58.944,44.008,-10.82,16.688,15.258,71.5,150.625,68.0,68.313,0.0,27.781,72.0,70.0,1000.0,500.0,0.025,99.063,73.063,72.5,0.014,65.063,150.625,67.938,81.938,100.0,44.313,72.0,70.0,1000.0,500.0,0.216,506.0,116.25,111.938,3.398,68.813,72.0,68.0,81.563,62.875,55.469,72.0,70.0,1000.0,500.0,0.211,504.75,118.313,107.188,0.969,69.938,150.625,67.625,74.875,31.859,52.219,72.0,70.0,1000.0,500.0,0.213,506.25,115.813,95.563,0.358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.0,534.0,534.0,303.0,531.5,533.0,529.0,0.762,0.34,4.571,0.0,1.003,0.282,0.001,2.117,1.557,1.048
2082008,753,1.0,1.0,1.0,1.0,61.766,0.0,47.0,47.0,47.0,1.0,1.0,956.955,281.113,2.248,13.354,0.0,80.0,65.0,1.4,1596.188,1641.873,1635.663,509.004,67.848,56.25,73.127,64.49,65.393,1.387,2.086,0.267,70.384,56.269,14.783,13.557,17.809,21.658,115.666,75.489,103.247,43.617,59.048,43.935,-10.82,16.906,15.367,71.438,150.625,67.938,68.438,0.0,27.766,72.0,70.0,1000.0,500.0,0.025,99.563,73.188,72.5,0.014,65.188,150.625,67.813,81.813,100.0,46.031,72.0,70.0,1000.0,500.0,0.203,494.25,116.063,111.625,3.41,69.188,71.938,68.0,80.375,50.094,55.906,72.0,70.0,1000.0,500.0,0.209,501.5,118.125,105.375,0.904,70.125,150.625,67.625,74.625,28.984,53.25,72.0,70.0,1000.0,500.0,0.206,498.5,115.313,95.188,0.339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.5,534.0,534.0,303.0,532.5,532.5,528.5,0.695,0.275,4.035,0.0,0.957,0.281,0.001,2.187,1.665,0.986
2082008,754,1.0,1.0,1.0,1.0,62.228,0.0,47.0,47.0,47.0,1.0,1.0,960.469,279.941,2.258,13.383,0.0,80.0,65.0,1.4,1619.313,1661.203,1630.779,521.285,67.741,56.25,73.022,64.385,65.393,1.444,2.194,0.278,70.014,56.056,14.755,13.473,17.894,21.765,117.812,75.914,102.361,43.69,58.839,44.081,-10.82,17.0,15.352,71.438,150.625,67.938,68.313,0.0,27.484,72.0,70.0,1000.0,500.0,0.026,101.375,73.063,72.25,0.014,65.25,150.625,67.813,81.938,100.0,44.469,72.0,70.0,1000.0,500.0,0.212,503.0,118.375,113.563,3.398,69.813,71.938,67.938,78.25,29.531,56.156,72.0,70.0,1000.0,500.0,0.207,498.75,117.5,101.938,0.259,70.125,150.625,67.625,74.563,28.953,52.375,72.0,70.0,1000.0,500.0,0.211,502.75,114.75,94.5,0.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.5,533.5,534.0,303.25,531.5,532.5,528.5,0.833,0.345,5.039,0.0,0.96,0.28,0.002,2.361,0.582,1.001
2082008,755,1.0,1.0,1.0,1.0,62.72,0.0,47.0,47.0,47.0,1.0,1.0,942.899,279.941,2.258,13.441,0.0,80.0,65.0,1.4,1602.125,1648.312,1635.663,508.601,67.848,56.25,72.917,64.279,65.286,1.379,2.148,0.248,70.055,56.038,14.811,13.557,17.907,21.873,117.96,75.914,104.06,43.764,58.735,44.008,-10.82,17.219,15.438,71.438,150.625,67.938,68.438,0.0,27.672,72.0,70.0,1000.0,500.0,0.025,99.375,73.063,72.5,0.014,65.25,150.625,67.813,82.125,100.0,45.375,72.0,70.0,1000.0,500.0,0.206,495.25,117.875,113.75,3.414,70.0,71.938,67.938,75.625,22.906,55.906,72.0,70.0,1000.0,500.0,0.209,502.0,117.188,97.625,0.166,70.125,150.625,67.625,74.313,28.922,53.688,72.0,70.0,1000.0,500.0,0.202,493.5,114.625,93.25,0.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.5,533.0,534.0,303.0,533.5,532.5,528.5,0.746,0.219,4.533,0.0,0.943,0.28,0.001,2.034,0.469,0.816
2082008,756,1.0,1.0,1.0,1.0,63.199,0.0,47.0,47.0,47.0,1.0,1.0,958.126,279.941,2.279,13.398,0.0,80.0,65.0,1.4,1601.0,1649.922,1625.898,515.023,67.633,56.144,72.707,63.962,65.178,1.402,2.083,0.27,70.153,56.132,14.867,13.585,17.971,21.873,116.332,75.277,104.355,43.764,58.63,44.154,-10.82,17.281,15.469,71.438,150.625,67.813,68.438,0.0,27.828,72.0,70.0,1000.0,500.0,0.025,98.938,73.063,72.5,0.014,65.25,150.625,67.688,81.813,100.0,44.719,72.0,70.0,1000.0,500.0,0.212,500.0,116.313,111.938,3.412,70.0,71.875,67.813,73.563,22.906,56.625,72.0,70.0,1000.0,500.0,0.204,496.0,116.5,93.188,0.125,70.125,150.625,67.625,73.813,31.75,53.313,72.0,70.0,1000.0,500.0,0.206,494.5,114.313,90.938,0.256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.5,533.0,533.5,303.0,531.5,532.0,528.0,0.665,0.351,3.944,0.0,0.958,0.28,0.001,2.157,0.421,0.865
2082008,757,1.0,1.0,1.0,1.0,63.554,0.0,47.0,47.0,47.0,1.0,1.0,967.496,281.113,2.279,13.398,0.0,80.0,65.0,1.4,1597.063,1656.367,1640.551,516.075,67.525,56.038,72.496,63.962,64.964,1.387,2.122,0.285,70.311,56.282,14.923,13.641,17.997,21.765,118.921,74.958,103.986,43.91,58.526,44.227,-10.82,17.656,15.578,71.438,150.625,67.813,68.313,0.0,27.828,72.0,70.0,1000.0,500.0,0.025,99.188,73.188,72.25,0.014,65.438,150.625,67.563,81.938,100.0,44.0,72.0,70.0,1000.0,500.0,0.215,507.75,118.563,114.063,3.398,69.813,71.938,67.625,72.313,29.578,56.313,72.0,70.0,1000.0,500.0,0.208,496.75,116.125,89.313,0.121,70.0,150.625,67.5,73.625,31.734,52.906,72.0,70.0,1000.0,500.0,0.208,499.25,114.188,90.25,0.257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.5,532.5,534.0,303.0,532.0,532.0,528.0,0.774,0.291,4.915,0.0,0.967,0.281,0.002,2.208,0.469,0.89
2082008,758,1.0,1.0,1.0,1.0,63.979,0.0,47.0,47.0,47.0,1.0,1.0,967.496,281.113,2.268,13.368,0.0,80.0,65.0,1.4,1592.875,1653.144,1635.663,507.777,67.418,56.038,72.286,63.645,64.857,1.413,2.137,0.274,70.324,56.3,15.008,13.725,17.971,21.873,116.554,74.746,105.389,43.91,58.839,44.299,-10.82,17.922,15.711,71.5,150.625,67.625,68.438,0.0,27.875,72.0,70.0,1000.0,500.0,0.025,99.563,73.188,72.5,0.014,65.563,150.625,67.438,81.938,100.0,45.656,72.0,70.0,1000.0,500.0,0.205,495.25,116.938,112.688,3.404,69.688,71.875,67.5,71.75,33.438,56.406,72.0,70.0,1000.0,500.0,0.208,495.75,115.5,84.688,0.173,70.125,150.625,67.438,73.375,28.859,52.656,72.0,70.0,1000.0,500.0,0.211,501.25,114.313,90.063,0.258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.5,532.5,534.0,303.0,532.5,532.0,528.0,0.606,0.348,3.659,0.0,0.967,0.281,0.001,2.09,0.77,0.905
2082008,759,1.0,1.0,1.0,1.0,64.233,0.0,47.0,47.0,47.0,1.0,1.0,965.154,283.455,2.279,13.427,0.0,80.0,65.0,1.4,1591.625,1698.366,1651.969,535.194,67.095,56.144,72.286,63.54,64.536,1.375,2.148,0.267,70.408,56.346,15.036,13.837,17.932,21.658,119.291,74.64,104.799,43.984,58.63,44.372,-10.82,18.125,15.773,71.438,150.625,67.563,68.438,0.0,27.828,72.0,70.0,1000.0,500.0,0.025,100.0,73.188,72.25,0.014,65.563,150.625,67.313,82.063,100.0,43.906,72.0,70.0,1000.0,500.0,0.216,510.25,118.813,114.063,3.395,69.5,71.875,67.438,72.313,43.125,55.844,72.0,70.0,1000.0,500.0,0.211,500.75,115.25,83.688,0.275,70.125,150.625,67.438,73.375,31.688,52.344,72.0,70.0,1000.0,500.0,0.212,505.75,114.5,89.813,0.254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.5,533.0,533.5,303.0,532.0,532.0,527.5,0.74,0.356,4.768,0.0,0.965,0.283,0.002,2.329,1.255,0.907
2082008,800,1.0,1.0,1.0,1.0,64.579,0.0,47.0,47.0,47.0,1.0,1.0,962.811,283.455,2.268,13.339,0.0,80.0,65.0,1.4,1597.875,1633.831,1637.292,506.633,66.987,55.932,72.181,63.434,64.429,1.429,2.115,0.285,70.345,56.276,15.148,13.837,17.958,21.658,116.406,74.427,106.276,43.984,58.735,44.299,-10.82,18.422,15.883,71.5,150.625,67.438,68.313,0.0,27.891,72.0,70.0,1000.0,500.0,0.025,99.438,73.063,72.25,0.014,65.688,150.625,67.25,81.938,100.0,45.5,72.0,70.0,1000.0,500.0,0.207,497.0,117.188,112.75,3.402,69.375,71.938,67.313,73.125,43.313,56.375,72.0,70.0,1000.0,500.0,0.208,496.5,115.125,88.313,0.358,70.125,150.625,67.25,73.25,28.766,53.406,72.0,70.0,1000.0,500.0,0.206,496.0,114.313,89.813,0.246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.0,534.0,303.0,532.0,532.0,527.5,0.547,0.285,3.32,0.0,0.963,0.283,0.002,2.181,1.388,0.871
2082008,801,1.0,1.0,1.0,1.0,64.793,0.0,47.0,47.0,47.0,1.0,1.0,947.584,283.455,2.299,13.339,0.0,80.0,65.0,1.4,1599.0,1657.979,1647.073,519.505,66.664,55.932,72.181,63.223,64.108,1.413,2.133,0.27,70.394,56.268,15.176,13.949,17.971,21.443,119.069,74.215,105.02,43.984,58.839,44.299,-10.82,18.688,15.992,71.5,150.625,67.438,68.063,0.0,27.906,72.0,70.0,1000.0,500.0,0.025,99.5,73.063,72.5,0.014,65.688,150.625,67.125,81.813,100.0,44.625,72.0,70.0,1000.0,500.0,0.21,505.75,118.563,113.813,3.395,69.5,71.938,67.25,73.75,39.563,56.219,72.0,70.0,1000.0,500.0,0.208,497.5,114.688,91.75,0.369,70.125,150.625,67.125,73.188,24.953,52.844,72.0,70.0,1000.0,500.0,0.21,500.25,114.125,89.75,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.0,533.5,303.0,532.5,531.5,527.5,0.72,0.283,4.663,0.0,0.948,0.283,0.001,2.329,1.224,0.881
2082008,802,1.0,1.0,1.0,1.0,65.046,0.0,47.0,47.0,47.0,1.0,1.0,976.867,279.941,2.268,13.354,0.0,80.0,65.0,1.4,1601.563,1672.498,1653.602,523.269,66.449,55.719,72.181,63.117,63.894,1.36,2.129,0.282,70.361,56.294,15.26,13.837,18.023,21.336,116.702,74.108,106.645,44.13,58.735,44.518,-10.82,18.953,16.109,71.5,150.625,67.313,68.0,0.0,27.859,72.0,70.0,1000.0,500.0,0.025,99.875,73.188,72.25,0.014,65.563,150.625,66.938,81.625,100.0,45.375,72.0,70.0,1000.0,500.0,0.207,498.25,117.25,112.813,3.398,69.688,72.0,67.063,73.875,39.719,56.031,72.0,70.0,1000.0,500.0,0.21,498.75,114.25,92.625,0.328,70.25,150.625,67.125,73.063,24.891,52.594,72.0,70.0,1000.0,500.0,0.211,502.0,114.0,89.5,0.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,533.0,533.5,303.0,532.5,531.5,527.5,0.536,0.355,3.296,0.0,0.977,0.28,0.002,2.178,1.026,0.996
2082008,803,1.0,1.0,1.0,1.0,65.222,0.0,47.0,47.0,47.0,1.0,1.0,972.182,283.455,2.279,13.339,0.0,80.0,65.0,1.4,1592.688,1670.883,1645.442,510.387,66.449,55.719,72.076,63.011,63.894,1.391,2.108,0.27,70.444,56.355,15.316,13.809,17.997,21.443,118.699,73.896,105.389,44.057,58.735,44.445,-10.828,19.156,16.188,71.5,150.625,67.188,68.0,0.0,27.922,72.0,70.0,1000.0,500.0,0.025,99.563,73.188,72.25,0.014,65.688,150.625,66.75,81.5,100.0,45.906,72.0,70.0,1000.0,500.0,0.205,495.5,118.188,113.375,3.402,69.813,72.0,66.938,73.438,34.219,55.719,72.0,70.0,1000.0,500.0,0.212,501.5,113.875,91.438,0.293,70.25,150.625,66.938,72.875,24.828,52.781,72.0,70.0,1000.0,500.0,0.209,503.25,113.625,89.125,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.0,533.5,303.0,531.5,532.0,527.5,0.677,0.353,4.38,0.0,0.972,0.283,0.002,2.365,0.951,0.886
2082008,804,1.0,1.0,1.0,1.0,65.412,0.0,47.0,47.0,47.0,1.0,1.0,963.982,285.798,2.268,13.383,0.0,80.0,65.0,1.4,1605.813,1648.312,1635.663,516.555,66.341,55.719,72.181,62.8,63.68,1.368,2.137,0.27,70.428,56.332,15.428,13.837,17.971,21.443,117.294,73.684,106.719,44.203,58.735,44.518,-10.82,19.422,16.375,71.5,150.625,66.938,67.938,0.0,27.969,72.0,70.0,1000.0,500.0,0.025,99.5,73.063,72.5,0.014,65.875,150.625,66.625,81.5,100.0,44.969,72.0,70.0,1000.0,500.0,0.212,501.25,117.875,113.438,3.402,69.813,72.0,66.813,73.125,34.313,55.625,72.0,70.0,1000.0,500.0,0.214,502.0,113.813,89.688,0.256,70.25,150.625,66.813,72.75,24.75,53.75,72.0,70.0,1000.0,500.0,0.204,495.25,113.5,88.938,0.215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.0,533.5,303.0,532.5,532.0,527.5,0.55,0.29,3.465,0.0,0.964,0.286,0.001,2.18,0.893,0.764
2082008,805,1.0,1.0,1.0,1.0,65.534,0.0,47.0,47.0,47.0,1.0,1.0,972.182,278.77,2.279,13.383,0.0,80.0,65.0,1.4,1598.875,1667.656,1648.705,513.449,66.126,55.719,72.181,62.8,63.359,1.41,2.122,0.27,70.495,56.419,15.456,13.809,17.881,21.443,117.072,73.577,105.685,44.13,58.735,44.518,-10.82,19.484,16.422,71.5,150.625,66.813,67.813,0.0,27.953,72.0,70.0,1000.0,500.0,0.025,99.75,73.188,72.25,0.014,65.875,150.625,66.5,81.25,100.0,45.719,72.0,70.0,1000.0,500.0,0.206,496.75,116.875,112.125,3.398,69.688,72.0,66.625,72.688,34.375,55.469,72.0,70.0,1000.0,500.0,0.212,503.5,113.625,87.813,0.262,70.25,150.625,66.813,72.188,24.672,53.313,72.0,70.0,1000.0,500.0,0.207,497.5,113.125,88.375,0.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.0,533.5,303.0,532.0,532.5,527.0,0.597,0.356,3.749,0.0,0.972,0.279,0.002,2.332,0.978,0.469
2082008,806,1.0,1.0,1.0,1.0,65.67,0.0,47.0,47.0,47.0,1.0,1.0,981.552,281.113,2.268,13.398,0.0,80.0,65.0,1.4,1598.875,1649.922,1640.551,516.333,66.019,55.826,72.076,62.8,63.466,1.421,2.108,0.274,70.467,56.375,15.54,13.837,17.919,21.551,117.442,73.152,105.98,44.203,58.735,44.591,-10.82,19.625,16.516,71.438,150.625,66.813,67.813,0.0,27.922,72.0,70.0,1000.0,500.0,0.025,99.938,73.063,72.5,0.014,65.875,150.625,66.313,81.438,100.0,45.938,72.0,70.0,1000.0,500.0,0.206,495.75,117.938,113.563,3.398,69.688,72.0,66.625,72.375,34.469,55.313,72.0,70.0,1000.0,500.0,0.212,505.75,113.813,86.75,0.254,70.25,150.625,66.625,71.5,24.594,53.344,72.0,70.0,1000.0,500.0,0.206,499.25,112.938,86.563,0.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.0,533.0,303.0,532.5,532.0,527.0,0.587,0.358,3.755,0.0,0.982,0.281,0.001,2.147,0.994,0.557
2082008,807,1.0,1.0,1.0,1.0,65.802,0.0,47.0,47.0,47.0,1.0,1.0,987.409,282.284,2.289,13.427,0.0,80.0,65.0,1.4,1604.438,1646.702,1640.551,516.76,65.803,55.826,71.971,62.8,63.252,1.41,2.133,0.278,70.537,56.406,15.596,13.809,17.894,21.336,116.998,73.365,105.833,44.203,58.735,44.518,-10.82,19.781,16.625,71.438,150.625,66.625,67.688,0.0,27.906,72.0,70.0,1000.0,500.0,0.025,100.125,73.063,72.5,0.014,66.063,150.625,66.313,81.0,100.0,45.281,72.0,70.0,1000.0,500.0,0.208,499.25,116.75,112.063,3.398,69.688,72.063,66.375,72.313,34.563,55.281,72.0,70.0,1000.0,500.0,0.214,505.0,113.938,86.5,0.234,70.25,150.625,66.5,71.0,24.531,53.469,72.0,70.0,1000.0,500.0,0.206,496.5,112.938,83.188,0.152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.0,533.0,303.0,532.0,532.5,526.5,0.586,0.291,3.692,0.0,0.987,0.282,0.001,2.301,0.928,0.654
2082008,808,1.0,1.0,1.0,1.0,65.887,0.0,47.0,47.0,47.0,1.0,1.0,983.895,297.511,2.299,13.383,0.0,80.0,65.0,1.4,1597.188,1675.727,1686.342,498.706,65.803,55.932,71.971,62.695,63.252,1.41,2.148,0.278,70.479,56.374,15.681,13.893,17.984,21.765,118.699,73.152,106.128,44.203,58.63,44.518,-10.82,19.844,16.703,71.438,150.625,66.375,67.688,0.0,27.922,72.0,70.0,1000.0,500.0,0.025,100.0,73.063,72.5,0.014,66.063,150.625,66.188,81.313,100.0,45.656,72.0,70.0,1000.0,500.0,0.206,497.25,118.563,113.938,3.395,69.813,72.063,66.313,72.188,34.688,55.719,72.0,70.0,1000.0,500.0,0.212,501.75,113.938,86.313,0.24,70.125,150.625,66.438,70.688,28.25,52.344,72.0,70.0,1000.0,500.0,0.213,508.25,112.813,81.75,0.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,533.0,533.0,302.75,532.0,532.5,527.0,0.635,0.292,4.173,0.0,0.984,0.298,0.001,2.267,0.959,0.656
2082008,809,1.0,1.0,1.0,1.0,66.024,0.0,47.0,47.0,47.0,1.0,1.0,965.154,285.798,2.279,13.412,0.0,80.0,65.0,1.4,1601.938,1637.047,1643.811,510.985,65.696,55.719,71.865,62.589,63.145,1.429,2.126,0.267,70.544,56.375,15.681,13.865,18.049,21.443,115.962,73.152,106.867,44.203,58.63,44.518,-10.82,19.828,16.703,71.5,150.625,66.375,67.5,0.0,27.875,72.0,70.0,1000.0,500.0,0.025,100.25,72.875,72.5,0.014,66.063,150.625,66.063,81.0,100.0,45.969,72.0,70.0,1000.0,500.0,0.206,496.25,116.875,112.313,3.395,69.688,72.063,66.25,72.063,40.375,56.219,72.0,70.0,1000.0,500.0,0.208,497.5,114.125,86.188,0.243,70.125,150.625,66.438,70.5,28.219,53.469,72.0,70.0,1000.0,500.0,0.206,496.75,112.813,81.25,0.144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,533.0,533.0,303.0,531.5,532.5,527.0,0.484,0.293,2.995,0.0,0.965,0.286,0.001,2.238,0.982,0.657
2082008,810,1.0,1.0,1.0,1.0,66.104,0.0,47.0,47.0,47.0,1.0,1.0,986.237,282.284,2.279,13.383,0.0,80.0,65.0,1.4,1596.875,1649.922,1648.705,520.889,65.696,55.826,71.865,62.589,63.145,1.452,2.158,0.27,70.469,56.4,15.709,13.865,18.036,21.658,118.847,72.94,105.537,44.203,58.63,44.591,-10.82,19.906,16.75,71.438,150.625,66.313,67.438,0.0,27.953,72.0,70.0,1000.0,500.0,0.025,99.813,73.063,72.5,0.014,66.125,150.625,66.063,80.875,100.0,45.125,72.0,70.0,1000.0,500.0,0.21,500.75,118.063,113.125,3.398,69.688,72.0,66.125,71.938,40.5,56.219,72.0,70.0,1000.0,500.0,0.209,497.75,114.25,86.188,0.273,70.125,150.625,66.375,70.5,28.188,52.531,72.0,70.0,1000.0,500.0,0.212,503.5,112.938,80.75,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,533.0,533.0,303.0,531.5,532.5,526.5,0.661,0.36,4.38,0.0,0.986,0.282,0.001,2.423,1.108,0.843
2082008,811,1.0,1.0,1.0,1.0,66.166,0.0,47.0,47.0,47.0,1.0,1.0,960.469,284.627,2.279,13.368,0.0,80.0,65.0,1.4,1594.438,1629.009,1627.525,506.997,65.588,55.719,71.865,62.483,63.038,1.372,2.173,0.252,70.448,56.351,15.709,13.921,18.153,21.551,116.406,72.834,107.31,44.277,58.735,44.591,-10.82,20.047,16.828,71.438,150.625,66.313,67.438,0.0,27.938,72.0,70.0,1000.0,500.0,0.025,99.813,73.188,72.5,0.014,66.25,150.625,66.0,81.0,100.0,45.781,72.0,70.0,1000.0,500.0,0.206,496.25,117.5,113.25,3.398,69.688,72.0,66.125,72.063,35.0,56.406,72.0,70.0,1000.0,500.0,0.207,496.75,114.25,86.688,0.268,70.125,150.625,66.25,70.813,28.141,53.25,72.0,70.0,1000.0,500.0,0.207,500.0,112.938,81.375,0.183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,533.0,533.0,303.0,531.5,532.0,527.0,0.476,0.29,2.995,0.0,0.96,0.285,0.001,2.086,1.068,0.836
2082008,812,1.0,1.0,1.0,1.0,66.211,0.0,47.0,47.0,47.0,1.0,1.0,982.723,283.455,2.258,13.398,0.0,80.0,65.0,1.4,1598.75,1672.498,1647.073,527.679,65.696,55.613,71.865,62.378,63.252,1.413,2.126,0.274,70.478,56.338,15.793,13.865,18.431,21.658,117.516,72.834,105.685,44.13,58.63,44.518,-10.82,20.125,16.875,71.438,150.625,66.188,67.438,0.0,27.875,72.0,70.0,1000.0,500.0,0.025,100.313,73.188,72.5,0.014,66.25,150.625,65.938,80.688,100.0,44.406,72.0,70.0,1000.0,500.0,0.216,506.25,116.75,111.938,3.398,69.688,71.938,66.063,72.063,35.125,55.813,72.0,70.0,1000.0,500.0,0.212,501.0,114.375,87.313,0.283,70.25,150.625,66.25,70.813,24.297,53.531,72.0,70.0,1000.0,500.0,0.205,499.0,113.0,82.563,0.179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,533.0,533.0,303.0,531.5,532.5,527.0,0.598,0.359,3.859,0.0,0.983,0.283,0.001,2.362,1.107,0.788
2082008,813,1.0,1.0,1.0,1.0,66.246,0.0,47.0,47.0,47.0,1.0,1.0,960.469,282.284,2.299,13.412,0.0,80.0,65.0,1.4,1604.188,1643.482,1653.602,513.237,65.265,55.613,71.865,62.378,62.823,1.402,2.036,0.267,70.433,56.342,15.765,13.921,18.418,21.443,117.812,72.515,106.719,44.277,58.63,44.591,-10.828,20.156,16.891,71.5,150.625,66.063,67.188,0.0,27.953,72.0,70.0,1000.0,500.0,0.025,99.938,73.063,72.5,0.014,66.438,150.625,65.688,80.875,100.0,45.375,72.0,70.0,1000.0,500.0,0.208,499.0,118.188,113.75,3.402,69.813,71.938,66.063,72.063,31.453,56.063,72.0,70.0,1000.0,500.0,0.21,499.25,114.5,87.688,0.272,70.313,150.625,66.063,70.813,20.547,53.25,72.0,70.0,1000.0,500.0,0.207,497.5,113.0,82.938,0.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,533.0,533.0,302.75,532.0,532.5,527.0,0.563,0.293,3.684,0.0,0.96,0.282,0.001,2.18,1.054,0.635
2082008,814,1.0,1.0,1.0,1.0,66.258,0.0,47.0,47.0,47.0,1.0,1.0,948.756,286.969,2.268,13.412,0.0,80.0,65.0,1.4,1591.125,1646.702,1638.921,514.128,65.265,55.507,71.76,62.166,62.716,1.394,2.065,0.263,70.407,56.325,15.821,13.865,18.464,21.336,115.814,72.409,106.719,44.35,58.63,44.664,-10.82,20.219,16.938,71.5,150.625,66.063,67.25,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,99.625,73.188,72.5,0.014,66.438,150.625,65.688,80.688,100.0,46.031,72.0,70.0,1000.0,500.0,0.205,495.5,116.25,111.625,3.395,69.688,71.938,65.875,71.938,35.313,56.125,72.0,70.0,1000.0,500.0,0.21,498.75,114.375,87.5,0.271,70.313,150.625,65.938,70.375,20.438,52.969,72.0,70.0,1000.0,500.0,0.208,501.75,112.813,82.625,0.065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,533.0,533.0,303.0,532.0,532.5,526.5,0.475,0.295,2.981,0.0,0.949,0.287,0.001,2.269,1.053,0.284
2082008,815,1.0,1.0,1.0,1.0,66.254,0.0,47.0,47.0,47.0,1.0,1.0,967.496,284.627,2.289,13.427,0.0,80.0,65.0,1.4,1609.188,1638.655,1648.705,509.127,65.158,55.613,71.865,62.272,62.716,1.394,2.097,0.278,70.442,56.377,15.821,13.921,18.555,21.551,118.995,72.409,105.759,44.277,58.735,44.591,-10.82,20.297,17.016,71.438,150.625,66.0,67.125,0.0,27.984,72.0,70.0,1000.0,500.0,0.025,99.938,73.188,72.25,0.014,66.438,150.625,65.625,80.688,100.0,45.219,72.0,70.0,1000.0,500.0,0.209,499.25,118.375,113.563,3.389,69.813,71.875,65.75,71.938,27.828,56.156,72.0,70.0,1000.0,500.0,0.21,498.5,114.375,87.375,0.251,70.313,150.625,65.938,69.75,20.297,53.375,72.0,70.0,1000.0,500.0,0.206,497.75,111.813,82.438,0.068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,533.0,533.0,303.0,532.0,532.5,526.5,0.65,0.292,4.374,0.0,0.967,0.285,0.002,2.355,0.98,0.289
2082008,816,1.0,1.0,1.0,1.0,66.333,0.0,47.0,47.0,47.0,1.0,1.0,986.237,286.969,2.268,13.383,0.0,80.0,65.0,1.4,1590.125,1666.042,1640.551,524.167,65.265,55.613,71.865,62.272,62.716,1.391,2.093,0.267,70.423,56.317,15.849,13.837,18.529,21.551,115.962,72.409,107.31,44.277,58.735,44.591,-10.82,20.297,17.016,71.438,150.625,66.0,67.125,0.0,28.063,72.0,70.0,1000.0,500.0,0.025,99.5,73.188,72.5,0.014,66.438,150.625,65.5,80.688,100.0,45.719,72.0,70.0,1000.0,500.0,0.206,497.0,117.188,112.75,3.396,69.813,71.875,65.75,71.563,35.438,55.625,72.0,70.0,1000.0,500.0,0.213,503.0,114.375,86.75,0.234,70.25,150.625,65.813,68.938,23.844,51.938,72.0,70.0,1000.0,500.0,0.216,508.0,111.125,82.188,0.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,533.0,533.0,303.0,532.5,532.5,526.5,0.451,0.291,2.836,0.0,0.986,0.287,0.001,2.177,0.935,0.26
2082008,817,1.0,1.0,1.0,1.0,66.264,0.0,47.0,47.0,47.0,1.0,1.0,976.867,284.627,2.279,13.398,0.0,80.0,65.0,1.4,1593.0,1672.498,1651.969,519.811,65.05,55.613,71.865,62.061,62.609,1.387,2.169,0.274,70.405,56.324,15.905,13.865,18.464,21.336,118.995,72.409,105.611,44.423,58.63,44.736,-10.82,20.375,17.063,71.438,150.625,65.75,67.125,0.0,28.063,72.0,70.0,1000.0,500.0,0.025,99.563,73.188,72.5,0.014,66.438,150.625,65.5,80.563,100.0,44.406,72.0,70.0,1000.0,500.0,0.215,508.5,117.75,112.75,3.391,69.813,71.813,65.625,71.375,31.75,55.5,72.0,70.0,1000.0,500.0,0.212,504.5,114.25,85.625,0.228,70.125,150.625,65.813,68.438,27.547,53.781,72.0,70.0,1000.0,500.0,0.205,494.5,110.688,81.938,0.076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,533.0,533.0,303.0,532.0,532.5,526.5,0.655,0.295,4.404,0.0,0.977,0.285,0.001,2.449,0.944,0.316
2082008,818,1.0,1.0,1.0,1.0,66.328,0.0,47.0,47.0,47.0,1.0,1.0,948.756,283.455,2.289,13.354,0.0,80.0,65.0,1.4,1610.563,1645.092,1634.034,512.172,65.158,55.507,71.655,62.166,62.609,1.413,2.158,0.252,70.364,56.287,15.933,13.893,18.49,21.658,116.776,72.196,107.531,44.35,58.63,44.664,-10.82,20.406,17.094,71.438,150.625,65.75,66.875,0.0,27.969,72.0,70.0,1000.0,500.0,0.025,100.188,73.188,72.5,0.014,66.625,150.625,65.375,80.688,100.0,45.438,72.0,70.0,1000.0,500.0,0.208,498.5,118.063,113.563,3.395,69.688,71.813,65.563,71.125,35.625,55.813,72.0,70.0,1000.0,500.0,0.208,502.0,114.125,85.0,0.222,70.125,150.625,65.688,68.188,27.516,53.188,72.0,70.0,1000.0,500.0,0.207,497.5,110.5,80.063,0.111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,533.0,533.0,303.0,531.5,533.0,526.5,0.475,0.294,3.057,0.0,0.949,0.283,0.001,2.206,0.935,0.489
2082008,819,1.0,1.0,1.0,1.0,66.289,0.0,47.0,47.0,47.0,1.0,1.0,967.496,285.798,2.279,13.339,0.0,80.0,65.0,1.4,1594.813,1659.591,1637.292,507.437,64.942,55.507,71.76,62.166,62.502,1.44,2.198,0.27,70.42,56.363,15.989,13.921,18.568,21.443,117.516,72.196,105.98,44.35,58.735,44.736,-10.82,20.438,17.172,71.438,150.625,65.688,66.875,0.0,28.031,72.0,70.0,1000.0,500.0,0.025,99.625,73.188,72.5,0.014,66.75,150.625,65.5,80.438,100.0,45.625,72.0,70.0,1000.0,500.0,0.207,498.25,116.938,112.125,3.389,69.688,71.75,65.563,71.125,41.313,55.563,72.0,70.0,1000.0,500.0,0.21,504.25,114.125,84.813,0.225,70.0,150.625,65.688,68.438,30.359,53.594,72.0,70.0,1000.0,500.0,0.206,496.25,111.0,76.063,0.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,533.0,533.0,303.0,533.0,532.0,526.5,0.58,0.358,3.798,0.0,0.967,0.286,0.001,2.357,0.954,0.738
2082008,820,1.0,1.0,1.0,1.0,66.241,0.0,47.0,47.0,47.0,1.0,1.0,952.269,283.455,2.268,13.441,0.0,80.0,65.0,1.4,1602.938,1637.047,1638.921,511.331,65.05,55.507,71.655,62.061,62.609,1.337,2.126,0.267,70.414,56.307,15.933,13.921,18.606,21.658,117.738,72.303,106.793,44.277,58.735,44.664,-10.82,20.438,17.141,71.438,150.625,65.688,66.813,0.0,28.047,72.0,70.0,1000.0,500.0,0.025,99.813,73.188,72.5,0.014,66.75,150.625,65.375,80.688,100.0,44.875,72.0,70.0,1000.0,500.0,0.21,505.75,118.188,113.75,3.395,69.688,71.75,65.563,71.063,32.031,55.406,72.0,70.0,1000.0,500.0,0.211,504.75,114.25,84.688,0.232,70.125,150.625,65.625,69.0,27.469,53.281,72.0,70.0,1000.0,500.0,0.207,498.0,111.313,77.313,0.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,533.0,533.0,302.75,533.0,532.5,526.5,0.546,0.36,3.585,0.0,0.952,0.283,0.001,2.176,0.992,0.718
2082008,821,1.0,1.0,1.0,1.0,66.287,0.0,47.0,47.0,47.0,1.0,1.0,966.325,288.141,2.268,13.427,0.0,80.0,65.0,1.4,1604.688,1651.533,1637.292,510.439,65.05,55.613,71.76,62.166,62.502,1.387,2.065,0.293,70.379,56.296,16.045,13.921,18.71,21.658,116.036,72.303,106.497,44.35,58.839,44.664,-10.82,20.547,17.219,71.438,150.625,65.625,66.813,0.0,28.063,72.0,70.0,1000.0,500.0,0.025,99.563,73.188,72.5,0.014,66.75,150.625,65.25,80.438,100.0,45.531,72.0,70.0,1000.0,500.0,0.208,498.0,116.25,111.625,3.398,69.688,71.75,65.625,71.063,35.906,55.375,72.0,70.0,1000.0,500.0,0.212,505.25,113.938,84.688,0.242,70.25,150.625,65.625,69.25,23.641,53.094,72.0,70.0,1000.0,500.0,0.209,498.75,111.625,78.563,0.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,533.0,533.0,302.75,532.5,532.5,526.5,0.495,0.291,3.126,0.0,0.966,0.288,0.001,2.271,1.024,0.699
2082008,822,1.0,1.0,1.0,1.0,66.279,0.0,47.0,47.0,47.0,1.0,1.0,975.695,282.284,2.248,13.398,0.0,80.0,65.0,1.4,1587.313,1666.042,1648.705,520.341,64.942,55.613,71.76,62.272,62.502,1.353,2.155,0.278,70.403,56.268,15.989,13.977,18.885,21.551,118.699,72.409,105.906,44.277,58.735,44.664,-10.82,20.484,17.219,71.438,150.625,65.625,66.813,0.0,28.109,72.0,70.0,1000.0,500.0,0.025,99.5,73.313,72.5,0.014,66.75,150.625,65.25,80.438,100.0,44.563,72.0,70.0,1000.0,500.0,0.211,508.25,118.188,113.375,3.385,69.688,71.75,65.438,71.063,36.0,55.344,72.0,70.0,1000.0,500.0,0.212,506.0,113.875,84.875,0.233,70.313,150.625,65.438,69.313,19.906,52.438,72.0,70.0,1000.0,500.0,0.212,506.5,111.5,79.063,0.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,533.0,533.0,303.0,532.5,532.5,526.5,0.621,0.359,4.153,0.0,0.976,0.282,0.002,2.353,0.977,0.699
2082008,823,1.0,1.0,1.0,1.0,66.22,0.0,47.0,47.0,47.0,1.0,1.0,976.867,282.284,2.268,13.324,0.0,80.0,65.0,1.4,1594.625,1653.144,1634.034,513.083,65.05,55.507,71.655,62.166,62.609,1.402,2.184,0.263,70.382,56.297,15.989,13.949,19.229,21.765,115.888,72.303,107.162,44.35,58.63,44.664,-10.82,20.422,17.156,71.5,150.625,65.5,66.625,0.0,27.984,72.0,70.0,1000.0,500.0,0.025,100.438,73.188,72.5,0.014,66.875,150.625,65.25,80.438,100.0,45.5,72.0,70.0,1000.0,500.0,0.208,498.0,116.875,112.5,3.395,69.688,71.75,65.438,71.063,36.125,55.469,72.0,70.0,1000.0,500.0,0.212,504.75,113.875,85.0,0.234,70.313,150.625,65.625,69.563,19.797,53.531,72.0,70.0,1000.0,500.0,0.205,495.75,111.313,79.5,0.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.5,533.0,303.0,532.5,532.5,526.5,0.454,0.293,2.86,0.0,0.977,0.282,0.001,2.146,0.977,0.672
2082008,824,1.0,1.0,1.0,1.0,66.265,0.0,47.0,47.0,47.0,1.0,1.0,974.524,282.284,2.31,13.31,0.0,80.0,65.0,1.4,1592.75,1661.203,1645.442,518.701,64.942,55.613,71.76,62.272,62.609,1.368,2.137,0.267,70.434,56.332,15.961,13.865,19.423,21.658,119.069,72.409,105.685,44.35,58.735,44.736,-10.828,20.438,17.156,71.5,150.625,65.625,66.625,0.0,28.078,72.0,70.0,1000.0,500.0,0.025,99.75,73.063,72.5,0.014,66.875,150.625,65.25,80.438,100.0,45.906,72.0,70.0,1000.0,500.0,0.206,496.5,117.938,112.938,3.395,69.688,71.688,65.438,70.938,32.438,55.281,72.0,70.0,1000.0,500.0,0.213,505.75,113.813,85.125,0.233,70.5,150.625,65.438,69.125,13.906,52.375,72.0,70.0,1000.0,500.0,0.213,507.25,110.5,79.563,0.047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.5,533.0,303.0,533.0,532.5,526.5,0.663,0.357,4.464,0.0,0.975,0.282,0.001,2.452,0.967,0.21
2082008,825,1.0,1.0,1.0,1.0,66.157,0.0,47.0,47.0,47.0,1.0,1.0,965.154,281.113,2.279,13.427,0.0,80.0,65.0,1.4,1595.375,1645.092,1643.811,512.67,64.835,55.613,71.76,62.166,62.502,1.394,2.122,0.282,70.464,56.307,16.017,13.893,19.358,21.551,116.554,72.09,107.605,44.35,58.63,44.736,-10.82,20.438,17.172,71.5,150.625,65.625,66.625,0.0,28.078,72.0,70.0,1000.0,500.0,0.025,99.688,73.313,72.563,0.014,66.875,150.625,65.25,80.688,100.0,45.688,72.0,70.0,1000.0,500.0,0.206,500.75,117.938,113.563,3.395,69.813,71.688,65.438,70.938,32.5,55.5,72.0,70.0,1000.0,500.0,0.212,504.25,113.813,85.0,0.233,70.5,150.625,65.313,68.438,13.75,53.563,72.0,70.0,1000.0,500.0,0.206,495.25,109.75,79.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.5,533.0,303.0,531.5,532.5,526.5,0.459,0.363,2.947,0.0,0.965,0.281,0.002,2.145,0.971,0.118
2082008,826,1.0,1.0,1.0,1.0,66.145,0.0,47.0,47.0,47.0,1.0,1.0,956.955,283.455,2.279,13.281,0.0,80.0,65.0,1.4,1597.875,1641.873,1635.663,515.715,64.835,55.507,71.655,62.061,62.502,1.402,2.14,0.267,70.365,56.28,15.961,13.977,19.41,21.443,118.182,72.409,105.98,44.35,58.735,44.664,-10.82,20.422,17.125,71.438,150.625,65.5,66.563,0.0,27.938,72.0,70.0,1000.0,500.0,0.025,100.75,73.188,72.563,0.014,67.063,150.625,65.25,80.313,100.0,45.313,72.0,70.0,1000.0,500.0,0.209,499.0,116.938,112.125,3.398,69.813,71.625,65.438,70.938,28.781,55.844,72.0,70.0,1000.0,500.0,0.208,501.75,113.625,84.875,0.232,70.313,150.625,65.313,67.875,19.359,53.156,72.0,70.0,1000.0,500.0,0.208,498.75,108.938,79.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.5,533.0,303.0,531.5,532.5,526.5,0.608,0.29,4.016,0.0,0.957,0.283,0.001,2.363,0.965,0.115
2082008,827,1.0,1.0,1.0,1.0,66.125,0.0,47.0,47.0,47.0,1.0,1.0,993.265,283.455,2.268,13.354,0.0,80.0,65.0,1.4,1597.875,1651.533,1647.073,520.334,64.835,55.401,71.655,62.061,62.609,1.436,2.144,0.267,70.357,56.319,15.961,13.865,19.332,21.443,118.108,72.303,107.162,44.35,58.735,44.736,-10.82,20.406,17.141,71.438,150.625,65.5,66.563,0.0,28.031,72.0,70.0,1000.0,500.0,0.025,99.688,73.188,72.5,0.014,66.938,150.625,65.063,80.563,100.0,45.625,72.0,70.0,1000.0,500.0,0.207,498.0,118.688,114.063,3.391,69.813,71.625,65.25,70.938,32.625,55.5,72.0,70.0,1000.0,500.0,0.211,504.5,113.625,84.875,0.22,70.313,150.625,65.313,67.313,22.938,53.281,72.0,70.0,1000.0,500.0,0.206,500.0,108.313,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,533.0,532.5,303.0,532.5,532.5,526.5,0.542,0.358,3.585,0.0,0.993,0.283,0.001,2.265,0.915,0.113
2082008,828,1.0,1.0,1.0,1.0,66.156,0.0,47.0,47.0,47.0,1.0,1.0,978.038,278.77,2.289,13.354,0.0,80.0,65.0,1.4,1596.875,1666.042,1648.705,524.416,64.942,55.507,71.76,62.166,62.609,1.394,2.126,0.285,70.358,56.276,15.989,13.893,19.41,21.658,116.11,72.515,106.793,44.423,58.526,44.736,-10.82,20.422,17.141,71.313,150.625,65.5,66.563,0.0,27.953,72.0,70.0,1000.0,500.0,0.025,100.438,73.188,72.563,0.014,67.063,150.625,65.25,80.313,100.0,44.219,72.0,70.0,1000.0,500.0,0.218,508.0,116.563,111.938,3.402,69.813,71.625,65.25,70.75,28.906,55.406,72.0,70.0,1000.0,500.0,0.212,505.0,113.5,84.438,0.229,70.25,150.625,65.313,67.0,22.844,53.531,72.0,70.0,1000.0,500.0,0.206,496.5,107.938,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.5,532.5,303.0,531.5,532.5,526.5,0.489,0.296,3.082,0.0,0.978,0.279,0.001,2.273,0.963,0.111
2082008,829,1.0,1.0,1.0,1.0,66.133,0.0,47.0,47.0,47.0,1.0,1.0,971.01,285.798,2.289,13.339,0.0,80.0,65.0,1.4,1597.813,1667.656,1638.921,522.704,64.942,55.507,71.76,62.166,62.395,1.375,2.14,0.278,70.39,56.304,15.989,13.921,19.449,21.336,118.847,72.196,105.906,44.35,58.63,44.736,-10.82,20.484,17.156,71.438,150.625,65.375,66.563,0.0,27.938,72.0,70.0,1000.0,500.0,0.025,100.063,73.188,72.5,0.014,67.375,150.625,65.25,80.313,100.0,45.5,72.0,70.0,1000.0,500.0,0.208,497.75,118.188,113.375,3.398,69.813,71.563,65.25,70.75,28.969,55.469,72.0,70.0,1000.0,500.0,0.213,503.5,113.375,84.063,0.236,70.25,150.625,65.313,66.75,22.766,52.25,72.0,70.0,1000.0,500.0,0.213,507.25,107.438,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,532.5,532.5,303.0,531.5,532.0,526.5,0.635,0.361,4.277,0.0,0.971,0.286,0.001,2.362,1.001,0.11
2082008,830,1.0,1.0,1.0,1.0,66.056,0.0,47.0,47.0,47.0,1.0,1.0,944.07,279.941,2.299,13.427,0.0,80.0,65.0,1.4,1597.625,1646.702,1640.551,525.69,64.835,55.401,71.655,62.061,62.609,1.394,2.122,0.267,70.372,56.296,16.045,13.921,19.423,21.765,115.666,72.409,107.236,44.277,58.63,44.736,-10.82,20.547,17.25,71.438,150.625,65.375,66.563,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,99.75,73.188,72.688,0.014,67.375,150.625,65.063,80.563,100.0,45.75,72.0,70.0,1000.0,500.0,0.206,497.0,117.188,112.75,3.396,69.938,71.563,65.25,70.563,32.813,55.313,72.0,70.0,1000.0,500.0,0.212,506.0,113.25,83.938,0.224,70.125,150.625,65.313,66.75,26.5,53.688,72.0,70.0,1000.0,500.0,0.205,495.25,108.063,79.188,0.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.5,532.5,303.0,533.0,532.0,526.5,0.448,0.429,2.801,0.0,0.944,0.28,0.001,2.177,0.95,0.389
2082008,831,1.0,1.0,1.0,1.0,66.079,0.0,47.0,47.0,47.0,1.0,1.0,965.154,279.941,2.268,13.339,0.0,80.0,65.0,1.4,1591.875,1675.727,1648.705,531.091,64.942,55.507,71.76,62.166,62.502,1.402,2.079,0.263,70.378,56.302,16.073,13.949,19.449,21.873,118.699,72.303,105.611,44.423,58.63,44.809,-10.82,20.578,17.266,71.438,150.625,65.375,66.563,0.0,28.016,72.0,70.0,1000.0,500.0,0.025,99.813,73.188,72.5,0.014,67.375,150.625,65.063,80.188,100.0,44.188,72.0,70.0,1000.0,500.0,0.216,510.75,117.5,112.688,3.391,69.813,71.563,65.25,70.563,32.844,55.344,72.0,70.0,1000.0,500.0,0.212,506.25,113.375,83.688,0.209,70.25,150.625,65.313,67.375,22.688,52.5,72.0,70.0,1000.0,500.0,0.213,503.25,107.938,72.313,0.128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,532.5,532.5,302.75,531.5,532.0,526.5,0.64,0.362,4.286,0.0,0.965,0.28,0.001,2.357,0.897,0.661
2082008,832,1.0,1.0,1.0,1.0,66.008,0.0,47.0,47.0,47.0,1.0,1.0,976.867,282.284,2.268,13.339,0.0,80.0,65.0,1.4,1599.688,1640.264,1637.292,515.34,64.727,55.507,71.655,62.061,62.502,1.394,2.158,0.278,70.359,56.286,16.101,13.949,19.54,21.765,116.628,72.409,107.384,44.423,58.735,44.809,-10.82,20.594,17.297,71.438,150.625,65.375,66.5,0.0,28.094,72.0,70.0,1000.0,500.0,0.025,99.375,73.188,72.563,0.014,67.375,150.625,65.063,80.563,100.0,45.813,72.0,70.0,1000.0,500.0,0.206,495.75,117.938,113.438,3.398,69.813,71.563,65.25,70.438,29.125,55.406,72.0,70.0,1000.0,500.0,0.212,505.75,113.25,83.688,0.21,70.5,150.625,65.313,67.938,13.211,52.781,72.0,70.0,1000.0,500.0,0.209,503.5,108.313,72.75,0.119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,533.0,532.5,303.0,531.5,532.0,526.5,0.474,0.36,3.029,0.0,0.977,0.282,0.001,2.208,0.898,0.613
2082008,833,1.0,1.0,1.0,1.0,65.979,0.0,47.0,47.0,47.0,1.0,1.0,974.524,282.284,2.289,13.441,0.0,80.0,65.0,1.4,1598.813,1638.655,1642.181,523.046,64.727,55.401,71.655,62.061,62.502,1.398,2.166,0.263,70.377,56.307,16.157,13.949,19.624,21.873,117.368,72.515,105.906,44.496,58.735,44.809,-10.82,20.656,17.328,71.438,150.625,65.375,66.5,0.0,28.047,72.0,70.0,1000.0,500.0,0.025,100.0,73.188,72.563,0.014,67.438,150.625,65.0,80.188,100.0,45.063,72.0,70.0,1000.0,500.0,0.21,500.5,116.625,111.688,3.395,69.938,71.563,65.125,70.438,29.156,55.156,72.0,70.0,1000.0,500.0,0.213,506.5,113.25,83.625,0.22,70.563,150.625,65.25,67.875,10.305,53.531,72.0,70.0,1000.0,500.0,0.206,496.5,107.438,73.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,533.0,532.5,303.0,532.0,532.0,526.0,0.585,0.295,3.79,0.0,0.975,0.282,0.001,2.422,0.943,0.133
2082008,834,1.0,1.0,1.0,1.0,65.997,0.0,47.0,47.0,47.0,1.0,1.0,971.01,278.77,2.258,13.383,0.0,80.0,65.0,1.4,1592.125,1669.269,1650.337,523.304,64.835,55.719,71.76,62.272,62.502,1.375,2.126,0.267,70.434,56.322,16.185,13.977,19.767,21.98,118.034,72.303,106.719,44.496,58.735,44.809,-10.82,20.656,17.359,71.438,150.625,65.5,66.5,0.0,28.031,72.0,70.0,1000.0,500.0,0.025,99.938,73.188,72.563,0.014,67.438,150.625,65.063,80.438,100.0,45.656,72.0,70.0,1000.0,500.0,0.206,496.75,118.375,113.75,3.395,69.938,71.625,65.25,70.438,29.188,55.344,72.0,70.0,1000.0,500.0,0.212,506.25,113.188,83.625,0.208,70.563,150.625,65.313,67.375,10.109,52.531,72.0,70.0,1000.0,500.0,0.212,506.25,106.938,73.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,532.5,532.5,303.0,532.0,532.0,526.0,0.559,0.294,3.69,0.0,0.971,0.279,0.001,2.268,0.889,0.13
