DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,835,1.0,1.0,1.0,1.0,65.973,0.0,47.0,47.0,47.0,1.0,1.0,962.811,283.455,2.279,13.412,0.0,80.0,65.0,1.4,1597.75,1653.144,1637.292,508.771,64.835,55.613,71.76,62.166,62.502,1.353,2.086,0.274,70.394,56.301,16.157,13.921,19.954,22.195,115.962,72.409,106.645,44.423,58.63,44.809,-10.828,20.609,17.344,71.313,150.625,65.375,66.5,0.0,28.094,72.0,70.0,1000.0,500.0,0.025,99.5,73.188,72.5,0.014,67.438,150.625,65.063,80.438,100.0,45.688,72.0,70.0,1000.0,500.0,0.205,500.25,116.563,112.063,3.395,69.938,71.625,65.25,70.438,29.219,55.844,72.0,70.0,1000.0,500.0,0.21,502.0,113.063,83.625,0.203,70.75,150.625,65.25,67.0,5.211,53.75,72.0,70.0,1000.0,500.0,0.205,494.75,106.313,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,532.5,532.5,303.0,531.5,532.0,526.0,0.488,0.364,3.069,0.0,0.963,0.283,0.001,2.207,0.864,0.127
2082008,836,1.0,1.0,1.0,1.0,65.998,0.0,47.0,47.0,47.0,1.0,1.0,975.695,279.941,2.268,13.368,0.0,80.0,65.0,1.4,1618.938,1648.312,1637.292,511.71,64.835,55.719,71.655,62.272,62.609,1.429,2.133,0.282,70.399,56.312,16.101,14.005,19.98,22.088,119.291,72.515,105.906,44.423,58.735,44.809,-10.82,20.547,17.297,71.438,150.625,65.375,66.563,0.0,28.016,72.0,70.0,1000.0,500.0,0.025,100.063,73.188,72.563,0.014,67.688,150.625,65.063,80.313,100.0,45.125,72.0,70.0,1000.0,500.0,0.209,499.5,118.188,113.375,3.391,69.938,71.625,65.25,70.375,29.25,56.0,72.0,70.0,1000.0,500.0,0.209,500.75,113.063,83.313,0.203,70.75,150.625,65.25,66.688,9.695,53.25,72.0,70.0,1000.0,500.0,0.207,497.5,105.813,73.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,532.5,532.5,303.0,532.0,532.0,526.0,0.649,0.361,4.383,0.0,0.976,0.28,0.001,2.357,0.874,0.125
2082008,837,1.0,1.0,1.0,1.0,65.938,0.0,47.0,47.0,47.0,1.0,1.0,969.839,284.627,2.268,13.339,0.0,80.0,65.0,1.4,1599.938,1630.616,1632.406,511.843,64.942,55.826,71.865,62.378,62.716,1.402,2.129,0.263,70.444,56.36,16.129,13.921,20.032,22.41,116.036,72.515,107.605,44.496,58.63,44.809,-10.82,20.547,17.266,71.5,150.625,65.5,66.5,0.0,28.031,72.0,70.0,1000.0,500.0,0.025,100.313,73.313,72.563,0.014,67.688,150.625,65.063,80.563,100.0,45.313,72.0,70.0,1000.0,500.0,0.208,499.75,117.75,113.25,3.391,69.938,71.688,65.25,70.25,29.281,56.75,72.0,70.0,1000.0,500.0,0.205,495.25,112.813,82.688,0.203,70.75,150.625,65.25,66.375,4.781,53.406,72.0,70.0,1000.0,500.0,0.207,497.75,105.25,74.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,532.5,532.5,303.0,532.0,532.0,526.0,0.439,0.295,2.763,0.0,0.97,0.285,0.002,2.204,0.885,0.122
2082008,838,1.0,1.0,1.0,1.0,65.928,0.0,47.0,47.0,47.0,1.0,1.0,962.811,282.284,2.289,13.398,0.0,80.0,65.0,1.4,1609.438,1633.831,1637.292,511.109,64.942,55.613,71.76,62.272,62.609,1.413,2.155,0.263,70.333,56.294,16.157,13.977,20.175,22.303,118.699,72.515,105.759,44.423,58.735,44.809,-10.82,20.531,17.281,71.438,150.625,65.375,66.563,0.0,27.984,72.0,70.0,1000.0,500.0,0.025,100.188,73.313,72.563,0.014,67.563,150.625,65.063,80.313,100.0,45.781,72.0,70.0,1000.0,500.0,0.207,496.5,117.313,112.313,3.395,69.938,71.688,65.25,70.188,29.313,56.5,72.0,70.0,1000.0,500.0,0.204,497.25,112.688,82.438,0.196,70.875,150.625,65.25,66.313,0.753,53.031,72.0,70.0,1000.0,500.0,0.209,499.5,104.938,74.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.5,532.0,303.0,532.0,532.0,526.0,0.641,0.361,4.277,0.0,0.963,0.282,0.002,2.452,0.858,0.121
2082008,839,1.0,1.0,1.0,1.0,65.961,0.0,47.0,47.0,47.0,1.0,1.0,987.409,281.113,2.289,13.339,0.0,80.0,65.0,1.4,1606.563,1638.655,1637.292,524.484,64.942,55.613,71.655,62.166,62.609,1.41,2.108,0.274,70.519,56.334,16.101,13.949,20.058,22.195,117.368,72.409,107.458,44.496,58.63,44.882,-10.82,20.5,17.234,71.438,150.625,65.375,66.563,0.0,27.953,72.0,70.0,1000.0,500.0,0.025,100.438,73.313,72.688,0.014,67.688,150.625,65.063,80.563,95.563,44.969,72.0,70.0,1000.0,500.0,0.21,501.25,118.563,113.813,3.393,69.938,71.688,65.25,69.813,29.344,56.5,72.0,70.0,1000.0,500.0,0.205,495.75,112.688,81.938,0.196,70.875,150.625,65.313,66.313,0.493,51.844,72.0,70.0,1000.0,500.0,0.215,509.25,104.438,74.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,532.5,532.0,303.0,533.0,531.5,526.0,0.505,0.364,3.277,0.0,0.987,0.281,0.001,2.327,0.872,0.119
2082008,840,1.0,1.0,1.0,1.0,65.899,0.0,47.0,47.0,47.0,1.0,1.0,967.496,277.599,2.279,13.324,0.0,80.0,65.0,1.4,1597.063,1630.616,1635.663,512.87,64.942,55.719,71.76,62.378,62.609,1.398,2.097,0.256,70.452,56.339,16.045,14.005,20.149,22.303,116.332,72.621,106.423,44.496,58.63,44.809,-10.82,20.469,17.188,71.313,150.625,65.375,66.5,0.0,27.922,72.0,70.0,1000.0,500.0,0.025,100.563,73.188,72.5,0.014,67.813,150.625,65.063,80.313,100.0,45.406,72.0,70.0,1000.0,500.0,0.208,499.0,116.313,111.625,3.395,69.938,71.688,65.438,70.188,29.375,56.563,72.0,70.0,1000.0,500.0,0.206,496.0,112.563,81.813,0.199,70.875,150.625,65.25,66.188,0.0,53.438,72.0,70.0,1000.0,500.0,0.206,497.0,103.938,74.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,532.5,532.5,303.0,532.5,532.0,526.0,0.517,0.295,3.263,0.0,0.967,0.278,0.001,2.3,0.885,0.117
2082008,841,1.0,1.0,1.0,1.0,65.844,0.0,47.0,47.0,47.0,1.0,1.0,969.839,283.455,2.268,13.339,0.0,80.0,65.0,1.4,1599.375,1648.312,1637.292,518.807,64.942,55.719,71.76,62.378,62.609,1.425,2.191,0.248,70.435,56.348,16.045,14.005,20.298,21.98,118.403,72.515,106.128,44.496,58.735,44.882,-10.828,20.5,17.219,71.438,150.625,65.5,66.5,0.0,27.984,72.0,70.0,1000.0,500.0,0.025,100.188,73.313,72.563,0.014,67.813,150.625,65.063,80.438,96.813,45.781,72.0,70.0,1000.0,500.0,0.207,497.5,118.063,113.25,3.389,69.938,71.688,65.25,69.938,29.391,56.344,72.0,70.0,1000.0,500.0,0.207,496.5,112.563,81.75,0.196,70.938,150.625,65.25,66.188,0.0,52.438,72.0,70.0,1000.0,500.0,0.213,504.5,103.438,74.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,532.0,532.0,302.75,531.5,532.0,526.0,0.607,0.362,4.02,0.0,0.97,0.283,0.002,2.356,0.874,0.115
2082008,842,1.0,1.0,1.0,1.0,65.884,0.0,47.0,47.0,47.0,1.0,1.0,966.325,283.455,2.299,13.368,0.0,80.0,65.0,1.4,1599.25,1638.655,1643.811,504.567,64.942,55.719,71.76,62.272,62.716,1.406,2.151,0.274,70.377,56.33,16.073,14.005,20.311,21.873,115.592,72.303,106.941,44.57,58.63,44.882,-10.828,20.516,17.25,71.438,150.625,65.375,66.5,0.0,27.938,72.0,70.0,1000.0,500.0,0.025,100.188,73.313,72.563,0.014,67.813,150.625,65.063,80.438,97.5,45.875,72.0,70.0,1000.0,500.0,0.207,498.0,116.875,112.5,3.389,69.938,71.688,65.25,69.813,29.422,56.594,72.0,70.0,1000.0,500.0,0.207,494.75,112.5,81.75,0.192,70.938,150.625,65.25,66.188,0.0,53.5,72.0,70.0,1000.0,500.0,0.206,496.5,103.188,74.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,532.0,532.0,303.0,531.5,532.0,526.0,0.459,0.297,2.875,0.0,0.966,0.283,0.002,2.142,0.854,0.114
2082008,843,1.0,1.0,1.0,1.0,65.872,0.0,47.0,47.0,47.0,1.0,1.0,976.867,278.77,2.279,13.368,0.0,80.0,65.0,1.4,1633.875,1627.402,1637.292,512.754,65.05,55.613,71.76,62.272,62.716,1.413,2.101,0.259,70.314,56.275,16.157,13.893,20.298,22.195,119.513,72.621,105.537,44.57,58.63,44.882,-10.82,20.578,17.297,71.438,150.625,65.5,66.5,0.0,27.859,72.0,70.0,1000.0,500.0,0.026,100.563,73.313,72.563,0.014,68.125,150.625,65.063,80.188,84.0,45.063,72.0,70.0,1000.0,500.0,0.211,501.75,117.75,112.688,3.174,70.0,71.688,65.25,69.813,26.578,56.531,72.0,70.0,1000.0,500.0,0.205,495.75,112.5,81.5,0.182,70.938,150.625,65.25,66.125,0.0,52.813,72.0,70.0,1000.0,500.0,0.21,501.0,102.688,74.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,532.0,532.0,303.0,533.0,531.5,526.0,0.679,0.297,4.598,0.0,0.977,0.279,0.002,2.321,0.816,0.112
2082008,844,1.0,1.0,1.0,1.0,65.858,0.0,47.0,47.0,47.0,1.0,1.0,946.413,283.455,2.279,13.383,0.0,80.0,65.0,1.4,1600.125,1625.796,1642.181,520.508,64.835,55.826,71.865,62.378,62.609,1.429,2.144,0.274,70.353,56.298,16.129,13.977,20.259,22.195,116.998,72.409,107.827,44.496,58.526,44.882,-10.82,20.563,17.281,71.5,150.625,65.375,66.5,0.0,27.922,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.563,0.014,68.125,150.625,65.25,80.438,84.563,45.688,72.0,70.0,1000.0,500.0,0.207,497.5,118.813,113.563,2.838,70.0,71.625,65.25,69.813,29.453,56.625,72.0,70.0,1000.0,500.0,0.206,494.75,112.25,81.5,0.182,71.125,150.625,65.313,66.125,0.0,53.656,72.0,70.0,1000.0,500.0,0.205,495.25,102.25,74.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,532.0,532.0,303.0,532.5,531.5,526.0,0.469,0.368,3.02,0.0,0.946,0.283,0.002,2.151,0.81,0.11
2082008,845,1.0,1.0,1.0,1.0,65.848,0.0,47.0,47.0,47.0,1.0,1.0,945.242,281.113,2.268,13.398,0.0,80.0,65.0,1.4,1607.125,1648.312,1642.181,518.656,65.05,55.719,71.76,62.272,62.823,1.406,2.126,0.278,70.356,56.282,16.129,14.033,20.259,22.41,117.812,72.515,106.202,44.57,58.735,44.882,-10.82,20.563,17.297,71.438,150.625,65.375,66.5,0.0,27.953,72.0,70.0,1000.0,500.0,0.025,99.875,73.313,72.563,0.014,68.25,150.625,65.25,80.125,79.563,44.125,72.0,70.0,1000.0,500.0,0.217,508.75,116.75,111.438,2.824,70.0,71.688,65.25,69.75,29.453,56.781,72.0,70.0,1000.0,500.0,0.204,494.75,112.188,81.188,0.16,71.188,150.625,65.25,66.125,0.0,53.063,72.0,70.0,1000.0,500.0,0.208,499.25,101.75,74.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,532.0,532.0,303.0,531.5,531.5,526.0,0.581,0.295,3.803,0.0,0.945,0.281,0.002,2.167,0.718,0.108
2082008,846,1.0,1.0,1.0,1.0,65.849,0.0,47.0,47.0,47.0,1.0,1.0,978.038,282.284,2.289,13.456,0.0,80.0,65.0,1.4,1595.875,1637.047,1635.663,514.466,64.835,55.826,71.76,62.483,62.609,1.436,2.061,0.259,70.303,56.286,16.157,13.949,20.402,22.41,118.108,72.515,107.088,44.57,58.735,44.882,-10.82,20.578,17.328,71.438,150.625,65.5,66.5,0.0,27.906,72.0,70.0,1000.0,500.0,0.025,100.25,73.188,72.563,0.014,68.625,150.625,65.25,79.375,70.5,45.656,72.0,70.0,1000.0,500.0,0.207,497.5,117.313,109.5,1.66,69.938,71.625,65.25,69.563,29.469,56.656,72.0,70.0,1000.0,500.0,0.205,494.5,112.063,80.813,0.16,71.125,150.625,65.25,66.125,0.0,53.563,72.0,70.0,1000.0,500.0,0.206,496.5,101.438,74.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,532.0,531.5,303.0,532.5,531.5,526.0,0.553,0.296,3.643,0.0,0.978,0.282,0.001,1.874,0.723,0.107
2082008,847,1.0,1.0,1.0,1.0,65.845,0.0,47.0,47.0,47.0,1.0,1.0,968.668,281.113,2.289,13.383,0.0,80.0,65.0,1.4,1601.688,1630.616,1635.663,517.102,65.05,55.719,71.655,62.378,62.823,1.41,2.086,0.27,70.325,56.287,16.157,13.977,20.59,22.625,115.814,72.727,106.793,44.57,58.735,44.882,-10.82,20.609,17.344,71.313,150.625,65.375,66.5,0.0,27.938,72.0,70.0,1000.0,500.0,0.025,99.875,73.313,72.563,0.014,68.875,150.625,65.25,78.5,66.188,45.75,72.0,70.0,1000.0,500.0,0.208,498.0,118.375,108.438,0.935,70.0,71.625,65.25,69.25,26.609,56.75,72.0,70.0,1000.0,500.0,0.205,494.25,112.0,80.188,0.16,71.125,150.625,65.313,66.125,0.0,53.031,72.0,70.0,1000.0,500.0,0.209,500.0,101.0,73.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,532.0,532.0,303.0,532.0,531.5,526.0,0.479,0.295,2.984,0.0,0.969,0.281,0.002,1.342,0.736,0.106
2082008,848,1.0,1.0,1.0,1.0,65.891,0.0,47.0,47.0,47.0,1.0,1.0,982.723,279.941,2.268,13.368,0.0,80.0,65.0,1.4,1607.813,1646.702,1643.811,518.65,64.942,55.719,71.55,62.378,62.716,1.417,2.09,0.285,70.348,56.28,16.157,14.033,20.693,22.41,119.439,72.515,105.833,44.57,58.63,44.882,-10.82,20.578,17.313,71.438,150.625,65.5,66.5,0.0,27.969,72.0,70.0,1000.0,500.0,0.025,99.75,73.188,72.563,0.014,69.313,150.625,65.25,77.5,50.469,45.219,72.0,70.0,1000.0,500.0,0.21,500.5,118.188,105.625,0.742,69.938,71.625,65.25,69.25,26.641,56.656,72.0,70.0,1000.0,500.0,0.205,495.75,111.688,80.0,0.16,71.188,150.625,65.25,66.125,0.0,51.906,72.0,70.0,1000.0,500.0,0.216,507.5,100.625,73.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,532.0,532.0,303.0,531.5,531.5,525.5,0.658,0.297,4.455,0.0,0.983,0.28,0.001,1.346,0.734,0.105
2082008,849,1.0,1.0,1.0,1.0,65.898,0.0,47.0,47.0,47.0,1.0,1.0,960.469,282.284,2.258,13.324,0.0,80.0,65.0,1.4,1591.625,1633.831,1630.779,517.288,64.942,55.826,71.55,62.378,62.716,1.406,2.097,0.27,70.365,56.296,16.185,14.117,20.778,22.517,116.702,72.409,107.827,44.57,58.63,44.955,-10.82,20.656,17.344,71.5,150.625,65.375,66.563,0.0,27.969,72.0,70.0,1000.0,500.0,0.025,99.75,73.313,72.563,0.014,69.75,150.625,65.25,76.125,36.438,45.781,72.0,70.0,1000.0,500.0,0.207,496.5,117.5,103.125,0.414,69.938,71.625,65.25,69.25,29.531,55.969,72.0,70.0,1000.0,500.0,0.208,501.25,111.875,79.625,0.16,71.188,150.625,65.313,66.125,0.0,53.469,72.0,70.0,1000.0,500.0,0.207,496.0,100.188,73.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,532.0,531.5,303.0,531.5,531.5,525.5,0.452,0.365,2.895,0.0,0.96,0.282,0.002,0.86,0.747,0.103
2082008,850,1.0,1.0,1.0,1.0,65.856,0.0,47.0,47.0,47.0,1.0,1.0,990.922,279.941,2.279,13.398,0.0,80.0,65.0,1.4,1623.5,1661.203,1642.181,531.103,65.05,55.613,71.235,62.272,62.823,1.482,2.162,0.267,70.124,56.207,16.185,14.117,20.829,22.732,117.442,72.621,105.98,44.57,58.63,44.955,-10.82,20.672,17.375,71.5,150.625,65.375,66.5,0.0,27.672,72.0,70.0,1000.0,500.0,0.026,101.688,73.313,72.688,0.014,69.938,150.625,65.25,74.188,29.703,44.219,72.0,70.0,1000.0,500.0,0.215,506.25,116.875,99.313,0.288,70.0,71.688,65.438,69.063,29.547,55.531,72.0,70.0,1000.0,500.0,0.211,502.0,111.875,79.5,0.16,71.313,150.625,65.313,66.125,0.0,51.844,72.0,70.0,1000.0,500.0,0.216,506.75,99.875,73.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,532.0,531.5,303.0,531.5,531.5,525.5,0.583,0.367,3.773,0.0,0.991,0.28,0.001,0.731,0.75,0.102
2082008,851,1.0,1.0,1.0,1.0,65.899,0.0,47.0,47.0,47.0,1.0,1.0,946.413,279.941,2.268,13.383,0.0,80.0,65.0,1.4,1591.25,1638.655,1640.551,516.714,65.05,55.613,71.024,62.272,62.716,1.375,2.108,0.274,70.141,56.096,16.214,14.201,20.771,22.947,118.995,72.515,106.867,44.57,58.63,44.955,-10.82,20.734,17.391,71.5,150.625,65.375,66.5,0.0,27.906,72.0,70.0,1000.0,500.0,0.025,99.813,73.188,72.563,0.014,69.938,150.625,65.25,72.875,29.719,45.438,72.0,70.0,1000.0,500.0,0.206,496.25,116.313,95.5,0.29,70.0,71.625,65.25,69.188,26.688,55.531,72.0,70.0,1000.0,500.0,0.21,504.25,111.688,79.5,0.16,71.375,150.625,65.25,66.125,0.0,53.406,72.0,70.0,1000.0,500.0,0.204,494.5,99.375,73.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,531.5,531.5,303.0,531.5,531.5,526.0,0.592,0.366,3.971,0.0,0.946,0.28,0.001,0.872,0.745,0.1
2082008,852,1.0,1.0,1.0,1.0,65.848,0.0,47.0,47.0,47.0,1.0,1.0,951.098,281.113,2.289,13.412,0.0,80.0,65.0,1.4,1591.25,1659.591,1648.705,524.428,64.835,55.613,70.814,62.272,62.609,1.391,2.14,0.27,70.201,56.151,16.242,14.314,20.816,22.732,115.888,72.621,107.531,44.57,58.526,44.955,-10.82,20.734,17.406,71.438,150.625,65.5,66.5,0.0,27.938,72.0,70.0,1000.0,500.0,0.025,99.563,73.313,72.563,0.014,69.813,150.625,65.25,72.063,33.656,45.844,72.0,70.0,1000.0,500.0,0.204,495.25,115.875,92.625,0.245,70.0,71.625,65.438,69.188,26.703,55.656,72.0,70.0,1000.0,500.0,0.212,501.25,111.625,79.5,0.16,71.375,150.625,65.25,66.0,0.0,52.5,72.0,70.0,1000.0,500.0,0.211,502.25,99.0,73.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,531.5,531.5,303.0,532.5,531.5,525.5,0.442,0.37,2.765,0.0,0.951,0.281,0.002,0.823,0.744,0.098
2082008,853,1.0,1.0,1.0,1.0,65.839,0.0,47.0,47.0,47.0,1.0,1.0,983.895,283.455,2.289,13.368,0.0,80.0,65.0,1.4,1594.063,1661.203,1647.073,525.936,65.05,55.719,70.814,62.272,62.716,1.391,2.101,0.256,70.246,56.137,16.27,14.37,20.978,23.162,118.108,72.621,105.537,44.643,58.526,44.955,-10.82,20.734,17.406,71.438,150.625,65.375,66.5,0.0,28.031,72.0,70.0,1000.0,500.0,0.025,99.188,73.313,72.563,0.014,69.813,150.625,65.25,71.563,33.719,44.219,72.0,70.0,1000.0,500.0,0.215,509.5,115.438,90.938,0.254,70.0,71.625,65.25,69.188,26.703,55.813,72.0,70.0,1000.0,500.0,0.212,500.5,111.625,79.5,0.16,71.5,150.625,65.25,66.125,0.0,53.906,72.0,70.0,1000.0,500.0,0.203,494.25,98.563,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,531.5,531.5,303.0,532.0,531.5,525.5,0.633,0.3,4.156,0.0,0.984,0.283,0.002,0.899,0.744,0.097
2082008,854,1.0,1.0,1.0,1.0,65.784,0.0,47.0,47.0,47.0,1.0,1.0,960.469,275.256,2.268,13.339,0.0,80.0,65.0,1.4,1606.563,1640.264,1640.551,519.845,64.942,55.613,70.709,62.272,62.609,1.387,2.115,0.267,70.24,56.221,16.326,14.454,21.043,22.947,117.738,72.621,107.014,44.57,58.526,44.955,-10.82,20.844,17.484,71.438,150.625,65.375,66.5,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,99.563,73.313,72.563,0.014,69.75,150.625,65.25,71.375,36.656,45.813,72.0,70.0,1000.0,500.0,0.205,496.0,115.0,90.063,0.229,70.0,71.563,65.25,69.188,26.703,55.906,72.0,70.0,1000.0,500.0,0.211,500.25,111.438,79.438,0.16,71.5,150.625,65.25,66.125,0.0,53.563,72.0,70.0,1000.0,500.0,0.205,495.0,98.188,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,531.5,531.5,302.75,533.0,531.0,525.5,0.539,0.368,3.513,0.0,0.96,0.275,0.002,0.826,0.741,0.096
2082008,855,1.0,1.0,1.0,1.0,65.769,0.0,47.0,47.0,47.0,1.0,1.0,958.126,284.627,2.279,13.368,0.0,80.0,65.0,1.4,1589.375,1645.092,1648.705,527.373,65.05,55.613,70.604,62.166,62.716,1.345,2.148,0.267,70.327,56.277,16.354,14.398,21.043,23.377,115.666,72.621,106.645,44.716,58.63,44.955,-10.82,20.875,17.516,71.438,150.625,65.375,66.5,0.0,28.047,72.0,70.0,1000.0,500.0,0.025,99.75,73.313,72.688,0.014,69.625,150.625,65.063,71.063,40.375,44.781,72.0,70.0,1000.0,500.0,0.211,502.5,114.813,89.5,0.248,70.125,71.563,65.25,69.063,26.688,55.219,72.0,70.0,1000.0,500.0,0.213,505.75,111.375,79.438,0.143,71.5,150.625,65.25,66.125,0.0,53.406,72.0,70.0,1000.0,500.0,0.206,497.25,97.875,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,531.5,531.5,303.0,531.5,531.5,525.5,0.478,0.23,2.971,0.0,0.958,0.285,0.001,0.908,0.661,0.094
2082008,856,1.0,1.0,1.0,1.0,65.754,0.0,47.0,47.0,47.0,1.0,1.0,954.612,282.284,2.289,13.31,0.0,80.0,65.0,1.4,1590.25,1643.482,1634.034,521.547,64.835,55.507,70.499,62.061,62.502,1.421,2.137,0.27,70.295,56.246,16.354,14.454,21.056,23.269,118.625,72.409,105.389,44.643,58.63,44.955,-10.82,20.938,17.578,71.438,150.625,65.375,66.5,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,99.875,73.313,72.688,0.014,69.625,150.625,65.063,71.063,40.5,45.625,72.0,70.0,1000.0,500.0,0.206,496.5,114.5,89.188,0.321,70.0,71.563,65.125,68.688,23.031,55.469,72.0,70.0,1000.0,500.0,0.212,504.25,111.063,79.438,0.142,71.688,150.625,65.25,66.0,0.0,53.125,72.0,70.0,1000.0,500.0,0.209,498.75,97.5,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,531.5,531.5,303.0,531.5,531.0,525.5,0.656,0.297,4.375,0.0,0.955,0.282,0.001,1.175,0.65,0.093
2082008,857,1.0,1.0,1.0,1.0,65.73,0.0,47.0,47.0,47.0,1.0,1.0,961.64,283.455,2.268,13.398,0.0,80.0,65.0,1.4,1591.625,1667.656,1642.181,517.874,64.835,55.613,70.393,62.166,62.502,1.349,2.137,0.259,70.3,56.24,16.41,14.566,21.056,23.269,116.702,72.196,107.236,44.57,58.735,44.955,-10.82,20.984,17.625,71.5,150.625,65.375,66.5,0.0,28.016,72.0,70.0,1000.0,500.0,0.025,99.813,73.313,72.563,0.014,69.625,150.625,65.063,71.375,40.625,45.406,72.0,70.0,1000.0,500.0,0.206,502.0,114.688,90.938,0.354,70.0,71.563,65.25,68.438,26.672,55.813,72.0,70.0,1000.0,500.0,0.21,502.25,110.875,79.063,0.138,71.5,150.625,65.25,66.125,0.0,52.75,72.0,70.0,1000.0,500.0,0.211,500.75,97.188,73.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,531.5,531.0,303.0,532.0,531.5,525.5,0.482,0.364,3.102,0.0,0.962,0.283,0.002,1.216,0.635,0.092
2082008,858,1.0,1.0,1.0,1.0,65.711,0.0,47.0,47.0,47.0,1.0,1.0,980.381,286.969,2.289,13.427,0.0,80.0,65.0,1.4,1606.063,1641.873,1658.502,511.342,64.942,55.719,70.604,62.166,62.609,1.421,2.054,0.278,70.368,56.328,16.438,14.538,21.056,23.591,116.11,72.303,105.833,44.57,58.735,44.955,-10.82,21.063,17.672,71.5,150.625,65.375,66.5,0.0,28.109,72.0,70.0,1000.0,500.0,0.025,99.5,73.313,72.688,0.014,69.625,150.625,65.063,71.688,48.438,45.344,72.0,70.0,1000.0,500.0,0.208,499.25,114.813,92.75,0.415,70.0,71.563,65.25,68.438,26.672,56.5,72.0,70.0,1000.0,500.0,0.204,496.75,110.875,78.938,0.138,71.688,150.625,65.125,66.0,0.0,52.656,72.0,70.0,1000.0,500.0,0.211,501.25,96.813,73.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,531.5,531.0,303.0,532.0,531.0,525.0,0.537,0.365,3.399,0.0,0.98,0.287,0.001,1.324,0.638,0.091
2082008,859,1.0,1.0,1.0,1.0,65.639,0.0,47.0,47.0,47.0,1.0,1.0,967.496,282.284,2.299,13.354,0.0,80.0,65.0,1.4,1595.625,1648.312,1640.551,519.647,64.835,55.613,70.499,62.166,62.609,1.406,2.155,0.263,70.393,56.324,16.494,14.538,21.069,23.591,118.625,72.196,105.906,44.643,58.63,45.028,-10.82,21.063,17.703,71.5,150.625,65.375,66.25,0.0,28.125,72.0,70.0,1000.0,500.0,0.025,99.625,73.313,72.563,0.014,69.438,150.625,65.063,72.188,40.906,45.656,72.0,70.0,1000.0,500.0,0.207,497.75,115.063,94.563,0.417,70.0,71.625,65.25,68.313,26.672,56.5,72.0,70.0,1000.0,500.0,0.206,495.5,110.625,78.813,0.138,71.5,150.625,65.25,66.0,0.0,52.031,72.0,70.0,1000.0,500.0,0.215,507.0,96.438,73.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,531.5,531.0,303.0,531.5,531.0,525.0,0.63,0.368,4.222,0.0,0.967,0.282,0.002,1.236,0.635,0.089
2082008,900,1.0,1.0,1.0,1.0,65.618,0.0,47.0,47.0,47.0,1.0,1.0,972.182,293.997,2.289,13.398,0.0,80.0,65.0,1.4,1593.375,1633.831,1674.864,507.313,64.942,55.719,70.499,62.272,62.609,1.387,2.155,0.3,70.383,56.305,16.522,14.538,21.179,23.699,115.74,72.515,107.088,44.643,58.526,44.955,-10.82,21.109,17.75,71.5,150.625,65.375,66.25,0.0,28.125,72.0,70.0,1000.0,500.0,0.025,99.75,73.188,72.563,0.014,69.625,150.625,65.063,72.313,41.031,45.156,72.0,70.0,1000.0,500.0,0.208,504.0,115.5,95.5,0.423,70.0,71.625,65.25,68.313,26.672,56.094,72.0,70.0,1000.0,500.0,0.21,498.25,110.625,78.5,0.138,71.688,150.625,65.25,66.0,0.0,53.531,72.0,70.0,1000.0,500.0,0.206,496.25,96.125,73.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,531.0,531.0,303.25,531.5,531.0,525.0,0.458,0.301,2.862,0.0,0.972,0.294,0.001,1.223,0.642,0.088
2082008,901,1.0,1.0,1.0,1.0,65.646,0.0,47.0,47.0,47.0,1.0,1.0,978.038,281.113,2.289,13.427,0.0,80.0,65.0,1.4,1598.375,1653.144,1640.551,521.356,64.942,55.719,70.499,62.272,62.716,1.406,2.122,0.282,70.429,56.306,16.522,14.538,21.179,23.806,117.812,72.409,105.389,44.643,58.526,44.955,-10.82,21.063,17.766,71.5,150.625,65.375,66.25,0.0,28.141,72.0,70.0,1000.0,500.0,0.025,99.875,73.313,72.563,0.014,69.625,150.625,65.063,72.313,37.5,45.313,72.0,70.0,1000.0,500.0,0.208,499.75,115.875,95.688,0.417,70.0,71.625,65.125,68.313,29.531,56.281,72.0,70.0,1000.0,500.0,0.208,496.0,110.625,78.438,0.138,71.688,150.625,65.25,66.0,0.0,52.063,72.0,70.0,1000.0,500.0,0.217,507.25,95.813,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.0,531.0,303.0,532.0,531.0,525.0,0.626,0.302,4.107,0.0,0.978,0.281,0.002,1.217,0.643,0.087
2082008,902,1.0,1.0,1.0,1.0,65.632,0.0,47.0,47.0,47.0,1.0,1.0,981.552,286.969,2.289,13.412,0.0,80.0,65.0,1.4,1597.125,1640.264,1637.292,525.462,64.835,55.826,70.709,62.378,62.609,1.421,2.108,0.282,70.391,56.328,16.522,14.538,21.335,23.806,117.516,72.409,106.719,44.716,58.63,45.101,-10.82,21.016,17.703,71.5,150.625,65.375,66.5,0.0,28.094,72.0,70.0,1000.0,500.0,0.025,99.938,73.313,72.563,0.014,69.75,150.625,65.25,72.438,37.594,45.719,72.0,70.0,1000.0,500.0,0.207,497.5,116.125,96.125,0.426,70.0,71.563,65.25,68.313,26.672,56.313,72.0,70.0,1000.0,500.0,0.208,497.75,110.438,78.438,0.138,71.688,150.625,65.25,66.0,0.0,53.438,72.0,70.0,1000.0,500.0,0.207,496.75,95.5,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,531.5,531.0,303.0,532.0,530.5,525.0,0.548,0.371,3.57,0.0,0.982,0.287,0.002,1.231,0.639,0.086
2082008,903,1.0,1.0,1.0,1.0,65.667,0.0,47.0,47.0,47.0,1.0,1.0,980.381,283.455,2.279,13.412,0.0,80.0,65.0,1.4,1594.375,1688.657,1645.442,530.273,64.942,55.826,70.709,62.378,62.609,1.375,2.133,0.27,70.454,56.347,16.466,14.51,21.393,23.699,115.888,72.621,106.423,44.716,58.63,45.101,-10.82,21.0,17.703,71.5,150.625,65.375,66.5,0.0,28.078,72.0,70.0,1000.0,500.0,0.025,100.063,73.438,72.563,0.014,69.75,150.625,65.25,72.438,37.656,43.969,72.0,70.0,1000.0,500.0,0.217,511.0,116.125,96.188,0.418,70.0,71.625,65.25,68.313,26.656,56.188,72.0,70.0,1000.0,500.0,0.208,497.75,110.375,78.438,0.138,71.813,150.625,65.25,66.0,0.0,52.188,72.0,70.0,1000.0,500.0,0.216,506.5,95.125,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,531.0,530.5,303.0,532.0,531.0,525.0,0.499,0.371,3.117,0.0,0.98,0.283,0.002,1.204,0.638,0.085
2082008,904,1.0,1.0,1.0,1.0,65.704,0.0,47.0,47.0,47.0,1.0,1.0,975.695,282.284,2.289,13.427,0.0,80.0,65.0,1.4,1603.875,1632.223,1668.315,500.399,64.835,55.826,70.709,62.378,62.609,1.421,2.155,0.274,70.402,56.345,16.494,14.594,21.257,23.806,118.995,72.409,105.759,44.716,58.526,45.028,-10.82,21.047,17.75,71.5,150.625,65.375,66.25,0.0,28.078,72.0,70.0,1000.0,500.0,0.025,100.125,73.313,72.688,0.014,69.75,150.625,65.25,72.625,37.75,45.5,72.0,70.0,1000.0,500.0,0.208,498.5,116.125,96.25,0.422,70.125,71.563,65.25,68.438,22.984,56.625,72.0,70.0,1000.0,500.0,0.207,494.75,110.375,78.313,0.138,71.688,150.625,65.25,65.813,0.0,53.5,72.0,70.0,1000.0,500.0,0.206,497.0,94.813,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.0,531.0,303.0,531.5,530.5,525.0,0.65,0.303,4.374,0.0,0.976,0.282,0.001,1.212,0.641,0.083
2082008,905,1.0,1.0,1.0,1.0,65.646,0.0,47.0,47.0,47.0,1.0,1.0,972.182,285.798,2.268,13.412,0.0,80.0,65.0,1.4,1598.375,1625.796,1653.602,520.627,64.942,55.826,70.709,62.378,62.609,1.394,2.148,0.267,70.487,56.4,16.494,14.51,21.179,23.914,116.554,72.409,107.458,44.716,58.63,45.028,-10.82,20.984,17.703,71.438,150.625,65.5,66.5,0.0,28.047,72.0,70.0,1000.0,500.0,0.025,100.313,73.313,72.563,0.014,69.813,150.625,65.25,72.625,37.844,45.656,72.0,70.0,1000.0,500.0,0.207,497.75,116.063,96.25,0.402,70.0,71.563,65.25,68.188,26.594,56.688,72.0,70.0,1000.0,500.0,0.205,494.5,110.25,78.25,0.121,71.688,150.625,65.25,66.0,0.0,52.438,72.0,70.0,1000.0,500.0,0.214,504.5,94.438,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.0,530.5,303.0,531.5,531.0,525.0,0.467,0.301,2.981,0.0,0.972,0.286,0.002,1.151,0.561,0.082
2082008,906,1.0,1.0,1.0,1.0,65.644,0.0,47.0,47.0,47.0,1.0,1.0,961.64,286.969,2.258,13.398,0.0,80.0,65.0,1.4,1601.563,1632.223,1640.551,519.63,64.942,55.719,70.709,62.272,62.716,1.387,2.155,0.278,70.524,56.413,16.522,14.622,21.128,23.914,116.776,72.515,105.833,44.643,58.63,44.955,-10.82,21.078,17.75,71.438,150.625,65.5,66.25,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,100.688,73.313,72.563,0.014,69.75,150.625,65.375,72.438,37.906,44.594,72.0,70.0,1000.0,500.0,0.214,505.25,115.75,95.563,0.391,70.0,71.563,65.25,68.063,26.594,56.688,72.0,70.0,1000.0,500.0,0.205,495.0,110.063,78.25,0.121,71.688,150.625,65.25,66.0,0.0,53.5,72.0,70.0,1000.0,500.0,0.206,497.0,94.25,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.0,530.5,303.0,532.0,530.5,525.0,0.558,0.299,3.57,0.0,0.962,0.287,0.002,1.141,0.557,0.081
2082008,907,1.0,1.0,1.0,1.0,65.679,0.0,47.0,47.0,47.0,1.0,1.0,954.612,286.969,2.289,13.368,0.0,80.0,65.0,1.4,1606.375,1633.831,1637.292,514.786,65.05,55.826,70.709,62.272,62.716,1.391,2.173,0.278,70.484,56.391,16.522,14.594,21.309,24.021,117.664,72.409,106.202,44.643,58.63,45.028,-10.82,21.063,17.75,71.5,150.625,65.375,66.563,0.0,28.063,72.0,70.0,1000.0,500.0,0.025,100.0,73.438,72.688,0.014,69.75,150.625,65.063,72.313,35.125,45.531,72.0,70.0,1000.0,500.0,0.207,498.25,115.625,95.063,0.391,70.0,71.563,65.25,67.938,22.938,56.563,72.0,70.0,1000.0,500.0,0.206,495.75,109.813,78.125,0.138,71.688,150.625,65.25,66.0,0.0,52.969,72.0,70.0,1000.0,500.0,0.21,500.25,93.938,73.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.0,531.0,303.0,531.5,530.5,525.0,0.58,0.368,3.79,0.0,0.955,0.287,0.002,1.162,0.633,0.08
2082008,908,1.0,1.0,1.0,1.0,65.625,0.0,47.0,47.0,47.0,1.0,1.0,978.038,288.141,2.279,13.324,0.0,80.0,65.0,1.4,1598.313,1648.312,1653.602,518.145,65.05,55.826,70.604,62.378,62.823,1.387,2.126,0.27,70.471,56.37,16.55,14.538,21.393,24.236,115.74,72.621,106.571,44.716,58.735,45.028,-10.82,21.125,17.797,71.5,150.625,65.375,66.5,0.0,28.156,72.0,70.0,1000.0,500.0,0.025,99.438,73.313,72.688,0.014,69.75,150.625,65.25,72.313,35.188,45.75,72.0,70.0,1000.0,500.0,0.207,497.5,115.625,94.938,0.379,70.125,71.5,65.438,68.063,17.188,56.719,72.0,70.0,1000.0,500.0,0.205,494.5,110.063,77.813,0.138,71.688,150.625,65.25,66.125,0.0,52.188,72.0,70.0,1000.0,500.0,0.214,507.75,93.625,73.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,531.0,530.5,302.75,532.0,530.5,525.5,0.485,0.297,3.02,0.0,0.978,0.288,0.001,1.133,0.644,0.079
2082008,909,1.0,1.0,1.0,1.0,65.623,0.0,47.0,47.0,47.0,1.0,1.0,968.668,285.798,2.279,13.383,0.0,80.0,65.0,1.4,1612.75,1630.616,1645.442,516.36,64.942,55.826,70.604,62.378,62.716,1.413,2.137,0.27,70.461,56.371,16.55,14.594,21.458,24.129,118.551,72.621,105.463,44.716,58.63,45.101,-10.82,21.156,17.828,71.438,150.625,65.375,66.25,0.0,28.063,72.0,70.0,1000.0,500.0,0.025,100.188,73.313,72.563,0.014,69.813,150.625,65.25,72.063,35.25,44.719,72.0,70.0,1000.0,500.0,0.212,503.5,115.438,94.688,0.354,70.0,71.563,65.25,68.063,22.891,56.531,72.0,70.0,1000.0,500.0,0.205,496.75,109.75,77.813,0.125,71.813,150.625,65.25,66.0,0.0,53.531,72.0,70.0,1000.0,500.0,0.206,496.75,93.25,73.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.0,531.0,303.0,532.0,531.0,525.0,0.649,0.37,4.307,0.0,0.969,0.286,0.002,1.062,0.578,0.078
2082008,910,1.0,1.0,1.0,1.0,65.676,0.0,47.0,47.0,47.0,1.0,1.0,974.524,286.969,2.289,13.456,0.0,80.0,65.0,1.4,1602.313,1637.047,1660.137,514.802,64.942,55.932,70.709,62.378,62.716,1.429,2.126,0.282,70.455,56.374,16.55,14.566,21.458,24.343,116.85,72.515,107.162,44.716,58.63,45.101,-10.82,21.125,17.797,71.5,150.625,65.375,66.5,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,100.438,73.313,72.688,0.014,69.813,150.625,65.25,72.0,35.281,45.531,72.0,70.0,1000.0,500.0,0.207,497.75,115.438,93.688,0.323,70.0,71.563,65.25,68.063,26.516,56.469,72.0,70.0,1000.0,500.0,0.204,497.75,109.75,77.938,0.121,71.813,150.625,65.25,66.0,0.0,52.688,72.0,70.0,1000.0,500.0,0.212,502.5,93.0,73.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.0,531.0,303.0,532.0,530.5,525.5,0.5,0.372,3.204,0.0,0.975,0.287,0.001,1.015,0.557,0.077
2082008,911,1.0,1.0,1.0,1.0,65.679,0.0,47.0,47.0,47.0,1.0,1.0,968.668,282.284,2.258,13.339,0.0,80.0,65.0,1.4,1596.125,1640.264,1637.292,505.14,64.942,55.932,70.709,62.483,62.716,1.44,2.144,0.267,70.415,56.349,16.55,14.622,21.497,24.343,116.85,72.515,105.98,44.643,58.526,45.028,-10.828,21.094,17.813,71.438,150.625,65.5,66.5,0.0,28.031,72.0,70.0,1000.0,500.0,0.025,100.188,73.313,72.688,0.014,69.75,150.625,65.25,71.688,31.453,45.5,72.0,70.0,1000.0,500.0,0.208,498.75,115.438,93.25,0.34,70.0,71.5,65.25,67.938,26.516,55.969,72.0,70.0,1000.0,500.0,0.207,501.75,109.5,77.813,0.121,71.688,150.625,65.25,66.0,0.0,53.625,72.0,70.0,1000.0,500.0,0.205,497.5,92.688,73.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,531.0,531.0,302.75,532.0,530.5,525.0,0.554,0.37,3.546,0.0,0.969,0.282,0.001,1.09,0.555,0.075
2082008,912,1.0,1.0,1.0,1.0,65.725,0.0,47.0,47.0,47.0,1.0,1.0,969.839,284.627,2.289,13.383,0.0,80.0,65.0,1.4,1595.063,1641.873,1648.705,512.016,65.158,55.719,70.604,62.378,62.716,1.356,2.176,0.278,70.479,56.335,16.606,14.65,21.536,24.558,118.699,72.303,106.35,44.716,58.421,45.101,-10.82,21.125,17.828,71.5,150.625,65.5,66.5,0.0,28.078,72.0,70.0,1000.0,500.0,0.025,99.938,73.438,72.688,0.014,69.75,150.625,65.25,71.813,38.313,45.156,72.0,70.0,1000.0,500.0,0.208,503.25,115.438,93.063,0.339,70.0,71.5,65.438,67.875,22.844,55.5,72.0,70.0,1000.0,500.0,0.212,504.5,109.5,77.688,0.121,71.688,150.625,65.25,66.0,0.0,53.469,72.0,70.0,1000.0,500.0,0.207,496.5,92.438,73.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.0,531.0,303.0,532.0,530.5,525.0,0.609,0.376,4.082,0.0,0.97,0.285,0.002,1.096,0.557,0.074
2082008,913,1.0,1.0,1.0,1.0,65.689,0.0,47.0,47.0,47.0,1.0,1.0,963.982,288.141,2.279,13.398,0.0,80.0,65.0,1.4,1606.875,1643.482,1658.502,512.345,64.942,55.932,70.604,62.483,62.716,1.413,2.137,0.285,70.498,56.353,16.578,14.594,21.484,24.343,115.814,72.727,107.236,44.716,58.63,45.101,-10.82,21.156,17.828,71.75,150.625,65.5,66.5,0.0,28.109,72.0,70.0,1000.0,500.0,0.025,99.688,73.313,72.688,0.014,69.75,150.625,65.25,71.813,42.031,45.531,72.0,70.0,1000.0,500.0,0.208,498.0,115.313,93.063,0.323,70.0,71.5,65.25,67.938,26.484,55.719,72.0,70.0,1000.0,500.0,0.21,502.5,109.25,77.625,0.121,71.688,150.625,65.25,66.125,0.0,53.156,72.0,70.0,1000.0,500.0,0.208,498.25,92.188,73.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.0,531.0,302.75,532.5,530.5,525.0,0.454,0.371,2.825,0.0,0.964,0.288,0.001,1.039,0.554,0.073
2082008,914,1.0,1.0,1.0,1.0,65.744,0.0,47.0,47.0,47.0,1.0,1.0,978.038,285.798,2.268,13.441,0.0,80.0,65.0,1.4,1595.5,1633.831,1640.551,503.036,64.942,55.826,70.604,62.378,62.716,1.406,2.14,0.259,70.426,56.339,16.634,14.678,21.484,24.343,118.255,72.515,105.463,44.789,58.63,45.101,-10.82,21.156,17.859,71.75,150.625,65.5,66.563,0.0,28.047,72.0,70.0,1000.0,500.0,0.025,100.0,73.313,72.563,0.014,69.75,150.625,65.25,71.813,38.469,45.719,72.0,70.0,1000.0,500.0,0.207,497.0,115.313,93.063,0.324,70.0,71.5,65.25,67.938,26.484,56.469,72.0,70.0,1000.0,500.0,0.205,497.5,109.25,77.625,0.121,71.813,150.625,65.25,66.0,0.0,53.594,72.0,70.0,1000.0,500.0,0.207,496.5,91.938,73.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,531.0,531.0,303.0,532.5,531.0,525.5,0.634,0.303,4.19,0.0,0.978,0.286,0.002,1.042,0.554,0.072
2082008,915,1.0,1.0,1.0,1.0,65.759,0.0,47.0,47.0,47.0,1.0,1.0,980.381,283.455,2.268,13.368,0.0,80.0,65.0,1.4,1605.938,1625.796,1647.073,513.836,64.942,55.932,70.604,62.483,62.716,1.421,2.119,0.27,70.449,56.331,16.606,14.706,21.458,24.343,117.812,72.621,107.162,44.789,58.63,45.101,-10.82,21.156,17.828,71.5,150.625,65.5,66.5,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,100.438,73.313,72.688,0.014,69.75,150.625,65.25,71.813,38.531,45.75,72.0,70.0,1000.0,500.0,0.207,498.0,115.063,93.063,0.33,70.0,71.5,65.438,67.938,29.359,55.875,72.0,70.0,1000.0,500.0,0.208,502.0,109.25,77.625,0.121,71.688,150.625,65.313,66.0,0.0,53.219,72.0,70.0,1000.0,500.0,0.208,498.5,91.625,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,530.5,531.0,303.0,532.5,531.0,525.0,0.534,0.301,3.489,0.0,0.98,0.283,0.001,1.049,0.554,0.072
2082008,916,1.0,1.0,1.0,1.0,65.72,0.0,47.0,47.0,47.0,1.0,1.0,982.723,277.599,2.279,13.412,0.0,80.0,65.0,1.4,1592.25,1669.269,1640.551,511.559,65.05,55.826,70.499,62.378,62.823,1.372,2.137,0.27,70.443,56.347,16.606,14.678,21.458,24.451,115.444,72.834,106.719,44.716,58.526,45.101,-10.82,21.156,17.828,71.5,150.625,65.5,66.5,0.0,28.063,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.688,0.014,69.625,150.625,65.25,71.813,38.625,44.375,72.0,70.0,1000.0,500.0,0.215,509.5,115.063,92.875,0.325,70.125,71.438,65.438,68.063,26.484,55.531,72.0,70.0,1000.0,500.0,0.211,504.5,109.25,77.563,0.121,71.938,150.625,65.313,66.125,0.0,53.063,72.0,70.0,1000.0,500.0,0.208,501.75,91.375,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,531.0,530.5,303.25,531.5,531.0,525.5,0.467,0.374,2.874,0.0,0.983,0.278,0.001,1.042,0.555,0.071
2082008,917,1.0,1.0,1.0,1.0,65.729,0.0,47.0,47.0,47.0,1.0,1.0,962.811,289.312,2.289,13.354,0.0,80.0,65.0,1.4,1596.063,1635.439,1640.551,514.503,65.05,55.932,70.604,62.483,62.716,1.337,2.122,0.274,70.479,56.38,16.634,14.678,21.575,24.558,118.551,72.515,105.389,44.863,58.735,45.173,-10.82,21.188,17.875,71.5,150.625,65.5,66.5,0.0,28.109,72.0,70.0,1000.0,500.0,0.025,99.813,73.313,72.688,0.014,69.75,150.625,65.25,71.813,38.688,45.688,72.0,70.0,1000.0,500.0,0.207,497.0,115.063,92.875,0.35,70.125,71.5,65.438,67.938,22.813,55.719,72.0,70.0,1000.0,500.0,0.211,503.0,109.125,77.625,0.121,71.813,150.625,65.313,66.0,0.0,53.344,72.0,70.0,1000.0,500.0,0.207,496.75,91.063,73.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,531.0,531.0,303.0,532.0,531.0,525.5,0.654,0.298,4.351,0.0,0.963,0.289,0.001,1.123,0.552,0.069
2082008,918,1.0,1.0,1.0,1.0,65.741,0.0,47.0,47.0,47.0,1.0,1.0,988.58,283.455,2.289,13.354,0.0,80.0,65.0,1.4,1590.813,1654.755,1638.921,518.815,65.05,55.932,70.499,62.378,62.823,1.44,2.176,0.263,70.446,56.357,16.69,14.678,21.562,24.666,116.776,72.621,107.162,44.789,58.526,45.173,-10.82,21.234,17.891,71.5,150.625,65.5,66.5,0.0,28.031,72.0,70.0,1000.0,500.0,0.025,100.188,73.313,72.563,0.014,69.75,150.625,65.375,71.688,38.781,45.844,72.0,70.0,1000.0,500.0,0.206,497.25,115.063,92.875,0.347,70.125,71.438,65.438,67.938,22.781,55.438,72.0,70.0,1000.0,500.0,0.211,505.5,109.0,77.625,0.111,71.938,150.625,65.313,66.125,0.0,52.75,72.0,70.0,1000.0,500.0,0.21,504.0,90.875,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,530.5,531.0,303.25,531.5,530.5,525.0,0.498,0.373,3.18,0.0,0.989,0.283,0.002,1.113,0.504,0.069
2082008,919,1.0,1.0,1.0,1.0,65.803,0.0,47.0,47.0,47.0,1.0,1.0,989.751,286.969,2.279,13.412,0.0,80.0,65.0,1.4,1609.063,1656.367,1650.337,525.177,65.158,55.932,70.604,62.483,62.93,1.413,2.148,0.27,70.439,56.394,16.606,14.706,21.698,24.773,116.406,72.727,105.98,44.789,58.526,45.173,-10.82,21.188,17.844,71.75,150.625,65.5,66.5,0.0,27.969,72.0,70.0,1000.0,500.0,0.026,100.688,73.438,72.813,0.014,69.75,150.625,65.375,71.688,35.969,44.969,72.0,70.0,1000.0,500.0,0.212,502.25,115.0,92.875,0.336,70.125,71.5,65.438,67.875,17.0,55.25,72.0,70.0,1000.0,500.0,0.213,505.75,108.625,77.563,0.107,71.813,150.625,65.313,66.125,0.0,53.156,72.0,70.0,1000.0,500.0,0.208,498.25,90.688,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,530.5,530.5,303.0,532.0,530.5,525.5,0.544,0.375,3.433,0.0,0.99,0.287,0.001,1.075,0.481,0.068
2082008,920,1.0,1.0,1.0,1.0,65.78,0.0,47.0,47.0,47.0,1.0,1.0,968.668,284.627,2.258,13.368,0.0,80.0,65.0,1.4,1596.0,1645.092,1638.921,519.188,65.05,55.932,70.709,62.483,62.823,1.383,2.162,0.267,70.469,56.359,16.606,14.734,21.977,24.666,118.477,72.515,106.128,44.789,58.63,45.101,-10.82,21.156,17.844,71.5,150.625,65.5,66.5,0.0,28.047,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.563,0.014,69.75,150.625,65.375,71.813,36.031,45.406,72.0,70.0,1000.0,500.0,0.207,499.5,115.063,92.75,0.349,70.25,71.438,65.438,67.563,16.938,55.406,72.0,70.0,1000.0,500.0,0.212,506.0,107.75,77.313,0.057,71.938,150.625,65.313,66.125,0.0,53.531,72.0,70.0,1000.0,500.0,0.206,496.75,90.375,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,530.5,530.5,302.75,532.5,530.5,525.5,0.607,0.301,4.027,0.0,0.969,0.285,0.002,1.126,0.251,0.067
2082008,921,1.0,1.0,1.0,1.0,65.905,0.0,47.0,47.0,47.0,1.0,1.0,954.612,281.113,2.268,13.339,0.0,80.0,65.0,1.4,1603.0,1659.591,1638.921,524.5,65.05,56.038,70.709,62.483,62.823,1.379,2.137,0.274,70.449,56.362,16.606,14.734,22.21,24.666,115.814,72.727,107.014,44.789,58.63,45.173,-10.82,21.156,17.844,71.75,150.625,65.5,66.563,0.0,28.094,72.0,70.0,1000.0,500.0,0.025,99.625,73.313,72.688,0.014,69.813,150.625,65.375,71.688,36.094,45.781,72.0,70.0,1000.0,500.0,0.207,497.0,115.0,92.75,0.333,70.375,71.438,65.438,67.25,16.844,55.313,72.0,70.0,1000.0,500.0,0.212,506.0,107.125,77.313,0.051,71.938,150.625,65.313,66.125,0.0,53.094,72.0,70.0,1000.0,500.0,0.208,499.25,90.188,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,530.5,530.5,303.0,531.5,530.5,525.0,0.463,0.37,2.884,0.0,0.955,0.281,0.001,1.071,0.22,0.066
2082008,922,1.0,1.0,1.0,1.0,65.828,0.0,47.0,47.0,47.0,1.0,1.0,1010.835,282.284,2.289,13.427,0.0,80.0,65.0,1.4,1603.0,1701.605,1651.969,525.769,65.05,55.932,70.499,62.483,62.823,1.406,2.137,0.263,70.4,56.354,16.606,14.762,22.385,24.666,118.108,72.409,105.537,44.789,58.421,45.173,-10.82,21.125,17.828,71.5,150.625,65.5,66.5,0.0,28.094,72.0,70.0,1000.0,500.0,0.025,99.875,73.313,72.688,0.014,69.813,150.625,65.25,71.688,36.156,44.344,72.0,70.0,1000.0,500.0,0.215,509.75,114.875,92.75,0.316,70.125,71.5,65.438,66.875,22.516,55.469,72.0,70.0,1000.0,500.0,0.212,505.25,106.625,77.313,0.051,72.063,150.625,65.313,66.125,0.0,52.5,72.0,70.0,1000.0,500.0,0.212,506.0,89.875,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,531.0,530.5,302.75,531.5,530.0,525.0,0.63,0.378,4.156,0.0,1.011,0.282,0.001,1.011,0.217,0.065
2082008,923,1.0,1.0,1.0,1.0,65.843,0.0,47.0,47.0,47.0,1.0,1.0,976.867,283.455,2.289,13.412,0.0,80.0,65.0,1.4,1613.625,1672.498,1634.034,519.367,65.05,55.932,70.604,62.378,62.93,1.398,2.144,0.274,70.508,56.362,16.634,14.706,22.424,24.88,117.294,72.621,107.014,44.789,58.526,45.173,-10.82,21.172,17.875,71.5,150.625,65.5,66.563,0.0,28.125,72.0,70.0,1000.0,500.0,0.025,99.688,73.313,72.813,0.014,69.813,150.625,65.375,71.688,36.219,45.5,72.0,70.0,1000.0,500.0,0.208,498.25,114.875,92.625,0.335,70.25,71.438,65.438,66.625,13.047,55.5,72.0,70.0,1000.0,500.0,0.211,505.25,106.0,77.188,0.051,72.313,150.625,65.313,66.125,0.0,52.906,72.0,70.0,1000.0,500.0,0.217,513.0,89.563,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,530.5,530.5,303.0,532.5,530.0,525.0,0.527,0.375,3.399,0.0,0.977,0.283,0.001,1.078,0.213,0.064
2082008,924,1.0,1.0,1.0,1.0,65.862,0.0,47.0,47.0,47.0,1.0,1.0,973.353,285.798,2.279,13.398,0.0,80.0,65.0,1.4,1610.438,1659.591,1655.235,521.336,65.05,55.932,70.709,62.483,62.823,1.391,2.097,0.274,70.495,56.434,16.634,14.734,22.372,24.773,115.888,72.621,106.276,44.789,58.526,45.173,-10.82,21.188,17.891,71.438,150.625,65.625,66.563,0.0,28.109,72.0,70.0,1000.0,500.0,0.025,99.813,73.313,72.688,0.014,69.813,150.625,65.25,71.688,36.25,45.813,72.0,70.0,1000.0,500.0,0.206,496.75,114.875,92.75,0.333,70.5,71.438,65.438,66.375,12.93,55.313,72.0,70.0,1000.0,500.0,0.213,504.75,105.813,77.188,0.048,72.313,150.625,65.313,66.125,0.0,53.094,72.0,70.0,1000.0,500.0,0.212,503.75,89.5,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,530.5,530.0,303.0,532.0,530.0,525.0,0.506,0.375,3.166,0.0,0.973,0.286,0.001,1.065,0.199,0.064
2082008,925,1.0,1.0,1.0,1.0,65.928,0.0,47.0,47.0,47.0,1.0,1.0,999.122,284.627,2.299,13.427,0.0,80.0,65.0,1.4,1596.5,1706.465,1650.337,534.853,65.158,56.038,70.709,62.589,62.823,1.394,2.202,0.278,70.569,56.449,16.69,14.678,22.223,24.988,118.773,72.621,105.611,44.789,58.526,45.173,-10.82,21.234,17.922,71.5,150.625,65.5,66.5,0.0,28.156,72.0,70.0,1000.0,500.0,0.025,99.563,73.313,72.688,0.014,69.813,150.625,65.375,71.688,36.313,44.438,72.0,70.0,1000.0,500.0,0.217,506.25,114.813,92.75,0.333,70.25,71.438,65.438,66.375,16.453,55.313,72.0,70.0,1000.0,500.0,0.214,504.75,105.313,77.125,0.051,72.313,150.625,65.313,66.125,0.0,53.0,72.0,70.0,1000.0,500.0,0.222,518.5,89.188,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,530.5,530.5,303.0,532.0,530.0,525.0,0.656,0.375,4.369,0.0,0.999,0.285,0.001,1.062,0.208,0.063
