DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,926,1.0,1.0,1.0,1.0,66.004,0.0,47.0,47.0,47.0,1.0,1.0,996.779,286.969,2.279,13.456,0.0,80.0,65.0,1.4,1611.063,1664.429,1655.235,534.833,65.158,56.038,70.604,62.589,62.93,1.406,2.14,0.278,70.532,56.451,16.69,14.734,22.119,24.988,116.406,72.727,107.384,44.863,58.526,45.246,-10.82,21.219,17.906,71.75,150.625,65.5,66.563,0.0,28.063,72.0,70.0,1000.0,500.0,0.025,100.313,73.438,72.813,0.014,69.813,150.625,65.375,71.688,36.375,45.469,72.0,70.0,1000.0,500.0,0.208,498.0,114.813,92.625,0.335,70.375,71.438,65.438,66.25,16.328,55.594,72.0,70.0,1000.0,500.0,0.213,502.75,104.813,77.063,0.051,72.0,150.625,65.313,66.125,0.0,53.563,72.0,70.0,1000.0,500.0,0.219,512.5,89.0,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,530.5,530.0,303.0,532.0,530.0,525.0,0.471,0.377,2.971,0.0,0.997,0.287,0.001,1.075,0.205,0.062
2082008,927,1.0,1.0,1.0,1.0,65.986,0.0,47.0,47.0,47.0,1.0,1.0,979.209,292.826,2.279,13.456,0.0,80.0,65.0,1.4,1605.5,1656.367,1651.969,535.931,65.158,56.038,70.499,62.483,62.823,1.398,2.119,0.274,70.616,56.494,16.662,14.79,22.145,24.988,116.776,72.409,105.833,44.863,58.526,45.173,-10.82,21.234,17.922,71.75,150.625,65.625,66.5,0.0,28.156,72.0,70.0,1000.0,500.0,0.025,99.688,73.313,72.688,0.014,69.813,150.625,65.375,71.688,36.406,45.656,72.0,70.0,1000.0,500.0,0.208,498.25,114.688,92.625,0.321,70.5,71.438,65.438,66.188,12.563,56.156,72.0,70.0,1000.0,500.0,0.209,498.25,104.375,76.938,0.051,72.0,150.625,65.313,66.125,0.0,52.688,72.0,70.0,1000.0,500.0,0.219,512.5,88.688,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,530.5,530.5,303.0,532.0,530.0,525.0,0.562,0.305,3.603,0.0,0.979,0.293,0.001,1.024,0.203,0.061
2082008,928,1.0,1.0,1.0,1.0,66.007,0.0,47.0,47.0,47.0,1.0,1.0,956.955,279.941,2.31,13.398,0.0,80.0,65.0,1.4,1611.313,1640.264,1629.151,522.32,65.158,56.038,70.709,62.589,62.93,1.394,2.137,0.263,70.557,56.437,16.718,14.79,22.32,25.095,118.625,72.621,106.276,44.863,58.63,45.173,-10.82,21.234,17.922,71.75,150.625,65.625,66.563,0.0,28.078,72.0,70.0,1000.0,500.0,0.025,100.125,73.313,72.688,0.014,69.813,150.625,65.375,71.688,36.469,45.688,72.0,70.0,1000.0,500.0,0.208,498.0,114.688,92.5,0.324,70.25,71.438,65.438,66.188,12.438,56.0,72.0,70.0,1000.0,500.0,0.209,499.0,104.0,76.938,0.047,72.0,150.625,65.438,66.125,0.0,53.125,72.0,70.0,1000.0,500.0,0.212,503.0,88.563,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,530.0,530.5,303.0,531.5,530.0,525.0,0.62,0.302,4.119,0.0,0.957,0.28,0.001,1.039,0.184,0.06
2082008,929,1.0,1.0,1.0,1.0,66.032,0.0,47.0,47.0,47.0,1.0,1.0,990.922,286.969,2.279,13.383,0.0,80.0,65.0,1.4,1599.875,1675.727,1642.181,530.483,65.05,56.038,70.604,62.589,62.823,1.436,2.166,0.274,70.571,56.473,16.662,14.818,22.372,24.988,115.592,72.621,107.162,44.789,58.526,45.173,-10.82,21.203,17.891,71.75,150.625,65.625,66.5,0.0,28.094,72.0,70.0,1000.0,500.0,0.025,100.0,73.313,72.688,0.014,69.813,150.625,65.375,71.563,36.5,44.313,72.0,70.0,1000.0,500.0,0.218,508.0,114.5,92.125,0.326,70.375,71.438,65.438,66.188,12.305,56.5,72.0,70.0,1000.0,500.0,0.206,495.5,103.5,76.938,0.044,72.0,150.625,65.313,66.125,0.0,52.719,72.0,70.0,1000.0,500.0,0.215,505.75,88.438,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,530.5,530.5,303.0,531.0,530.0,525.0,0.447,0.374,2.777,0.0,0.991,0.287,0.001,1.055,0.17,0.06
2082008,930,1.0,1.0,1.0,1.0,66.054,0.0,47.0,47.0,47.0,1.0,1.0,987.409,279.941,2.279,13.383,0.0,80.0,65.0,1.4,1603.688,1653.144,1647.073,522.69,65.05,56.038,70.604,62.589,62.93,1.421,2.166,0.282,70.557,56.463,16.69,14.762,22.527,25.095,117.59,72.621,105.389,44.936,58.63,45.246,-10.82,21.25,17.938,71.5,150.625,65.5,66.563,0.0,28.094,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.688,0.014,69.813,150.625,65.375,71.563,32.656,45.281,72.0,70.0,1000.0,500.0,0.208,500.25,114.5,92.063,0.311,70.25,71.438,65.438,66.063,12.18,56.625,72.0,70.0,1000.0,500.0,0.206,495.5,103.063,76.688,0.042,72.063,150.625,65.438,66.125,0.0,52.406,72.0,70.0,1000.0,500.0,0.219,512.5,88.125,73.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,530.5,530.5,303.0,530.5,530.0,525.0,0.618,0.303,4.016,0.0,0.987,0.28,0.001,1.009,0.161,0.059
2082008,931,1.0,1.0,1.0,1.0,66.084,0.0,47.0,47.0,47.0,1.0,1.0,986.237,282.284,2.289,13.412,0.0,80.0,65.0,1.4,1601.688,1654.755,1642.181,532.747,65.158,56.038,70.604,62.589,62.93,1.394,2.144,0.267,70.609,56.439,16.69,14.79,22.476,25.095,117.368,72.621,106.793,44.863,58.526,45.246,-10.828,21.281,17.953,71.75,150.625,65.625,66.563,0.0,28.047,72.0,70.0,1000.0,500.0,0.025,100.188,73.438,72.688,0.014,69.813,150.625,65.375,71.563,36.594,45.594,72.0,70.0,1000.0,500.0,0.207,498.25,114.5,92.063,0.323,70.375,71.438,65.563,66.063,12.055,56.094,72.0,70.0,1000.0,500.0,0.209,499.5,102.813,76.688,0.051,72.0,150.625,65.313,66.125,0.0,52.094,72.0,70.0,1000.0,500.0,0.219,510.75,88.0,73.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,530.5,530.5,303.0,532.0,530.0,525.0,0.541,0.376,3.497,0.0,0.986,0.282,0.002,1.048,0.193,0.059
2082008,932,1.0,1.0,1.0,1.0,66.111,0.0,47.0,47.0,47.0,1.0,1.0,966.325,283.455,2.279,13.441,0.0,80.0,65.0,1.4,1598.813,1649.922,1645.442,527.382,65.158,56.038,70.499,62.589,62.93,1.372,2.122,0.267,70.567,56.445,16.718,14.818,22.527,25.095,115.888,72.515,106.35,44.936,58.526,45.319,-10.82,21.266,17.938,71.75,150.625,65.5,66.563,0.0,27.984,72.0,70.0,1000.0,500.0,0.026,100.438,73.313,72.813,0.014,69.813,150.625,65.375,71.563,36.656,45.688,72.0,70.0,1000.0,500.0,0.207,498.5,114.5,92.063,0.334,70.5,71.438,65.438,66.188,8.141,56.0,72.0,70.0,1000.0,500.0,0.21,500.0,102.375,76.625,0.051,72.0,150.625,65.313,66.125,0.0,52.531,72.0,70.0,1000.0,500.0,0.215,509.75,87.875,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,530.5,530.5,302.75,532.0,530.0,525.0,0.501,0.379,3.141,0.0,0.966,0.283,0.001,1.083,0.191,0.058
2082008,933,1.0,1.0,1.0,1.0,66.138,0.0,47.0,47.0,47.0,1.0,1.0,972.182,282.284,2.268,13.354,0.0,80.0,65.0,1.4,1597.813,1641.873,1650.337,511.777,65.158,55.826,70.393,62.589,62.93,1.429,2.166,0.27,70.53,56.432,16.774,14.846,22.566,25.31,118.108,72.727,105.685,44.863,58.526,45.173,-10.82,21.297,17.984,71.75,150.625,65.625,66.5,0.0,28.016,72.0,70.0,1000.0,500.0,0.025,100.25,73.438,72.688,0.014,69.813,150.625,65.5,71.563,36.719,45.844,72.0,70.0,1000.0,500.0,0.207,497.5,114.5,92.063,0.32,70.5,71.375,65.438,66.063,11.75,55.844,72.0,70.0,1000.0,500.0,0.211,501.25,102.0,76.563,0.051,71.938,150.625,65.313,66.125,0.0,53.344,72.0,70.0,1000.0,500.0,0.208,503.25,87.75,73.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,530.0,530.0,303.0,531.5,530.0,525.0,0.621,0.303,4.069,0.0,0.972,0.282,0.002,1.038,0.188,0.058
2082008,934,1.0,1.0,1.0,1.0,66.227,0.0,47.0,47.0,47.0,1.0,1.0,990.922,284.627,2.289,13.398,0.0,80.0,65.0,1.4,1612.563,1645.092,1643.811,520.74,65.265,56.144,70.604,62.695,62.93,1.429,2.09,0.282,70.539,56.442,16.746,14.79,22.527,25.31,115.814,72.621,106.867,44.863,58.526,45.173,-10.82,21.234,17.953,71.5,150.625,65.625,66.625,0.0,27.938,72.0,70.0,1000.0,500.0,0.026,100.5,73.438,72.813,0.014,69.813,150.625,65.375,71.563,36.75,45.125,72.0,70.0,1000.0,500.0,0.21,501.0,114.375,91.938,0.31,70.5,71.438,65.438,66.063,7.82,55.781,72.0,70.0,1000.0,500.0,0.212,501.5,101.688,76.563,0.047,72.063,150.625,65.313,66.188,0.0,53.188,72.0,70.0,1000.0,500.0,0.208,499.75,87.438,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,530.0,530.5,303.0,532.5,530.0,525.0,0.474,0.304,2.96,0.0,0.991,0.285,0.001,1.006,0.171,0.056
2082008,935,1.0,1.0,1.0,1.0,66.266,0.0,47.0,47.0,47.0,1.0,1.0,958.126,283.455,2.289,13.339,0.0,80.0,65.0,1.4,1595.125,1661.203,1645.442,525.153,65.265,56.038,70.499,62.695,63.038,1.406,2.14,0.274,70.454,56.399,16.718,14.818,22.592,25.31,117.664,72.515,105.463,44.863,58.526,45.246,-10.82,21.234,17.953,71.5,150.625,65.625,66.563,0.0,27.953,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.688,0.014,69.938,150.625,65.5,71.563,36.813,45.75,72.0,70.0,1000.0,500.0,0.206,497.0,114.5,91.938,0.318,70.375,71.375,65.563,66.063,7.688,55.875,72.0,70.0,1000.0,500.0,0.212,500.0,101.313,76.563,0.045,72.313,150.625,65.313,66.188,0.0,52.781,72.0,70.0,1000.0,500.0,0.216,512.0,87.25,73.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,530.0,530.0,303.0,531.5,530.0,525.0,0.619,0.374,4.034,0.0,0.958,0.283,0.001,1.037,0.162,0.056
2082008,936,1.0,1.0,1.0,1.0,66.306,0.0,47.0,47.0,47.0,1.0,1.0,974.524,288.141,2.279,13.441,0.0,80.0,65.0,1.4,1603.688,1656.367,1645.442,518.626,65.265,56.038,70.499,62.589,63.038,1.41,2.111,0.274,70.496,56.403,16.718,14.846,22.657,25.418,118.773,72.409,106.645,44.863,58.63,45.246,-10.82,21.266,17.969,71.75,150.625,65.688,66.563,0.0,28.063,72.0,70.0,1000.0,500.0,0.025,99.5,73.438,72.688,0.014,69.813,150.625,65.375,71.563,32.938,45.969,72.0,70.0,1000.0,500.0,0.206,498.5,114.375,92.063,0.308,70.375,71.375,65.563,66.063,7.531,56.219,72.0,70.0,1000.0,500.0,0.208,498.0,101.0,76.438,0.051,72.313,150.625,65.313,66.188,0.0,54.094,72.0,70.0,1000.0,500.0,0.21,502.0,86.938,73.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,530.0,530.0,303.0,532.0,529.5,525.0,0.596,0.374,3.991,0.0,0.975,0.288,0.002,0.994,0.182,0.054
2082008,937,1.0,1.0,1.0,1.0,66.345,0.0,47.0,47.0,47.0,1.0,1.0,985.066,286.969,2.289,13.427,0.0,80.0,65.0,1.4,1607.75,1661.203,1643.811,520.575,65.265,56.038,70.499,62.589,63.145,1.391,2.122,0.278,70.504,56.404,16.774,14.846,22.605,25.632,115.814,72.515,107.236,44.863,58.526,45.246,-10.82,21.281,18.031,71.75,150.625,65.625,66.563,0.0,28.094,72.0,70.0,1000.0,500.0,0.025,99.438,73.313,72.813,0.014,69.938,150.625,65.5,71.563,32.938,45.563,72.0,70.0,1000.0,500.0,0.208,497.75,114.375,91.938,0.32,70.563,71.375,65.563,66.188,0.0,56.719,72.0,70.0,1000.0,500.0,0.206,494.25,100.563,76.313,0.051,72.313,150.625,65.438,66.188,0.0,53.625,72.0,70.0,1000.0,500.0,0.225,521.5,86.813,73.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,530.0,530.0,303.0,531.0,529.5,525.0,0.453,0.376,2.838,0.0,0.985,0.287,0.001,1.038,0.18,0.054
2082008,938,1.0,1.0,1.0,1.0,66.391,0.0,47.0,47.0,47.0,1.0,1.0,973.353,283.455,2.279,13.368,0.0,80.0,65.0,1.4,1618.25,1640.264,1637.292,520.744,65.158,56.144,70.604,62.695,62.93,1.425,2.169,0.27,70.547,56.487,16.718,14.874,22.683,25.525,118.403,72.621,105.759,45.009,58.526,45.319,-10.82,21.219,17.969,71.75,150.625,65.75,66.563,0.0,28.016,72.0,70.0,1000.0,500.0,0.025,100.313,73.313,72.688,0.014,69.813,150.625,65.5,71.688,36.875,45.813,72.0,70.0,1000.0,500.0,0.207,497.5,114.375,92.063,0.315,70.563,71.375,65.563,66.063,4.285,56.406,72.0,70.0,1000.0,500.0,0.207,496.0,100.188,76.313,0.051,72.313,150.625,65.438,66.188,0.0,53.563,72.0,70.0,1000.0,500.0,0.219,511.0,86.75,73.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,530.0,530.5,303.0,532.0,530.0,525.0,0.629,0.307,4.161,0.0,0.973,0.283,0.001,1.016,0.177,0.054
2082008,939,1.0,1.0,1.0,1.0,66.484,0.0,47.0,47.0,47.0,1.0,1.0,976.867,282.284,2.289,13.427,0.0,80.0,65.0,1.4,1627.438,1657.979,1635.663,522.639,65.265,56.25,70.604,62.695,63.038,1.387,2.151,0.263,70.557,56.446,16.802,14.846,22.683,25.74,117.22,72.727,107.384,44.936,58.526,45.246,-10.82,21.297,18.031,71.75,150.625,65.688,66.563,0.0,28.047,72.0,70.0,1000.0,500.0,0.025,100.0,73.313,72.813,0.014,69.938,150.625,65.5,71.563,33.0,45.219,72.0,70.0,1000.0,500.0,0.209,500.75,114.375,91.938,0.325,70.688,71.438,65.563,66.063,4.082,56.375,72.0,70.0,1000.0,500.0,0.207,497.0,99.75,76.313,0.051,72.313,150.625,65.438,66.188,0.0,53.844,72.0,70.0,1000.0,500.0,0.226,522.5,86.563,73.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,530.0,530.5,303.0,531.0,529.5,525.0,0.506,0.306,3.253,0.0,0.977,0.282,0.001,1.054,0.174,0.053
2082008,940,1.0,1.0,1.0,1.0,66.485,0.0,47.0,47.0,47.0,1.0,1.0,982.723,288.141,2.289,13.398,0.0,80.0,65.0,1.4,1625.625,1664.429,1651.969,523.729,65.265,56.038,70.604,62.589,62.93,1.413,2.003,0.267,70.565,56.459,16.718,14.818,22.813,25.525,115.814,72.834,106.571,45.009,58.526,45.246,-10.82,21.328,18.0,71.5,150.625,65.625,66.563,0.0,28.141,72.0,70.0,1000.0,500.0,0.025,99.563,73.313,72.688,0.014,69.938,150.625,65.5,71.563,33.0,45.781,72.0,70.0,1000.0,500.0,0.206,497.0,114.375,91.938,0.31,70.5,71.375,65.563,66.188,3.885,56.156,72.0,70.0,1000.0,500.0,0.208,497.75,99.5,76.125,0.051,72.313,150.625,65.438,66.188,0.0,53.406,72.0,70.0,1000.0,500.0,0.229,524.0,86.313,73.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,530.0,530.5,303.0,532.5,529.5,525.0,0.492,0.235,3.058,0.0,0.983,0.288,0.001,1.006,0.173,0.052
2082008,941,1.0,1.0,1.0,1.0,66.526,0.0,47.0,47.0,47.0,1.0,1.0,983.895,278.77,2.289,13.412,0.0,80.0,65.0,1.4,1622.75,1661.203,1642.181,532.047,65.265,56.038,70.604,62.589,63.038,1.391,2.129,0.274,70.576,56.43,16.802,14.818,22.832,25.74,117.738,72.621,105.685,44.936,58.526,45.246,-10.82,21.391,18.031,71.5,150.625,65.625,66.625,0.0,28.172,72.0,70.0,1000.0,500.0,0.025,99.375,73.438,72.813,0.014,69.938,150.625,65.5,71.563,33.031,45.969,72.0,70.0,1000.0,500.0,0.207,496.75,114.375,91.5,0.316,70.563,71.438,65.563,66.063,3.711,56.375,72.0,70.0,1000.0,500.0,0.207,496.0,99.25,76.125,0.051,72.375,150.625,65.438,66.188,0.0,53.656,72.0,70.0,1000.0,500.0,0.231,524.5,86.125,73.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,530.0,530.5,303.0,530.5,529.5,525.0,0.612,0.306,3.985,0.0,0.984,0.279,0.001,1.045,0.171,0.051
2082008,942,1.0,1.0,1.0,1.0,66.567,0.0,47.0,47.0,47.0,1.0,1.0,1002.635,286.969,2.289,13.398,0.0,80.0,65.0,1.4,1622.75,1666.042,1648.705,543.014,65.158,56.144,70.604,62.589,62.93,1.486,2.162,0.252,70.332,56.285,16.802,14.874,22.813,25.74,115.666,72.621,106.645,44.936,58.63,45.246,-10.82,21.453,18.063,71.5,150.625,65.625,66.625,0.0,27.844,72.0,70.0,1000.0,500.0,0.026,101.5,73.438,72.813,0.014,69.938,150.625,65.5,71.5,33.031,44.375,72.0,70.0,1000.0,500.0,0.214,505.5,114.25,91.25,0.3,70.563,71.438,65.563,66.063,0.774,55.781,72.0,70.0,1000.0,500.0,0.21,500.5,98.875,76.125,0.051,72.5,150.625,65.438,66.188,0.0,54.281,72.0,70.0,1000.0,500.0,0.229,521.5,86.063,73.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,530.5,530.5,303.25,531.5,529.5,525.0,0.48,0.303,2.984,0.0,1.003,0.287,0.001,0.998,0.169,0.051
2082008,943,1.0,1.0,1.0,1.0,66.558,0.0,47.0,47.0,47.0,1.0,1.0,985.066,282.284,2.289,13.412,0.0,80.0,65.0,1.4,1625.063,1682.19,1650.337,550.756,65.05,56.144,70.709,62.483,62.823,1.425,2.202,0.256,70.157,56.12,16.831,14.846,22.923,25.632,117.516,72.409,105.463,44.936,58.421,45.319,-10.82,21.453,18.109,71.75,150.625,65.625,66.563,0.0,27.75,72.0,70.0,1000.0,500.0,0.026,101.313,73.313,72.813,0.014,69.938,150.625,65.375,71.5,33.063,44.438,72.0,70.0,1000.0,500.0,0.211,503.0,114.188,91.063,0.309,70.875,71.375,65.563,66.063,0.624,55.938,72.0,70.0,1000.0,500.0,0.208,499.5,98.563,76.0,0.051,72.375,150.625,65.438,66.188,0.0,53.219,72.0,70.0,1000.0,500.0,0.237,533.0,85.75,73.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,530.0,530.5,302.75,531.5,529.0,525.0,0.612,0.381,3.985,0.0,0.985,0.282,0.001,1.033,0.167,0.05
2082008,944,1.0,1.0,1.0,1.0,66.588,0.0,47.0,47.0,47.0,1.0,1.0,980.381,282.284,2.299,13.398,0.0,80.0,65.0,1.4,1635.25,1678.958,1642.181,537.092,65.158,56.144,70.604,62.483,62.823,1.436,2.187,0.27,70.065,56.075,16.859,14.818,23.104,25.847,118.403,72.303,106.867,44.936,58.63,45.246,-10.82,21.516,18.141,71.75,150.625,65.625,66.625,0.0,27.703,72.0,70.0,1000.0,500.0,0.026,101.063,73.438,72.813,0.014,69.938,150.625,65.375,71.375,33.063,44.563,72.0,70.0,1000.0,500.0,0.211,500.25,114.188,91.25,0.313,70.875,71.438,65.438,66.063,0.0,56.531,72.0,70.0,1000.0,500.0,0.208,495.75,98.25,76.0,0.051,72.5,150.625,65.438,66.188,0.0,54.531,72.0,70.0,1000.0,500.0,0.234,528.0,85.625,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,530.0,530.5,302.75,532.5,529.5,525.0,0.575,0.303,3.83,0.0,0.98,0.282,0.001,1.038,0.165,0.049
2082008,945,1.0,1.0,1.0,1.0,66.564,0.0,47.0,47.0,47.0,1.0,1.0,974.524,279.941,2.279,13.427,0.0,80.0,65.0,1.4,1619.313,1653.144,1638.921,531.943,65.05,56.144,70.709,62.378,62.823,1.394,2.158,0.274,70.169,56.135,16.887,14.846,23.175,25.847,115.74,72.303,107.236,45.009,58.63,45.392,-10.82,21.516,18.156,71.75,150.625,65.625,66.625,0.0,27.953,72.0,70.0,1000.0,500.0,0.025,99.5,73.438,72.813,0.014,69.938,150.625,65.375,71.375,33.063,45.594,72.0,70.0,1000.0,500.0,0.205,495.0,114.188,91.063,0.294,70.938,71.375,65.438,66.063,0.0,56.875,72.0,70.0,1000.0,500.0,0.203,495.5,98.0,75.938,0.051,72.375,150.625,65.313,66.125,0.0,54.906,72.0,70.0,1000.0,500.0,0.238,533.0,85.438,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,530.0,530.5,303.0,531.5,529.5,525.0,0.446,0.378,2.801,0.0,0.975,0.28,0.001,0.983,0.163,0.049
2082008,946,1.0,1.0,1.0,1.0,66.623,0.0,47.0,47.0,47.0,1.0,1.0,974.524,284.627,2.279,13.456,0.0,80.0,65.0,1.4,1635.688,1687.04,1645.442,539.714,65.158,56.144,70.709,62.483,62.823,1.356,2.162,0.27,70.275,56.203,16.943,14.846,23.279,25.847,117.886,72.303,105.759,45.009,58.526,45.392,-10.82,21.531,18.203,71.75,150.625,65.5,66.563,0.0,28.063,72.0,70.0,1000.0,500.0,0.025,99.25,73.313,72.813,0.014,69.938,150.625,65.375,71.375,33.094,43.938,72.0,70.0,1000.0,500.0,0.214,509.5,114.188,91.063,0.283,70.938,71.375,65.438,66.063,0.0,56.25,72.0,70.0,1000.0,500.0,0.206,500.5,97.563,75.938,0.051,72.5,150.625,65.313,66.125,0.0,55.219,72.0,70.0,1000.0,500.0,0.239,536.5,85.375,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,530.0,530.0,303.0,530.5,529.0,525.0,0.606,0.381,3.992,0.0,0.975,0.285,0.001,0.946,0.16,0.048
2082008,947,1.0,1.0,1.0,1.0,66.646,0.0,47.0,47.0,47.0,1.0,1.0,1000.293,284.627,2.289,13.354,0.0,80.0,65.0,1.4,1653.813,1687.04,1661.772,547.966,65.158,56.144,70.814,62.589,62.823,1.44,2.176,0.267,70.186,56.182,16.971,14.874,23.396,26.169,116.554,72.409,107.014,44.936,58.526,45.319,-10.82,21.625,18.266,71.75,150.625,65.625,66.625,0.0,27.797,72.0,70.0,1000.0,500.0,0.026,101.0,73.438,72.813,0.014,69.938,150.625,65.375,71.188,30.359,44.531,72.0,70.0,1000.0,500.0,0.21,502.0,114.063,90.75,0.287,70.938,71.438,65.438,66.063,0.0,56.156,72.0,70.0,1000.0,500.0,0.208,497.75,97.375,75.813,0.051,72.5,150.625,65.313,66.125,0.0,55.0,72.0,70.0,1000.0,500.0,0.247,544.0,85.125,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,530.0,530.5,302.75,532.0,529.0,525.0,0.495,0.376,3.155,0.0,1.0,0.285,0.001,0.968,0.16,0.048
2082008,948,1.0,1.0,1.0,1.0,66.666,0.0,47.0,47.0,47.0,1.0,1.0,986.237,284.627,2.279,13.324,0.0,80.0,65.0,1.4,1645.313,1691.892,1651.969,556.411,65.05,56.25,70.709,62.483,62.823,1.429,2.209,0.263,70.089,56.075,16.971,14.846,23.415,26.062,116.85,72.515,106.054,45.009,58.526,45.319,-10.82,21.656,18.266,71.5,150.625,65.5,66.563,0.0,27.719,72.0,70.0,1000.0,500.0,0.026,101.125,73.438,72.813,0.014,69.938,150.625,65.375,71.063,33.094,44.344,72.0,70.0,1000.0,500.0,0.21,503.0,114.063,90.25,0.271,70.938,71.375,65.438,66.063,0.0,56.219,72.0,70.0,1000.0,500.0,0.208,499.25,96.875,75.938,0.051,72.375,150.625,65.313,66.125,0.0,54.156,72.0,70.0,1000.0,500.0,0.249,547.0,85.0,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,529.5,530.5,303.0,532.0,529.0,524.5,0.555,0.306,3.555,0.0,0.986,0.285,0.001,0.933,0.155,0.047
2082008,949,1.0,1.0,1.0,1.0,66.632,0.0,47.0,47.0,47.0,1.0,1.0,976.867,283.455,2.289,13.456,0.0,80.0,65.0,1.4,1645.938,1688.657,1651.969,556.864,65.05,56.25,70.709,62.483,62.716,1.433,2.173,0.252,70.046,56.036,16.943,14.846,23.415,26.062,118.329,72.409,106.571,45.083,58.63,45.392,-10.82,21.594,18.234,71.5,150.625,65.625,66.563,0.0,27.688,72.0,70.0,1000.0,500.0,0.026,101.063,73.438,72.813,0.014,69.938,150.625,65.25,71.063,33.094,44.375,72.0,70.0,1000.0,500.0,0.21,501.75,114.063,90.125,0.286,70.938,71.438,65.438,65.938,0.0,56.594,72.0,70.0,1000.0,500.0,0.206,496.75,96.813,75.813,0.05,72.5,150.625,65.313,66.125,0.0,55.094,72.0,70.0,1000.0,500.0,0.248,545.5,84.875,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,529.5,530.5,303.0,532.0,529.0,524.5,0.586,0.307,3.887,0.0,0.977,0.283,0.001,0.99,0.153,0.047
2082008,950,1.0,1.0,1.0,1.0,66.695,0.0,47.0,47.0,47.0,1.0,1.0,966.325,279.941,2.268,13.398,0.0,80.0,65.0,1.4,1653.438,1693.51,1643.811,553.973,65.158,56.144,70.709,62.483,62.823,1.417,2.212,0.27,69.947,55.985,16.999,14.818,23.402,26.169,115.814,72.303,107.236,45.083,58.421,45.392,-10.828,21.594,18.219,71.75,150.625,65.625,66.563,0.0,27.609,72.0,70.0,1000.0,500.0,0.026,101.0,73.438,72.813,0.014,70.063,150.625,65.375,71.063,30.375,44.281,72.0,70.0,1000.0,500.0,0.21,501.5,114.063,90.063,0.292,70.938,71.438,65.438,65.938,0.0,55.969,72.0,70.0,1000.0,500.0,0.211,501.5,96.375,75.75,0.051,72.563,150.625,65.313,66.125,0.0,55.75,72.0,70.0,1000.0,500.0,0.248,545.0,84.75,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,529.5,530.5,302.75,533.0,529.0,524.5,0.447,0.31,2.812,0.0,0.966,0.28,0.001,1.013,0.153,0.046
2082008,951,1.0,1.0,1.0,1.0,66.71,0.0,47.0,47.0,47.0,1.0,1.0,986.237,283.455,2.258,13.354,0.0,80.0,65.0,1.4,1653.188,1680.574,1655.235,550.247,64.942,56.144,70.814,62.483,62.716,1.421,2.158,0.274,69.932,55.975,17.055,14.902,23.415,26.062,118.034,72.303,105.611,45.009,58.63,45.392,-10.82,21.703,18.313,71.75,150.625,65.5,66.563,0.0,27.609,72.0,70.0,1000.0,500.0,0.026,100.5,73.313,72.813,0.014,69.938,150.625,65.25,71.063,30.375,44.406,72.0,70.0,1000.0,500.0,0.209,499.75,113.875,90.063,0.271,70.938,71.375,65.438,65.938,0.0,55.781,72.0,70.0,1000.0,500.0,0.211,502.0,96.188,75.75,0.051,72.5,150.625,65.313,66.125,0.0,56.25,72.0,70.0,1000.0,500.0,0.249,548.0,84.625,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,529.5,530.5,303.0,532.0,529.0,524.5,0.613,0.375,4.051,0.0,0.986,0.283,0.001,0.933,0.152,0.046
2082008,952,1.0,1.0,1.0,1.0,66.667,0.0,47.0,47.0,47.0,1.0,1.0,987.409,282.284,2.289,13.471,0.0,80.0,65.0,1.4,1651.0,1669.269,1642.181,548.69,65.05,56.144,70.814,62.483,62.823,1.433,2.194,0.252,69.952,55.96,17.111,14.846,23.61,26.384,117.516,72.303,107.162,45.009,58.63,45.392,-10.828,21.75,18.391,71.5,150.625,65.5,66.563,0.0,27.594,72.0,70.0,1000.0,500.0,0.026,100.313,73.313,72.813,0.014,69.938,150.625,65.25,70.938,30.375,44.375,72.0,70.0,1000.0,500.0,0.21,500.75,113.875,89.688,0.273,70.938,71.375,65.25,65.938,0.0,56.75,72.0,70.0,1000.0,500.0,0.205,496.25,95.875,75.75,0.051,72.313,150.625,65.313,66.125,0.0,56.156,72.0,70.0,1000.0,500.0,0.248,543.5,84.438,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,529.5,530.5,303.0,532.0,529.0,524.5,0.524,0.379,3.423,0.0,0.987,0.282,0.001,0.955,0.149,0.045
2082008,953,1.0,1.0,1.0,1.0,66.616,0.0,47.0,47.0,47.0,1.0,1.0,980.381,279.941,2.299,13.427,0.0,80.0,65.0,1.4,1650.063,1682.19,1638.921,550.279,64.942,56.144,70.604,62.378,62.716,1.394,2.151,0.256,69.923,55.93,17.083,14.902,23.746,26.384,115.814,72.303,106.719,45.009,58.63,45.392,-10.82,21.75,18.359,71.5,150.625,65.625,66.563,0.0,27.563,72.0,70.0,1000.0,500.0,0.025,100.438,73.438,72.813,0.014,70.063,150.625,65.25,70.938,30.359,44.688,72.0,70.0,1000.0,500.0,0.208,498.25,113.875,89.688,0.276,71.313,71.313,65.25,65.938,0.0,56.438,72.0,70.0,1000.0,500.0,0.207,497.0,95.563,75.75,0.051,72.5,150.625,65.313,66.125,0.0,56.188,72.0,70.0,1000.0,500.0,0.252,550.0,84.375,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,529.5,530.5,303.0,530.5,528.5,524.5,0.481,0.378,3.022,0.0,0.98,0.28,0.001,0.965,0.147,0.045
2082008,954,1.0,1.0,1.0,1.0,66.665,0.0,47.0,47.0,47.0,1.0,1.0,976.867,286.969,2.289,13.383,0.0,80.0,65.0,1.4,1660.188,1712.948,1663.406,561.034,65.05,56.25,70.709,62.483,62.823,1.402,2.18,0.274,69.903,55.915,17.111,14.93,23.927,26.599,118.995,72.303,105.833,44.936,58.63,45.392,-10.82,21.781,18.406,71.75,150.625,65.625,66.563,0.0,27.453,72.0,70.0,1000.0,500.0,0.026,100.813,73.438,72.813,0.014,70.063,150.625,65.25,70.938,30.344,44.594,72.0,70.0,1000.0,500.0,0.208,499.75,113.875,89.563,0.245,71.313,71.375,65.438,65.938,0.0,55.5,72.0,70.0,1000.0,500.0,0.214,504.5,95.313,75.5,0.051,72.5,150.625,65.313,66.125,0.0,56.156,72.0,70.0,1000.0,500.0,0.26,559.5,84.125,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,529.5,530.5,303.0,531.0,528.5,524.5,0.645,0.446,4.35,0.0,0.977,0.287,0.001,0.861,0.147,0.044
2082008,955,1.0,1.0,1.0,1.0,66.669,0.0,47.0,47.0,47.0,1.0,1.0,966.325,286.969,2.289,13.368,0.0,80.0,65.0,1.4,1657.438,1685.423,1653.602,545.911,65.05,56.25,70.709,62.483,62.93,1.394,2.176,0.274,69.898,55.925,17.195,14.846,24.076,26.707,116.776,72.515,107.679,45.009,58.526,45.319,-10.82,21.797,18.438,71.75,150.625,65.625,66.563,0.0,27.406,72.0,70.0,1000.0,500.0,0.026,100.813,73.438,72.813,0.014,69.938,150.625,65.063,70.75,30.344,44.656,72.0,70.0,1000.0,500.0,0.208,499.25,113.875,89.125,0.232,71.063,71.375,65.25,65.938,0.0,56.5,72.0,70.0,1000.0,500.0,0.206,496.25,94.938,75.5,0.051,72.375,150.625,65.25,66.0,0.0,57.25,72.0,70.0,1000.0,500.0,0.255,553.5,84.0,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,529.0,530.5,303.0,531.0,528.5,524.5,0.47,0.307,3.009,0.0,0.966,0.287,0.001,0.83,0.144,0.043
2082008,956,1.0,1.0,1.0,1.0,66.629,0.0,47.0,47.0,47.0,1.0,1.0,981.552,285.798,2.279,13.368,0.0,80.0,65.0,1.4,1664.688,1704.844,1665.042,558.21,65.05,56.356,70.709,62.589,62.823,1.425,2.18,0.259,69.91,55.929,17.139,14.874,24.135,26.814,116.036,72.515,106.35,45.156,58.421,45.465,-10.82,21.75,18.391,71.813,150.625,65.625,66.563,0.0,27.406,72.0,70.0,1000.0,500.0,0.025,100.563,73.438,72.813,0.014,70.063,150.625,65.25,70.75,30.328,44.594,72.0,70.0,1000.0,500.0,0.208,500.0,113.75,88.313,0.241,71.188,71.313,65.25,65.938,0.0,56.0,72.0,70.0,1000.0,500.0,0.209,500.0,94.5,75.5,0.051,72.375,150.625,65.313,66.125,0.0,55.688,72.0,70.0,1000.0,500.0,0.266,564.5,83.875,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,529.0,530.5,303.0,531.5,529.0,524.5,0.507,0.311,3.19,0.0,0.982,0.286,0.001,0.887,0.141,0.043
2082008,957,1.0,1.0,1.0,1.0,66.684,0.0,47.0,47.0,47.0,1.0,1.0,978.038,279.941,2.279,13.412,0.0,80.0,65.0,1.4,1664.688,1685.423,1651.969,550.837,65.05,56.25,70.604,62.378,62.93,1.425,2.202,0.267,69.894,55.927,17.139,14.93,24.161,26.814,118.034,72.196,106.423,45.083,58.526,45.392,-10.82,21.781,18.422,71.75,150.625,65.5,66.563,0.0,27.375,72.0,70.0,1000.0,500.0,0.025,100.563,73.438,72.813,0.014,70.063,150.625,65.25,70.563,33.063,44.656,72.0,70.0,1000.0,500.0,0.208,500.25,113.688,87.813,0.247,71.188,71.375,65.438,66.063,0.0,56.531,72.0,70.0,1000.0,500.0,0.205,497.0,94.313,75.438,0.05,72.5,150.625,65.313,66.125,0.0,57.031,72.0,70.0,1000.0,500.0,0.258,554.5,83.813,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,529.0,530.5,303.25,531.0,528.5,524.0,0.577,0.308,3.822,0.0,0.978,0.28,0.001,0.924,0.137,0.042
2082008,958,1.0,1.0,1.0,1.0,66.685,0.0,47.0,47.0,47.0,1.0,1.0,990.922,283.455,2.279,13.456,0.0,80.0,65.0,1.4,1650.938,1719.436,1651.969,567.176,65.05,56.356,70.709,62.483,62.823,1.425,2.216,0.259,69.884,55.903,17.139,14.93,24.199,26.814,115.74,72.409,107.458,45.083,58.526,45.465,-10.82,21.828,18.438,71.75,150.625,65.625,66.563,0.0,27.328,72.0,70.0,1000.0,500.0,0.025,100.625,73.438,72.813,0.014,70.063,150.625,65.25,70.75,30.313,44.656,72.0,70.0,1000.0,500.0,0.208,500.75,113.688,87.688,0.246,71.313,71.375,65.438,65.938,0.0,55.656,72.0,70.0,1000.0,500.0,0.212,502.75,94.063,75.438,0.051,72.5,150.625,65.25,66.125,0.0,57.375,72.0,70.0,1000.0,500.0,0.267,565.0,83.688,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,528.5,530.5,303.25,531.0,528.5,524.0,0.436,0.382,2.728,0.0,0.991,0.283,0.001,0.925,0.138,0.042
2082008,959,1.0,1.0,1.0,1.0,66.687,0.0,47.0,47.0,47.0,1.0,1.0,971.01,284.627,2.289,13.456,0.0,80.0,65.0,1.4,1666.813,1706.465,1660.137,561.484,65.05,56.25,70.709,62.483,62.823,1.417,2.191,0.267,69.838,55.883,17.167,14.93,24.238,27.029,117.812,72.196,105.98,45.156,58.63,45.465,-10.82,21.922,18.516,71.813,150.625,65.625,66.563,0.0,27.297,72.0,70.0,1000.0,500.0,0.026,100.688,73.438,72.813,0.014,70.063,150.625,65.25,70.438,30.313,44.781,72.0,70.0,1000.0,500.0,0.208,499.75,113.688,87.625,0.229,71.188,71.313,65.438,66.063,0.0,56.344,72.0,70.0,1000.0,500.0,0.208,497.5,93.875,75.438,0.051,72.375,150.625,65.25,66.125,0.0,57.094,72.0,70.0,1000.0,500.0,0.268,566.5,83.625,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,528.5,530.5,303.25,531.0,528.5,524.0,0.594,0.309,3.912,0.0,0.971,0.285,0.001,0.863,0.137,0.042
2082008,1000,1.0,1.0,1.0,1.0,66.682,0.0,47.0,47.0,47.0,1.0,1.0,986.237,283.455,2.279,13.383,0.0,80.0,65.0,1.4,1663.438,1699.985,1647.073,565.77,65.05,56.356,70.814,62.272,62.716,1.398,2.191,0.267,69.83,55.857,17.279,14.986,24.452,26.921,117.294,71.771,107.384,45.156,58.63,45.465,-10.828,22.016,18.578,71.813,150.625,65.5,66.5,0.0,27.297,72.0,70.0,1000.0,500.0,0.025,100.188,73.313,72.813,0.014,70.063,150.625,65.063,70.375,30.297,44.719,72.0,70.0,1000.0,500.0,0.209,500.25,113.563,87.625,0.245,71.188,71.313,65.25,65.938,0.0,56.438,72.0,70.0,1000.0,500.0,0.207,497.75,93.5,75.438,0.051,72.375,150.625,65.25,66.0,0.0,57.219,72.0,70.0,1000.0,500.0,0.267,565.0,83.25,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,529.0,530.5,303.0,531.5,528.5,524.5,0.496,0.307,3.263,0.0,0.986,0.283,0.001,0.919,0.134,0.041
2082008,1001,1.0,1.0,1.0,1.0,66.62,0.0,47.0,47.0,47.0,1.0,1.0,995.608,285.798,2.268,13.398,0.0,80.0,65.0,1.4,1660.938,1711.327,1655.235,565.637,64.942,56.25,70.709,62.272,62.716,1.402,2.191,0.259,69.852,55.878,17.335,14.986,24.692,27.029,116.924,71.878,106.497,45.156,58.526,45.465,-10.82,22.047,18.625,71.813,150.625,65.5,66.563,0.0,27.328,72.0,70.0,1000.0,500.0,0.025,99.875,73.438,72.813,0.014,70.063,150.625,65.063,70.438,30.281,45.0,72.0,70.0,1000.0,500.0,0.207,498.5,113.563,87.438,0.24,71.313,71.313,65.25,65.75,0.0,56.406,72.0,70.0,1000.0,500.0,0.208,497.75,93.375,75.375,0.051,72.375,150.625,65.25,66.0,0.0,57.813,72.0,70.0,1000.0,500.0,0.272,572.5,83.188,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,528.5,530.5,303.0,532.5,528.5,524.0,0.525,0.31,3.417,0.0,0.996,0.286,0.001,0.907,0.134,0.04
2082008,1002,1.0,1.0,1.0,1.0,66.612,0.0,47.0,47.0,47.0,1.0,1.0,978.038,283.455,2.299,13.398,0.0,80.0,65.0,1.4,1671.5,1708.085,1650.337,561.432,64.942,56.25,70.709,62.378,62.716,1.387,2.126,0.252,69.818,55.849,17.335,15.014,24.848,27.136,118.921,71.771,106.571,45.083,58.63,45.465,-10.82,22.094,18.672,71.813,150.625,65.5,66.563,0.0,27.297,72.0,70.0,1000.0,500.0,0.025,100.125,73.438,72.813,0.014,70.063,150.625,65.25,70.375,30.281,45.156,72.0,70.0,1000.0,500.0,0.208,498.0,113.563,87.438,0.249,71.313,71.313,65.125,65.75,0.0,56.344,72.0,70.0,1000.0,500.0,0.208,497.5,93.188,75.375,0.045,72.5,150.625,65.25,66.0,0.0,58.281,72.0,70.0,1000.0,500.0,0.27,567.5,83.063,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,528.5,530.5,303.0,531.5,528.5,524.0,0.602,0.378,4.1,0.0,0.978,0.283,0.001,0.941,0.117,0.04
2082008,1003,1.0,1.0,1.0,1.0,66.603,0.0,47.0,47.0,47.0,1.0,1.0,999.122,296.34,2.299,13.412,0.0,80.0,65.0,1.4,1659.0,1725.929,1666.678,565.503,64.942,56.356,70.814,62.378,62.716,1.41,2.194,0.282,69.843,55.876,17.391,14.986,25.185,27.244,116.406,71.984,108.122,45.229,58.526,45.538,-10.82,22.141,18.703,71.813,150.625,65.375,66.5,0.0,27.25,72.0,70.0,1000.0,500.0,0.025,100.375,73.438,72.813,0.014,70.063,150.625,65.063,70.375,30.266,45.125,72.0,70.0,1000.0,500.0,0.208,499.0,113.563,87.313,0.241,71.188,71.313,65.125,65.75,0.0,56.031,72.0,70.0,1000.0,500.0,0.209,499.25,92.75,75.375,0.051,72.313,150.625,65.25,66.0,0.0,57.094,72.0,70.0,1000.0,500.0,0.283,579.5,83.0,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,528.5,530.5,303.0,531.5,528.5,524.0,0.429,0.312,2.752,0.0,0.999,0.296,0.001,0.915,0.129,0.04
2082008,1004,1.0,1.0,1.0,1.0,66.583,0.0,47.0,47.0,47.0,1.0,1.0,996.779,279.941,2.299,13.412,0.0,80.0,65.0,1.4,1669.688,1738.927,1673.226,569.295,64.835,56.568,70.814,62.378,62.716,1.391,2.198,0.263,69.851,55.869,17.42,15.014,25.632,27.351,117.146,72.09,106.423,45.083,58.526,45.392,-10.82,22.188,18.766,71.813,150.625,65.5,66.563,0.0,27.391,72.0,70.0,1000.0,500.0,0.025,99.5,73.5,72.813,0.014,70.063,150.625,65.063,70.25,33.0,45.281,72.0,70.0,1000.0,500.0,0.208,498.5,113.563,87.188,0.21,71.188,71.313,65.125,65.75,0.0,55.594,72.0,70.0,1000.0,500.0,0.213,502.75,92.563,75.375,0.051,72.313,150.625,65.125,66.0,0.0,57.875,72.0,70.0,1000.0,500.0,0.279,579.0,82.813,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,528.0,530.5,303.0,531.5,528.5,524.0,0.547,0.308,3.561,0.0,0.997,0.28,0.001,0.801,0.128,0.039
2082008,1005,1.0,1.0,1.0,1.0,66.56,0.0,47.0,47.0,47.0,1.0,1.0,992.094,281.113,2.289,13.368,0.0,80.0,65.0,1.4,1681.375,1716.192,1668.315,569.39,64.942,56.462,70.814,62.378,62.716,1.391,2.202,0.263,69.86,55.874,17.42,15.014,26.131,27.458,118.182,72.09,107.236,45.156,58.63,45.465,-10.82,22.156,18.766,71.813,150.625,65.375,66.563,0.0,27.266,72.0,70.0,1000.0,500.0,0.025,100.188,73.438,72.813,0.014,69.938,150.625,65.063,69.938,30.234,45.375,72.0,70.0,1000.0,500.0,0.207,498.75,113.25,86.5,0.209,71.063,71.25,65.125,65.75,0.0,56.406,72.0,70.0,1000.0,500.0,0.207,497.75,92.25,75.375,0.051,72.375,150.625,65.25,66.0,0.0,57.156,72.0,70.0,1000.0,500.0,0.285,584.5,82.688,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,528.0,530.5,303.0,531.5,528.5,524.0,0.544,0.307,3.619,0.0,0.992,0.281,0.001,0.809,0.125,0.038
2082008,1006,1.0,1.0,1.0,1.0,66.549,0.0,47.0,47.0,47.0,1.0,1.0,983.895,282.284,2.279,13.485,0.0,80.0,65.0,1.4,1679.188,1717.814,1671.589,569.987,64.942,56.462,70.709,62.483,62.823,1.398,2.184,0.267,69.859,55.89,17.448,15.042,26.5,27.781,115.592,72.303,107.605,45.229,58.526,45.538,-10.82,22.266,18.828,71.813,150.625,65.5,66.5,0.0,27.266,72.0,70.0,1000.0,500.0,0.025,100.25,73.438,72.813,0.014,70.063,150.625,65.063,69.813,30.234,45.281,72.0,70.0,1000.0,500.0,0.208,499.75,113.25,85.875,0.22,71.063,71.25,65.25,65.75,0.0,55.75,72.0,70.0,1000.0,500.0,0.211,502.25,92.188,75.25,0.051,72.313,150.625,65.125,66.0,0.0,57.094,72.0,70.0,1000.0,500.0,0.286,585.0,82.563,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,528.0,530.5,303.25,531.0,528.5,524.0,0.42,0.313,2.631,0.0,0.984,0.282,0.001,0.871,0.126,0.038
2082008,1007,1.0,1.0,1.0,1.0,66.534,0.0,47.0,47.0,47.0,1.0,1.0,1002.635,282.284,2.268,13.412,0.0,80.0,65.0,1.4,1676.313,1719.436,1653.602,571.449,64.942,56.568,70.709,62.483,62.823,1.398,2.209,0.256,69.848,55.878,17.448,15.07,26.61,27.781,116.924,72.196,105.759,45.156,58.526,45.465,-10.82,22.203,18.828,71.813,150.625,65.5,66.5,0.0,27.156,72.0,70.0,1000.0,500.0,0.026,100.688,73.5,72.813,0.014,70.063,150.625,65.063,69.813,30.219,45.313,72.0,70.0,1000.0,500.0,0.208,499.75,113.125,85.5,0.208,71.063,71.25,65.125,65.75,0.0,56.469,72.0,70.0,1000.0,500.0,0.207,497.0,91.813,75.188,0.051,72.375,150.625,65.125,66.0,0.0,58.5,72.0,70.0,1000.0,500.0,0.283,583.5,82.5,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,528.0,530.5,303.0,531.0,528.5,524.0,0.566,0.31,3.658,0.0,1.003,0.282,0.001,0.831,0.123,0.038
2082008,1008,1.0,1.0,1.0,1.0,66.526,0.0,47.0,47.0,47.0,1.0,1.0,988.58,288.141,2.268,13.412,0.0,80.0,65.0,1.4,1683.125,1724.305,1653.602,577.004,64.942,56.356,70.604,62.483,62.93,1.398,2.18,0.263,69.846,55.878,17.448,15.07,26.74,27.888,117.294,72.196,106.867,45.229,58.526,45.465,-10.82,22.219,18.797,71.813,150.625,65.5,66.5,0.0,27.172,72.0,70.0,1000.0,500.0,0.026,100.5,73.438,72.813,0.014,70.063,150.625,65.063,69.813,32.938,45.5,72.0,70.0,1000.0,500.0,0.208,498.25,113.125,85.438,0.208,71.313,71.188,65.25,65.75,0.0,56.063,72.0,70.0,1000.0,500.0,0.207,502.75,91.625,75.25,0.051,72.375,150.625,65.25,66.0,0.0,58.063,72.0,70.0,1000.0,500.0,0.288,586.5,82.375,72.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,528.0,530.5,303.0,531.0,528.5,523.5,0.524,0.238,3.416,0.0,0.989,0.288,0.001,0.833,0.122,0.038
2082008,1009,1.0,1.0,1.0,1.0,66.469,0.0,47.0,47.0,47.0,1.0,1.0,996.779,283.455,2.279,13.398,0.0,80.0,65.0,1.4,1689.438,1717.814,1637.292,577.163,64.835,56.462,70.709,62.378,62.716,1.406,2.212,0.252,69.824,55.853,17.532,15.098,27.045,27.888,115.666,72.09,106.867,45.156,58.526,45.465,-10.82,22.328,19.047,71.938,150.625,65.5,66.5,0.0,27.125,72.0,70.0,1000.0,500.0,0.026,100.563,73.438,72.813,0.014,69.938,150.625,65.25,69.813,30.219,45.25,72.0,70.0,1000.0,500.0,0.209,501.0,113.125,85.313,0.222,71.188,71.25,65.25,65.75,0.0,56.313,72.0,70.0,1000.0,500.0,0.208,498.5,91.375,75.188,0.047,72.5,150.625,65.125,66.0,0.0,58.844,72.0,70.0,1000.0,500.0,0.289,587.0,82.188,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,528.0,531.0,303.25,530.5,529.0,523.5,0.46,0.31,2.898,0.0,0.997,0.283,0.001,0.893,0.111,0.036
2082008,1010,1.0,1.0,1.0,1.0,66.413,0.0,47.0,47.0,47.0,1.0,1.0,996.779,283.455,2.279,13.427,0.0,80.0,65.0,1.4,1680.438,1716.192,1653.602,573.613,64.727,56.568,70.709,62.483,62.716,1.398,2.202,0.263,69.845,55.878,17.56,15.126,26.993,27.888,119.069,72.09,106.202,45.083,58.63,45.465,-10.82,22.328,19.047,71.75,150.625,65.5,66.5,0.0,27.063,72.0,70.0,1000.0,500.0,0.026,100.813,73.438,72.813,0.014,70.063,150.625,65.063,69.75,30.219,45.906,72.0,70.0,1000.0,500.0,0.206,497.25,113.125,85.313,0.195,71.313,71.188,65.25,65.75,0.0,55.844,72.0,70.0,1000.0,500.0,0.211,501.0,91.063,75.188,0.051,72.5,150.625,65.125,66.0,0.0,59.594,72.0,70.0,1000.0,500.0,0.284,583.5,82.125,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,528.0,530.5,303.0,531.0,528.5,524.0,0.624,0.379,4.234,0.0,0.997,0.283,0.001,0.784,0.118,0.036
2082008,1011,1.0,1.0,1.0,1.0,66.495,0.0,47.0,47.0,47.0,1.0,1.0,985.066,285.798,2.289,13.427,0.0,80.0,65.0,1.4,1693.5,1738.927,1661.772,577.91,64.942,56.568,70.814,62.483,62.823,1.402,2.194,0.263,69.838,55.871,17.588,15.154,27.096,28.21,116.85,71.984,108.122,45.156,58.63,45.538,-10.82,22.344,19.078,71.75,150.625,65.5,66.563,0.0,27.109,72.0,70.0,1000.0,500.0,0.025,100.188,73.438,72.813,0.014,69.938,150.625,65.063,69.75,30.203,45.094,72.0,70.0,1000.0,500.0,0.21,500.5,113.063,85.313,0.18,71.313,71.188,65.25,65.938,0.0,56.563,72.0,70.0,1000.0,500.0,0.206,496.5,91.0,74.938,0.051,72.5,150.625,65.25,65.813,0.0,59.0,72.0,70.0,1000.0,500.0,0.297,598.5,82.0,72.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,527.5,530.5,303.0,532.0,529.0,524.0,0.445,0.381,2.886,0.0,0.985,0.286,0.001,0.723,0.119,0.036
2082008,1012,1.0,1.0,1.0,1.0,66.478,0.0,47.0,47.0,47.0,1.0,1.0,1012.006,289.312,2.279,13.485,0.0,80.0,65.0,1.4,1694.063,1737.302,1663.406,573.309,64.942,56.568,70.709,62.483,62.823,1.406,2.205,0.282,69.841,55.874,17.644,15.154,27.343,28.21,116.406,72.09,106.645,45.156,58.526,45.538,-10.82,22.391,19.078,71.75,150.625,65.5,66.5,0.0,27.094,72.0,70.0,1000.0,500.0,0.025,100.25,73.438,72.813,0.014,69.938,150.625,65.063,69.75,30.203,45.438,72.0,70.0,1000.0,500.0,0.207,499.0,113.063,85.188,0.195,71.313,71.188,65.25,65.75,0.0,56.219,72.0,70.0,1000.0,500.0,0.208,499.25,90.75,74.938,0.051,72.563,150.625,65.125,66.0,0.0,59.563,72.0,70.0,1000.0,500.0,0.297,599.0,81.875,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,527.5,531.0,303.0,531.0,529.0,523.5,0.502,0.385,3.214,0.0,1.012,0.289,0.001,0.786,0.117,0.035
2082008,1013,1.0,1.0,1.0,1.0,66.466,0.0,47.0,47.0,47.0,1.0,1.0,1007.321,284.627,2.258,13.427,0.0,80.0,65.0,1.4,1700.688,1732.426,1669.951,581.259,64.942,56.674,70.814,62.589,62.823,1.383,2.184,0.263,69.91,55.939,17.672,15.182,27.492,28.318,118.773,71.984,106.719,45.156,58.526,45.538,-10.82,22.469,19.094,71.5,150.625,65.375,66.5,0.0,27.172,72.0,70.0,1000.0,500.0,0.025,99.813,73.438,72.813,0.014,70.063,150.625,65.063,69.75,30.203,45.688,72.0,70.0,1000.0,500.0,0.207,498.25,113.063,85.188,0.208,71.313,71.188,65.25,65.75,0.0,55.781,72.0,70.0,1000.0,500.0,0.211,501.5,90.438,74.938,0.051,72.5,150.625,65.125,66.0,0.0,58.938,72.0,70.0,1000.0,500.0,0.306,605.0,81.813,72.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,527.5,531.0,303.0,532.0,529.0,523.5,0.582,0.384,3.93,0.0,1.007,0.285,0.001,0.839,0.115,0.035
2082008,1014,1.0,1.0,1.0,1.0,66.453,0.0,47.0,47.0,47.0,1.0,1.0,1008.492,282.284,2.268,13.427,0.0,80.0,65.0,1.4,1698.313,1751.943,1666.678,583.401,64.942,56.78,70.814,62.695,62.823,1.368,2.216,0.234,69.902,55.915,17.7,15.21,27.874,28.533,116.184,72.303,107.827,45.156,58.421,45.538,-10.82,22.453,19.078,71.75,150.625,65.5,66.5,0.0,27.094,72.0,70.0,1000.0,500.0,0.025,100.313,73.438,72.813,0.014,70.063,150.625,65.063,69.813,32.938,45.875,72.0,70.0,1000.0,500.0,0.207,497.0,113.0,85.188,0.213,71.5,71.125,65.25,65.688,0.0,55.313,72.0,70.0,1000.0,500.0,0.213,506.75,90.25,74.938,0.051,72.563,150.625,65.125,66.0,0.0,59.844,72.0,70.0,1000.0,500.0,0.304,602.5,81.563,72.938,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,527.5,531.0,303.0,531.5,529.0,523.5,0.432,0.387,2.739,0.0,1.008,0.282,0.001,0.857,0.114,0.033
2082008,1015,1.0,1.0,1.0,1.0,66.455,0.0,47.0,47.0,47.0,1.0,1.0,1006.149,281.113,2.289,13.412,0.0,80.0,65.0,1.4,1711.688,1740.553,1658.502,577.975,64.942,56.78,70.814,62.589,62.93,1.398,2.194,0.248,69.958,55.971,17.7,15.238,27.77,28.64,116.332,72.303,106.128,45.156,58.526,45.538,-10.82,22.438,19.078,71.813,150.625,65.5,66.5,0.0,27.141,72.0,70.0,1000.0,500.0,0.025,99.938,73.438,72.813,0.014,70.063,150.625,65.25,69.75,32.938,45.219,72.0,70.0,1000.0,500.0,0.21,500.25,113.0,85.188,0.209,71.625,71.188,65.25,65.938,0.0,56.438,72.0,70.0,1000.0,500.0,0.205,498.25,89.938,74.875,0.051,72.5,150.625,65.25,66.0,0.0,59.688,72.0,70.0,1000.0,500.0,0.307,606.0,81.563,72.938,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,527.0,531.0,303.0,532.0,529.0,523.5,0.53,0.383,3.375,0.0,1.006,0.281,0.001,0.841,0.112,0.033
2082008,1016,1.0,1.0,1.0,1.0,66.463,0.0,47.0,47.0,47.0,1.0,1.0,988.58,285.798,2.258,13.354,0.0,80.0,65.0,1.4,1705.5,1740.553,1701.128,567.32,64.942,56.887,70.814,62.8,62.823,1.398,2.209,0.252,69.972,55.957,17.7,15.267,27.751,28.64,117.368,72.196,106.423,45.229,58.526,45.538,-10.828,22.422,19.078,71.75,150.625,65.5,66.5,0.0,27.109,72.0,70.0,1000.0,500.0,0.025,100.063,73.438,72.813,0.014,70.063,150.625,65.063,69.75,30.172,45.531,72.0,70.0,1000.0,500.0,0.208,498.75,113.0,85.0,0.213,71.688,71.188,65.25,65.938,0.0,56.563,72.0,70.0,1000.0,500.0,0.207,496.5,89.75,74.875,0.051,72.563,150.625,65.25,65.813,0.0,60.531,72.0,70.0,1000.0,500.0,0.305,604.5,81.5,72.938,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,527.0,531.0,303.0,531.5,529.0,523.5,0.547,0.31,3.57,0.0,0.989,0.286,0.001,0.863,0.111,0.033
