DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,1017,1.0,1.0,1.0,1.0,66.516,0.0,47.0,47.0,47.0,1.0,1.0,1019.034,283.455,2.289,13.398,0.0,80.0,65.0,1.4,1709.375,1740.553,1661.772,579.798,65.05,56.887,70.919,62.695,62.93,1.379,2.209,0.259,69.961,55.966,17.672,15.267,27.738,28.64,115.666,72.409,106.867,45.229,58.63,45.538,-10.82,22.438,19.078,71.75,150.625,65.5,66.563,0.0,27.156,72.0,70.0,1000.0,500.0,0.025,99.813,73.438,72.813,0.014,70.063,150.625,65.25,69.75,30.156,45.719,72.0,70.0,1000.0,500.0,0.206,498.25,113.0,85.0,0.226,71.75,71.188,65.25,65.938,0.0,56.188,72.0,70.0,1000.0,500.0,0.208,498.75,89.688,74.938,0.045,72.5,150.625,65.25,66.0,0.0,60.906,72.0,70.0,1000.0,500.0,0.31,611.5,81.375,72.75,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,526.5,531.0,303.0,531.5,529.5,523.5,0.466,0.309,2.911,0.0,1.019,0.283,0.001,0.915,0.097,0.033
2082008,1018,1.0,1.0,1.0,1.0,66.533,0.0,47.0,47.0,47.0,1.0,1.0,1021.376,284.627,2.268,13.354,0.0,80.0,65.0,1.4,1714.438,1758.457,1683.06,595.482,65.05,56.887,70.814,62.695,62.93,1.387,2.227,0.256,70.017,56.014,17.7,15.238,27.874,28.855,118.625,72.196,106.128,45.229,58.63,45.538,-10.82,22.438,19.109,71.5,150.625,65.625,66.5,0.0,27.141,72.0,70.0,1000.0,500.0,0.025,100.0,73.438,72.813,0.014,70.063,150.625,65.25,69.813,30.156,44.5,72.0,70.0,1000.0,500.0,0.213,508.75,112.813,85.0,0.197,71.75,71.188,65.25,65.938,0.0,56.031,72.0,70.0,1000.0,500.0,0.21,499.0,89.375,74.875,0.049,72.375,150.625,65.25,66.0,0.0,60.844,72.0,70.0,1000.0,500.0,0.311,607.5,81.313,72.75,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,526.5,531.0,303.0,531.5,529.5,523.5,0.61,0.308,4.093,0.0,1.021,0.285,0.001,0.793,0.104,0.033
2082008,1019,1.0,1.0,1.0,1.0,66.55,0.0,47.0,47.0,47.0,1.0,1.0,1022.548,282.284,2.279,13.354,0.0,80.0,65.0,1.4,1709.375,1755.2,1686.342,586.628,65.05,56.887,70.919,62.8,63.145,1.375,2.223,0.267,70.037,56.007,17.728,15.295,28.075,29.07,116.924,71.984,107.901,45.156,58.63,45.538,-10.82,22.438,19.078,71.75,150.625,65.625,66.563,0.0,27.172,72.0,70.0,1000.0,500.0,0.025,99.75,73.438,72.813,0.014,70.063,150.625,65.25,69.813,30.141,45.563,72.0,70.0,1000.0,500.0,0.207,497.75,112.813,85.0,0.213,71.75,71.125,65.438,65.75,0.0,55.438,72.0,70.0,1000.0,500.0,0.213,506.25,89.25,74.875,0.051,72.563,150.625,65.25,66.0,0.0,61.156,72.0,70.0,1000.0,500.0,0.314,614.5,81.188,72.75,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,526.5,531.0,303.0,532.5,529.5,523.5,0.458,0.379,2.971,0.0,1.023,0.282,0.001,0.857,0.107,0.032
2082008,1020,1.0,1.0,1.0,1.0,66.565,0.0,47.0,47.0,47.0,1.0,1.0,1010.835,283.455,2.279,13.441,0.0,80.0,65.0,1.4,1712.0,1768.237,1686.342,588.788,65.05,56.887,70.919,62.695,63.038,1.368,2.212,0.267,70.059,56.025,17.756,15.267,28.334,29.177,117.294,72.196,106.645,45.229,58.526,45.538,-10.82,22.484,19.078,71.75,150.625,65.625,66.563,0.0,27.203,72.0,70.0,1000.0,500.0,0.025,99.625,73.438,72.813,0.014,70.188,150.625,65.375,69.75,30.109,45.594,72.0,70.0,1000.0,500.0,0.208,499.0,112.625,84.875,0.177,71.875,71.125,65.25,65.938,0.0,55.219,72.0,70.0,1000.0,500.0,0.213,507.25,89.063,74.875,0.051,72.563,150.625,65.313,66.0,0.0,61.406,72.0,70.0,1000.0,500.0,0.32,618.5,81.188,72.75,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,526.5,531.0,303.0,531.5,529.5,523.0,0.538,0.312,3.506,0.0,1.011,0.283,0.001,0.711,0.105,0.032
2082008,1021,1.0,1.0,1.0,1.0,66.638,0.0,47.0,47.0,47.0,1.0,1.0,1043.631,289.312,2.289,13.368,0.0,80.0,65.0,1.4,1713.938,1779.659,1686.342,587.401,65.158,57.099,71.024,62.906,63.038,1.379,2.212,0.252,70.08,56.062,17.756,15.295,28.509,29.177,118.403,71.984,107.236,45.302,58.421,45.61,-10.82,22.422,19.063,71.813,150.625,65.625,66.563,0.0,27.203,72.0,70.0,1000.0,500.0,0.025,99.75,73.438,72.813,0.014,70.063,150.625,65.375,69.625,30.094,45.844,72.0,70.0,1000.0,500.0,0.207,497.25,112.625,84.875,0.206,71.875,71.188,65.438,65.938,0.0,56.094,72.0,70.0,1000.0,500.0,0.21,503.75,88.75,74.75,0.044,72.563,150.625,65.25,66.0,0.0,62.438,72.0,70.0,1000.0,500.0,0.329,628.0,81.0,72.938,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,526.0,531.0,303.25,531.5,530.0,523.0,0.551,0.314,3.691,0.0,1.044,0.289,0.001,0.827,0.09,0.031
2082008,1022,1.0,1.0,1.0,1.0,66.717,0.0,47.0,47.0,47.0,1.0,1.0,1033.089,285.798,2.299,13.354,0.0,80.0,65.0,1.4,1739.25,1761.716,1702.773,589.972,65.265,57.099,71.024,62.906,63.038,1.391,2.223,0.27,70.231,56.24,17.756,15.267,28.814,29.392,115.888,72.515,107.679,45.229,58.526,45.61,-10.82,22.438,19.078,71.813,150.625,65.625,66.563,0.0,27.141,72.0,70.0,1000.0,500.0,0.025,100.25,73.438,72.813,0.014,70.063,150.625,65.375,69.625,24.344,45.063,72.0,70.0,1000.0,500.0,0.211,502.0,112.438,84.375,0.187,72.063,71.125,65.438,65.938,0.0,55.281,72.0,70.0,1000.0,500.0,0.212,506.5,88.625,74.625,0.051,72.5,150.625,65.313,66.125,0.0,62.031,72.0,70.0,1000.0,500.0,0.326,621.5,80.938,72.75,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,526.0,531.0,303.0,531.5,530.5,523.5,0.435,0.383,2.727,0.0,1.033,0.286,0.001,0.759,0.104,0.031
2082008,1023,1.0,1.0,1.0,1.0,66.742,0.0,47.0,47.0,47.0,1.0,1.0,1026.062,284.627,2.268,13.383,0.0,80.0,65.0,1.4,1723.188,1769.868,1687.983,592.032,65.265,57.099,71.129,62.906,63.145,1.387,2.238,0.248,70.228,56.181,17.756,15.351,29.3,29.499,116.332,72.409,106.128,45.229,58.526,45.538,-10.82,22.484,19.078,71.813,150.625,65.688,66.563,0.0,27.109,72.0,70.0,1000.0,500.0,0.025,100.313,73.438,72.813,0.014,70.188,150.625,65.375,69.563,30.063,45.594,72.0,70.0,1000.0,500.0,0.207,498.0,112.5,84.063,0.173,72.063,71.125,65.438,65.938,0.0,55.844,72.0,70.0,1000.0,500.0,0.211,505.5,88.438,74.75,0.051,72.563,150.625,65.25,66.125,0.0,62.594,72.0,70.0,1000.0,500.0,0.327,626.0,80.813,72.75,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,526.0,531.0,303.5,531.5,530.5,523.0,0.527,0.311,3.344,0.0,1.026,0.285,0.001,0.712,0.102,0.031
2082008,1024,1.0,1.0,1.0,1.0,66.779,0.0,47.0,47.0,47.0,1.0,1.0,1047.145,283.455,2.268,13.441,0.0,80.0,65.0,1.4,1729.188,1773.131,1684.701,600.128,65.265,56.993,70.919,62.906,63.145,1.394,2.259,0.259,70.234,56.188,17.7,15.267,29.747,29.714,117.59,72.196,106.423,45.229,58.63,45.61,-10.82,22.516,19.078,71.813,150.625,65.688,66.563,0.0,27.125,72.0,70.0,1000.0,500.0,0.025,100.125,73.438,72.813,0.014,70.063,150.625,65.375,69.563,30.031,45.594,72.0,70.0,1000.0,500.0,0.208,498.75,112.438,83.813,0.174,72.188,71.188,65.438,65.938,0.0,56.438,72.0,70.0,1000.0,500.0,0.208,501.75,88.125,74.625,0.051,72.563,150.625,65.313,66.125,0.0,62.25,72.0,70.0,1000.0,500.0,0.337,635.0,80.75,72.75,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,526.0,531.0,303.25,531.0,530.5,523.0,0.558,0.382,3.658,0.0,1.047,0.283,0.001,0.721,0.1,0.029
2082008,1025,1.0,1.0,1.0,1.0,66.822,0.0,47.0,47.0,47.0,1.0,1.0,1045.974,289.312,2.279,13.354,0.0,80.0,65.0,1.4,1733.625,1773.131,1697.84,589.064,65.373,57.099,71.024,62.906,63.252,1.364,2.223,0.252,70.348,56.234,17.84,15.379,29.883,29.714,115.814,72.515,107.162,45.229,58.63,45.61,-10.82,22.594,19.063,71.938,150.625,65.688,66.563,0.0,27.172,72.0,70.0,1000.0,500.0,0.025,99.875,73.438,72.813,0.014,70.063,150.625,65.375,69.563,30.016,45.875,72.0,70.0,1000.0,500.0,0.206,498.25,112.375,83.625,0.169,72.188,71.188,65.438,66.063,0.0,55.844,72.0,70.0,1000.0,500.0,0.215,510.75,88.063,74.75,0.051,72.5,150.625,65.25,66.125,0.0,62.25,72.0,70.0,1000.0,500.0,0.337,634.5,80.625,72.75,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,525.5,531.0,303.0,531.5,530.5,523.0,0.455,0.38,2.85,0.0,1.046,0.289,0.001,0.703,0.099,0.029
2082008,1026,1.0,1.0,1.0,1.0,66.877,0.0,47.0,47.0,47.0,1.0,1.0,1035.432,291.654,2.279,13.383,0.0,80.0,65.0,1.4,1733.625,1779.659,1720.898,592.251,65.265,57.205,71.129,62.906,63.252,1.349,2.245,0.245,70.418,56.325,17.84,15.295,30.097,29.822,118.699,72.196,106.276,45.376,58.735,45.683,-10.82,22.609,19.109,71.813,150.625,65.625,66.625,0.0,27.172,72.0,70.0,1000.0,500.0,0.025,99.875,73.438,72.813,0.014,70.063,150.625,65.375,69.313,30.0,45.094,72.0,70.0,1000.0,500.0,0.21,501.5,112.375,83.5,0.182,72.313,71.188,65.438,66.063,0.0,55.938,72.0,70.0,1000.0,500.0,0.219,515.0,87.875,74.625,0.051,72.375,150.625,65.313,66.188,0.0,62.125,72.0,70.0,1000.0,500.0,0.341,638.5,80.625,72.75,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,525.5,531.0,303.25,531.0,531.0,523.0,0.609,0.308,4.088,0.0,1.035,0.292,0.001,0.76,0.098,0.029
2082008,1027,1.0,1.0,1.0,1.0,66.972,0.0,47.0,47.0,47.0,1.0,1.0,1041.288,288.141,2.289,13.398,0.0,80.0,65.0,1.4,1755.0,1797.634,1706.065,596.668,65.373,57.099,70.919,62.906,63.252,1.379,2.259,0.263,70.454,56.378,17.952,15.379,30.369,29.929,117.294,72.196,108.048,45.229,58.63,45.61,-10.82,22.625,19.078,71.938,150.625,65.688,66.563,0.0,27.156,72.0,70.0,1000.0,500.0,0.025,99.938,73.5,73.063,0.014,70.063,150.625,65.5,69.563,30.0,45.313,72.0,70.0,1000.0,500.0,0.208,499.25,112.375,83.375,0.169,72.313,71.188,65.563,66.063,0.0,56.188,72.0,70.0,1000.0,500.0,0.22,515.0,87.813,74.625,0.042,72.688,150.625,65.313,66.0,0.0,62.875,72.0,70.0,1000.0,500.0,0.34,638.0,80.438,72.75,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,525.0,531.5,303.25,531.0,531.0,523.0,0.469,0.381,3.057,0.0,1.041,0.288,0.001,0.709,0.081,0.028
2082008,1028,1.0,1.0,1.0,1.0,66.934,0.0,47.0,47.0,47.0,1.0,1.0,1045.974,289.312,2.289,13.412,0.0,80.0,65.0,1.4,1754.938,1781.292,1697.84,603.077,65.158,57.205,71.024,62.906,63.252,1.372,2.256,0.274,70.516,56.398,17.952,15.379,30.551,29.929,116.258,72.409,106.941,45.229,58.63,45.61,-10.82,22.625,19.25,71.813,150.625,65.688,66.625,0.0,27.094,72.0,70.0,1000.0,500.0,0.025,100.313,73.438,72.813,0.014,70.063,150.625,65.5,69.563,29.984,45.563,72.0,70.0,1000.0,500.0,0.208,498.25,112.25,83.375,0.173,72.375,71.188,65.563,66.063,0.0,56.281,72.0,70.0,1000.0,500.0,0.22,516.0,87.5,74.625,0.051,72.5,150.625,65.313,66.125,0.0,63.469,72.0,70.0,1000.0,500.0,0.342,639.5,80.375,72.75,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,525.0,531.5,303.0,532.0,531.0,523.0,0.486,0.381,3.082,0.0,1.046,0.289,0.001,0.723,0.096,0.028
2082008,1029,1.0,1.0,1.0,1.0,67.087,0.0,47.0,47.0,47.0,1.0,1.0,1044.802,295.168,2.299,13.383,0.0,80.0,65.0,1.4,1752.938,1799.27,1719.248,599.735,65.373,57.417,71.129,63.117,63.252,1.345,2.238,0.256,70.592,56.47,17.952,15.351,30.428,30.359,117.886,72.303,106.571,45.229,58.735,45.61,-10.82,22.656,19.391,71.813,150.625,65.688,66.625,0.0,27.203,72.0,70.0,1000.0,500.0,0.025,99.75,73.438,72.813,0.014,70.063,150.625,65.5,69.563,29.969,45.75,72.0,70.0,1000.0,500.0,0.206,497.5,112.25,83.188,0.169,72.5,71.188,65.563,66.063,0.0,56.406,72.0,70.0,1000.0,500.0,0.225,522.0,87.375,74.625,0.051,72.5,150.625,65.313,66.125,0.0,64.188,72.0,70.0,1000.0,500.0,0.339,638.0,80.188,72.75,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,525.0,531.5,303.0,531.0,531.0,523.0,0.571,0.378,3.757,0.0,1.045,0.295,0.001,0.711,0.095,0.027
2082008,1030,1.0,1.0,1.0,1.0,67.153,0.0,47.0,47.0,47.0,1.0,1.0,1057.687,292.826,2.289,13.412,0.0,80.0,65.0,1.4,1766.188,1797.634,1704.419,612.824,65.373,57.417,71.129,63.117,63.359,1.391,2.263,0.248,70.68,56.55,17.952,15.351,30.188,30.574,115.962,72.515,107.458,45.229,58.63,45.683,-10.82,22.609,19.094,71.938,150.625,65.75,66.625,0.0,27.141,72.0,70.0,1000.0,500.0,0.025,100.25,73.438,72.813,0.014,70.063,150.625,65.5,69.563,29.953,45.469,72.0,70.0,1000.0,500.0,0.208,500.25,112.25,83.188,0.18,72.5,71.188,65.625,65.938,0.0,57.438,72.0,70.0,1000.0,500.0,0.227,521.0,87.188,74.625,0.051,72.5,150.625,65.438,66.125,0.0,63.156,72.0,70.0,1000.0,500.0,0.348,644.0,80.188,72.75,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,525.0,531.0,303.0,530.5,531.5,523.0,0.448,0.454,2.813,0.0,1.058,0.293,0.001,0.757,0.093,0.027
2082008,1031,1.0,1.0,1.0,1.0,67.278,0.0,47.0,47.0,47.0,1.0,1.0,1078.77,295.168,2.279,13.339,0.0,80.0,65.0,1.4,1756.875,1825.477,1719.248,613.778,65.48,57.417,71.235,63.117,63.359,1.368,2.288,0.263,70.771,56.625,17.924,15.323,29.818,30.681,117.738,72.621,106.202,45.229,58.735,45.683,-10.82,22.609,19.313,71.938,150.625,65.75,66.813,0.0,27.109,72.0,70.0,1000.0,500.0,0.025,100.188,73.5,72.813,0.014,70.063,150.625,65.5,69.563,29.938,45.469,72.0,70.0,1000.0,500.0,0.209,500.25,112.0,83.188,0.167,72.688,71.125,65.625,66.063,0.0,57.156,72.0,70.0,1000.0,500.0,0.237,534.0,86.938,74.563,0.051,72.5,150.625,65.438,66.188,0.0,63.875,72.0,70.0,1000.0,500.0,0.351,647.5,80.188,72.75,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,524.5,531.5,303.0,530.5,531.0,523.0,0.583,0.448,3.797,0.0,1.079,0.295,0.001,0.696,0.092,0.027
2082008,1032,1.0,1.0,1.0,1.0,67.316,0.0,47.0,47.0,47.0,1.0,1.0,1077.599,290.483,2.289,13.383,0.0,80.0,65.0,1.4,1785.625,1814.003,1714.301,618.958,65.373,57.523,71.129,63.117,63.252,1.368,2.284,0.256,70.839,56.647,17.896,15.351,29.708,30.574,117.96,72.515,107.605,45.229,58.63,45.61,-10.82,22.578,19.078,71.813,150.625,65.75,66.625,0.0,27.156,72.0,70.0,1000.0,500.0,0.025,99.813,73.438,72.813,0.014,70.063,150.625,65.625,69.563,29.922,45.656,72.0,70.0,1000.0,500.0,0.208,499.0,112.0,83.188,0.209,72.813,71.188,65.563,66.188,0.0,57.75,72.0,70.0,1000.0,500.0,0.236,535.0,86.875,74.563,0.051,72.563,150.625,65.438,66.188,0.0,64.375,72.0,70.0,1000.0,500.0,0.353,650.5,80.063,72.75,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,524.5,531.5,303.0,531.5,531.5,523.0,0.522,0.38,3.423,0.0,1.078,0.29,0.001,0.871,0.092,0.027
2082008,1033,1.0,1.0,1.0,1.0,67.403,0.0,47.0,47.0,47.0,1.0,1.0,1085.798,286.969,2.289,13.456,0.0,80.0,65.0,1.4,1783.438,1822.197,1720.898,629.095,65.48,57.417,71.235,63.011,63.359,1.349,2.292,0.259,70.953,56.708,17.924,15.407,29.799,30.681,115.666,72.409,107.605,45.302,58.735,45.683,-10.828,22.625,19.094,71.813,150.625,65.688,66.625,0.0,27.063,72.0,70.0,1000.0,500.0,0.025,100.438,73.438,72.813,0.014,70.188,150.625,65.5,69.563,29.906,45.844,72.0,70.0,1000.0,500.0,0.207,499.25,111.938,83.188,0.186,72.688,71.125,65.625,66.188,0.0,57.688,72.0,70.0,1000.0,500.0,0.245,545.0,86.75,74.563,0.051,72.5,150.625,65.438,66.188,0.0,64.875,72.0,70.0,1000.0,500.0,0.353,650.0,80.063,72.75,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,524.5,531.5,303.0,531.0,531.5,523.0,0.427,0.382,2.667,0.0,1.086,0.287,0.001,0.774,0.091,0.027
2082008,1034,1.0,1.0,1.0,1.0,67.482,0.0,47.0,47.0,47.0,1.0,1.0,1088.141,296.34,2.258,13.398,0.0,80.0,65.0,1.4,1802.75,1838.605,1730.806,626.184,65.373,57.417,71.235,63.011,63.252,1.364,2.302,0.256,71.117,56.906,17.98,15.379,29.618,30.681,117.738,72.303,106.497,45.376,58.63,45.756,-10.82,22.688,19.391,71.938,150.625,65.75,66.813,0.0,27.063,72.0,70.0,1000.0,500.0,0.026,100.438,73.438,72.813,0.014,70.063,150.625,65.625,69.563,29.891,45.219,72.0,70.0,1000.0,500.0,0.209,501.25,112.0,83.063,0.18,72.813,71.125,65.625,66.188,0.0,58.844,72.0,70.0,1000.0,500.0,0.245,542.0,86.563,74.563,0.051,72.375,150.625,65.438,66.188,0.0,63.656,72.0,70.0,1000.0,500.0,0.364,659.5,79.75,72.75,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,524.5,531.5,303.25,531.5,532.0,523.0,0.559,0.384,3.666,0.0,1.088,0.296,0.001,0.754,0.089,0.026
2082008,1035,1.0,1.0,1.0,1.0,67.606,0.0,47.0,47.0,47.0,1.0,1.0,1103.368,296.34,2.268,13.339,0.0,80.0,65.0,1.4,1795.625,1853.395,1744.042,626.168,65.48,57.629,71.235,63.011,63.359,1.345,2.281,0.263,71.242,56.952,18.008,15.435,29.857,30.896,116.406,72.303,107.531,45.302,58.63,45.683,-10.82,22.734,19.422,71.813,150.625,65.75,66.813,0.0,27.219,72.0,70.0,1000.0,500.0,0.025,99.375,73.5,72.813,0.014,70.063,150.625,65.625,69.563,29.859,45.531,72.0,70.0,1000.0,500.0,0.208,498.5,112.0,83.063,0.187,72.813,71.125,65.625,66.188,0.0,58.969,72.0,70.0,1000.0,500.0,0.254,553.0,86.375,74.563,0.051,72.563,150.625,65.438,66.188,0.0,65.25,72.0,70.0,1000.0,500.0,0.36,657.5,79.75,72.75,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,524.5,531.5,303.0,531.0,532.0,523.0,0.456,0.381,2.909,0.0,1.103,0.296,0.001,0.783,0.088,0.026
2082008,1036,1.0,1.0,1.0,1.0,67.646,0.0,47.0,47.0,47.0,1.0,1.0,1110.395,297.511,2.268,13.412,0.0,80.0,65.0,1.4,1820.188,1864.912,1749.013,644.46,65.373,57.629,71.129,63.011,63.252,1.349,2.317,0.263,71.452,57.121,18.065,15.407,30.091,30.896,116.702,72.303,106.793,45.376,58.735,45.683,-10.82,22.797,19.469,71.938,150.625,65.688,66.813,0.0,27.188,72.0,70.0,1000.0,500.0,0.025,99.75,73.438,72.813,0.014,70.188,150.625,65.625,69.563,29.828,45.406,72.0,70.0,1000.0,500.0,0.208,500.25,111.938,83.063,0.175,72.875,71.125,65.625,66.188,0.0,58.625,72.0,70.0,1000.0,500.0,0.262,560.0,86.125,74.375,0.051,72.375,150.625,65.438,66.188,0.0,64.125,72.0,70.0,1000.0,500.0,0.37,667.0,79.625,72.75,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,524.5,531.5,303.0,531.5,532.0,523.0,0.506,0.308,3.247,0.0,1.11,0.298,0.001,0.731,0.087,0.025
2082008,1037,1.0,1.0,1.0,1.0,67.716,0.0,47.0,47.0,47.0,1.0,1.0,1116.252,301.025,2.289,13.485,0.0,80.0,65.0,1.4,1818.188,1868.205,1757.307,640.311,65.373,57.523,71.34,62.906,63.252,1.375,2.32,0.259,71.519,57.203,18.065,15.379,30.402,31.218,117.738,72.196,107.088,45.302,58.63,45.683,-10.82,22.813,19.531,71.813,150.625,65.75,66.813,0.0,27.078,72.0,70.0,1000.0,500.0,0.025,100.375,73.438,72.813,0.014,70.188,150.625,65.625,69.563,29.781,45.313,72.0,70.0,1000.0,500.0,0.209,501.0,111.813,83.063,0.183,72.875,71.125,65.563,66.188,0.0,59.469,72.0,70.0,1000.0,500.0,0.261,560.0,86.063,74.563,0.051,72.5,150.625,65.438,66.188,0.0,64.75,72.0,70.0,1000.0,500.0,0.366,663.0,79.625,72.75,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,524.5,531.5,303.0,531.0,532.0,523.0,0.535,0.385,3.521,0.0,1.116,0.301,0.001,0.761,0.086,0.025
2082008,1038,1.0,1.0,1.0,1.0,67.731,0.0,47.0,47.0,47.0,1.0,1.0,1101.025,303.368,2.258,13.427,0.0,80.0,65.0,1.4,1822.813,1858.329,1753.988,639.739,65.373,57.523,71.235,62.906,63.252,1.353,2.328,0.267,71.592,57.274,18.121,15.435,30.829,31.111,115.666,71.984,107.753,45.302,58.735,45.683,-10.82,22.891,19.578,71.813,150.625,65.75,66.813,0.0,27.0,72.0,70.0,1000.0,500.0,0.026,100.563,73.5,72.813,0.014,70.188,150.625,65.5,69.313,29.734,45.469,72.0,70.0,1000.0,500.0,0.208,499.25,111.75,83.0,0.151,72.875,71.125,65.563,66.063,0.0,59.563,72.0,70.0,1000.0,500.0,0.267,567.0,86.0,74.375,0.051,72.5,150.625,65.438,66.188,0.0,65.938,72.0,70.0,1000.0,500.0,0.363,659.5,79.563,72.625,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,524.5,531.5,303.0,530.5,532.5,523.0,0.409,0.381,2.582,0.0,1.101,0.303,0.001,0.628,0.086,0.025
2082008,1039,1.0,1.0,1.0,1.0,67.79,0.0,47.0,47.0,47.0,1.0,1.0,1125.622,297.511,2.279,13.354,0.0,80.0,65.0,1.4,1832.813,1864.912,1752.329,649.792,65.265,57.523,71.235,62.8,63.145,1.356,2.328,0.259,71.691,57.347,18.149,15.407,30.979,31.111,118.108,71.984,106.571,45.376,58.526,45.683,-10.82,22.922,19.625,71.813,150.625,65.75,66.813,0.0,27.016,72.0,70.0,1000.0,500.0,0.025,100.375,73.438,72.813,0.014,70.188,150.625,65.5,69.25,23.969,45.688,72.0,70.0,1000.0,500.0,0.208,498.0,111.75,83.0,0.155,72.875,71.063,65.563,66.188,0.0,60.094,72.0,70.0,1000.0,500.0,0.271,571.5,85.75,74.563,0.051,72.375,150.625,65.438,66.188,0.0,65.313,72.0,70.0,1000.0,500.0,0.374,668.0,79.438,72.625,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,524.0,532.0,303.25,531.5,532.5,523.0,0.57,0.312,3.797,0.0,1.126,0.298,0.001,0.645,0.083,0.025
2082008,1040,1.0,1.0,1.0,1.0,67.784,0.0,47.0,47.0,47.0,1.0,1.0,1136.164,305.71,2.279,13.427,0.0,80.0,65.0,1.4,1840.75,1878.09,1760.628,652.836,65.158,57.523,71.34,62.8,63.038,1.345,2.331,0.259,71.792,57.436,18.261,15.463,30.92,31.218,117.294,71.771,108.196,45.302,58.526,45.683,-10.828,23.078,19.75,71.938,150.625,65.75,66.625,0.0,26.922,72.0,70.0,1000.0,500.0,0.025,100.5,73.438,72.813,0.014,70.063,150.625,65.5,69.125,29.688,45.688,72.0,70.0,1000.0,500.0,0.208,498.5,111.688,82.563,0.155,72.938,71.063,65.563,66.063,0.0,60.188,72.0,70.0,1000.0,500.0,0.276,577.5,85.563,74.375,0.051,72.375,150.625,65.313,66.188,0.0,66.063,72.0,70.0,1000.0,500.0,0.372,667.5,79.438,72.75,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,524.0,532.0,303.25,532.0,533.0,523.0,0.455,0.387,2.995,0.0,1.136,0.306,0.001,0.653,0.083,0.024
2082008,1041,1.0,1.0,1.0,1.0,67.874,0.0,47.0,47.0,47.0,1.0,1.0,1126.794,305.71,2.289,13.412,0.0,80.0,65.0,1.4,1840.75,1886.334,1760.628,648.572,65.265,57.523,71.129,62.695,63.038,1.36,2.353,0.252,71.912,57.529,18.317,15.435,30.441,31.433,115.888,71.878,107.531,45.376,58.526,45.756,-10.82,23.156,19.828,71.813,150.625,65.688,66.625,0.0,27.0,72.0,70.0,1000.0,500.0,0.025,100.0,73.438,72.813,0.014,70.063,150.625,65.5,69.25,29.672,45.25,72.0,70.0,1000.0,500.0,0.209,502.0,111.438,82.375,0.161,72.875,71.063,65.563,65.938,0.0,60.531,72.0,70.0,1000.0,500.0,0.278,579.0,85.438,74.375,0.051,72.375,150.625,65.313,66.188,0.0,65.938,72.0,70.0,1000.0,500.0,0.375,669.5,79.25,72.625,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,524.0,532.0,303.25,531.5,533.0,523.0,0.435,0.388,2.765,0.0,1.127,0.306,0.001,0.677,0.082,0.024
2082008,1042,1.0,1.0,1.0,1.0,67.869,0.0,47.0,47.0,47.0,1.0,1.0,1154.905,305.71,2.279,13.383,0.0,80.0,65.0,1.4,1852.188,1892.935,1760.628,654.068,65.265,57.629,71.235,62.906,63.038,1.368,2.346,0.263,72.001,57.615,18.345,15.519,30.162,31.54,118.625,71.771,106.941,45.376,58.526,45.683,-10.828,23.156,19.859,71.813,150.625,65.688,66.813,0.0,26.938,72.0,70.0,1000.0,500.0,0.025,100.438,73.438,72.813,0.014,70.063,150.625,65.375,69.0,29.641,45.188,72.0,70.0,1000.0,500.0,0.21,502.25,111.688,82.25,0.155,72.875,71.063,65.438,66.063,0.0,60.719,72.0,70.0,1000.0,500.0,0.284,583.5,85.375,74.375,0.051,72.375,150.625,65.313,66.125,0.0,66.5,72.0,70.0,1000.0,500.0,0.375,668.5,79.125,72.75,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,524.0,532.0,303.25,531.0,533.0,523.0,0.568,0.312,3.845,0.0,1.155,0.306,0.001,0.66,0.082,0.023
2082008,1043,1.0,1.0,1.0,1.0,67.913,0.0,47.0,47.0,47.0,1.0,1.0,1157.248,308.053,2.268,13.412,0.0,80.0,65.0,1.4,1860.563,1909.453,1780.591,662.892,65.265,57.629,71.235,62.8,63.145,1.345,2.36,0.259,72.211,57.744,18.373,15.519,29.883,31.648,116.628,71.665,108.566,45.449,58.63,45.756,-10.82,23.141,19.859,71.813,150.625,65.688,66.813,0.0,26.953,72.0,70.0,1000.0,500.0,0.025,100.188,73.438,72.813,0.014,70.063,150.625,65.5,69.0,29.641,45.438,72.0,70.0,1000.0,500.0,0.208,500.0,111.438,82.188,0.155,72.875,71.063,65.438,66.063,0.0,60.469,72.0,70.0,1000.0,500.0,0.292,591.0,85.125,74.375,0.051,72.375,150.625,65.313,66.125,0.0,65.5,72.0,70.0,1000.0,500.0,0.385,679.0,79.125,72.625,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,524.5,532.0,303.0,531.0,533.0,523.0,0.407,0.312,2.642,0.0,1.157,0.308,0.001,0.656,0.08,0.024
2082008,1044,1.0,1.0,1.0,1.0,68.007,0.0,47.0,47.0,47.0,1.0,1.0,1151.391,306.881,2.289,13.368,0.0,80.0,65.0,1.4,1867.563,1902.843,1782.258,661.047,65.265,57.629,71.129,62.8,63.038,1.372,2.36,0.256,72.265,57.796,18.429,15.575,29.734,31.755,116.332,71.984,107.162,45.376,58.63,45.683,-10.82,23.266,19.984,71.813,150.625,65.688,66.625,0.0,26.766,72.0,70.0,1000.0,500.0,0.026,101.063,73.438,72.813,0.014,70.063,150.625,65.5,69.0,29.625,45.094,72.0,70.0,1000.0,500.0,0.21,502.5,111.438,81.938,0.155,72.875,71.0,65.563,65.938,0.0,61.281,72.0,70.0,1000.0,500.0,0.292,590.5,85.063,74.375,0.051,72.375,150.625,65.313,66.125,0.0,66.375,72.0,70.0,1000.0,500.0,0.375,669.5,79.125,72.625,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,524.5,532.0,303.25,531.0,533.5,523.0,0.473,0.31,3.033,0.0,1.151,0.307,0.001,0.662,0.08,0.024
2082008,1045,1.0,1.0,1.0,1.0,68.048,0.0,47.0,47.0,47.0,1.0,1.0,1156.076,309.224,2.289,13.427,0.0,80.0,65.0,1.4,1864.625,1911.106,1782.258,666.853,65.265,57.629,71.024,62.695,63.038,1.353,2.392,0.282,72.376,57.889,18.457,15.603,29.708,31.97,117.886,71.771,107.458,45.522,58.526,45.829,-10.828,23.297,19.984,71.938,150.625,65.688,66.625,0.0,26.734,72.0,70.0,1000.0,500.0,0.026,100.75,73.438,72.813,0.014,70.063,150.625,65.375,69.0,29.609,45.156,72.0,70.0,1000.0,500.0,0.209,500.75,111.438,81.938,0.155,72.875,71.0,65.438,65.938,0.0,61.594,72.0,70.0,1000.0,500.0,0.295,597.5,84.875,74.25,0.051,72.375,150.625,65.313,66.125,0.0,66.375,72.0,70.0,1000.0,500.0,0.382,677.0,79.063,72.625,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,524.0,532.0,303.25,531.0,533.5,523.0,0.518,0.317,3.448,0.0,1.156,0.309,0.001,0.662,0.079,0.024
2082008,1046,1.0,1.0,1.0,1.0,68.04,0.0,47.0,47.0,47.0,1.0,1.0,1186.53,316.252,2.279,13.354,0.0,80.0,65.0,1.4,1882.063,1930.964,1785.593,669.965,65.158,57.735,71.235,62.8,63.145,1.368,2.389,0.263,72.512,58.007,18.429,15.603,29.747,31.97,115.666,71.878,108.048,45.376,58.63,45.756,-10.82,23.281,20.0,71.813,150.625,65.688,66.625,0.0,26.797,72.0,70.0,1000.0,500.0,0.025,100.188,73.438,72.813,0.014,69.938,150.625,65.5,69.0,32.344,45.125,72.0,70.0,1000.0,500.0,0.209,500.5,111.375,81.938,0.155,72.813,71.0,65.625,65.938,0.0,61.469,72.0,70.0,1000.0,500.0,0.304,603.0,84.875,74.25,0.05,72.313,150.625,65.313,66.125,0.0,65.938,72.0,70.0,1000.0,500.0,0.39,683.0,78.938,72.625,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,524.5,532.0,303.25,531.0,533.5,523.0,0.396,0.383,2.509,0.0,1.187,0.316,0.001,0.66,0.078,0.023
2082008,1047,1.0,1.0,1.0,1.0,68.071,0.0,47.0,47.0,47.0,1.0,1.0,1188.873,316.252,2.289,13.354,0.0,80.0,65.0,1.4,1887.313,1925.996,1798.951,674.12,65.05,57.735,71.235,62.8,62.823,1.364,2.392,0.274,72.692,58.12,18.485,15.575,29.514,31.863,117.886,71.771,106.719,45.449,58.63,45.756,-10.82,23.359,20.094,71.938,150.625,65.688,66.625,0.0,26.719,72.0,70.0,1000.0,500.0,0.026,100.563,73.438,72.813,0.014,70.063,150.625,65.375,68.875,29.609,44.688,72.0,70.0,1000.0,500.0,0.211,503.25,111.375,81.938,0.155,72.813,71.0,65.438,65.938,0.0,61.844,72.0,70.0,1000.0,500.0,0.306,606.5,84.563,74.25,0.048,72.313,150.625,65.313,66.0,0.0,65.75,72.0,70.0,1000.0,500.0,0.389,682.0,78.938,72.625,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,525.0,532.0,303.25,531.5,533.5,523.5,0.554,0.311,3.692,0.0,1.189,0.316,0.001,0.66,0.072,0.023
2082008,1048,1.0,1.0,1.0,1.0,68.099,0.0,47.0,47.0,47.0,1.0,1.0,1198.243,316.252,2.279,13.441,0.0,80.0,65.0,1.4,1894.5,1925.996,1797.281,665.093,65.05,57.629,71.024,62.695,62.93,1.375,2.418,0.282,72.786,58.221,18.513,15.631,29.3,32.077,117.59,71.665,108.344,45.449,58.735,45.829,-10.82,23.359,20.063,71.813,150.625,65.688,66.625,0.0,26.547,72.0,70.0,1000.0,500.0,0.026,101.313,73.5,72.813,0.014,69.938,150.625,65.375,69.0,32.344,44.5,72.0,70.0,1000.0,500.0,0.211,503.25,111.375,81.875,0.169,72.813,71.0,65.438,65.938,0.0,62.188,72.0,70.0,1000.0,500.0,0.308,606.0,84.438,74.25,0.051,72.313,150.625,65.313,66.125,0.0,65.938,72.0,70.0,1000.0,500.0,0.388,682.0,78.875,72.625,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,525.0,532.5,303.25,531.0,534.0,523.5,0.459,0.384,3.044,0.0,1.198,0.316,0.001,0.721,0.076,0.023
2082008,1049,1.0,1.0,1.0,1.0,68.133,0.0,47.0,47.0,47.0,1.0,1.0,1206.442,312.738,2.279,13.383,0.0,80.0,65.0,1.4,1893.125,1932.62,1803.969,674.824,65.265,57.841,71.129,62.8,63.038,1.379,2.425,0.259,72.845,58.225,18.513,15.631,29.203,32.185,115.592,71.665,107.901,45.376,58.63,45.829,-10.828,23.313,20.109,71.813,150.625,65.688,66.625,0.0,26.563,72.0,70.0,1000.0,500.0,0.026,100.813,73.5,72.813,0.014,69.938,150.625,65.375,69.0,32.344,44.25,72.0,70.0,1000.0,500.0,0.211,503.75,111.375,81.813,0.139,72.813,71.0,65.25,65.75,0.0,62.063,72.0,70.0,1000.0,500.0,0.313,615.0,84.375,74.25,0.045,72.063,150.625,65.313,66.125,0.0,65.688,72.0,70.0,1000.0,500.0,0.385,676.0,78.625,72.625,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,525.0,532.5,303.25,531.5,534.0,523.0,0.399,0.457,2.533,0.0,1.206,0.313,0.001,0.595,0.066,0.022
2082008,1050,1.0,1.0,1.0,1.0,68.214,0.0,47.0,47.0,47.0,1.0,1.0,1201.757,315.081,2.289,13.412,0.0,80.0,65.0,1.4,1895.875,1930.964,1798.951,665.327,65.158,57.735,71.024,62.8,62.93,1.36,2.418,0.263,72.925,58.3,18.485,15.687,29.099,31.97,118.329,71.665,106.867,45.449,58.63,45.756,-10.82,23.297,20.063,71.938,150.625,65.688,66.625,0.0,26.516,72.0,70.0,1000.0,500.0,0.026,100.688,73.5,72.813,0.014,69.938,150.625,65.375,69.125,29.625,44.031,72.0,70.0,1000.0,500.0,0.211,502.75,111.375,81.938,0.17,72.688,71.0,65.438,65.938,0.0,62.875,72.0,70.0,1000.0,500.0,0.313,613.0,84.25,74.25,0.051,72.0,150.625,65.25,66.125,0.0,65.188,72.0,70.0,1000.0,500.0,0.384,678.5,78.625,72.625,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,525.0,532.5,303.0,532.0,534.0,523.5,0.562,0.312,3.789,0.0,1.202,0.315,0.001,0.724,0.074,0.022
2082008,1051,1.0,1.0,1.0,1.0,68.142,0.0,47.0,47.0,47.0,1.0,1.0,1190.044,312.738,2.279,13.412,0.0,80.0,65.0,1.4,1892.375,1937.591,1797.281,669.718,65.158,57.841,71.129,62.8,63.038,1.368,2.4,0.27,72.949,58.367,18.513,15.687,29.021,32.292,116.776,71.665,108.639,45.449,58.63,45.829,-10.828,23.359,20.125,71.813,150.625,65.625,66.625,0.0,27.625,72.0,70.0,1000.0,500.0,0.022,93.188,73.438,72.813,0.014,69.938,150.625,65.375,69.125,32.375,43.719,72.0,70.0,1000.0,500.0,0.212,504.0,111.375,82.25,0.178,72.813,71.0,65.438,65.938,0.0,62.531,72.0,70.0,1000.0,500.0,0.321,620.0,84.188,74.375,0.051,72.0,150.625,65.25,66.0,0.0,65.688,72.0,70.0,1000.0,500.0,0.382,678.5,78.563,72.625,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,525.0,533.0,303.25,532.0,534.5,523.5,0.411,0.387,2.679,0.0,1.19,0.313,0.001,0.75,0.073,0.022
2082008,1052,1.0,1.0,1.0,1.0,68.215,0.0,47.0,47.0,47.0,1.0,1.0,1198.243,310.395,2.289,13.412,0.0,80.0,65.0,1.4,1898.375,1942.564,1788.93,673.955,65.158,57.841,71.129,62.695,63.038,1.368,2.425,0.27,73.006,58.377,18.429,15.715,28.944,32.292,116.258,71.771,107.384,45.449,58.735,45.756,-10.82,23.266,20.063,71.813,150.625,65.625,66.625,0.0,26.953,72.0,70.0,1000.0,500.0,0.025,100.0,73.438,72.813,0.014,70.063,150.625,65.375,69.125,29.625,43.5,72.0,70.0,1000.0,500.0,0.212,504.0,111.188,82.25,0.173,72.813,71.0,65.438,65.75,0.0,63.281,72.0,70.0,1000.0,500.0,0.325,624.0,84.0,74.25,0.051,72.0,150.625,65.25,66.125,0.0,66.75,72.0,70.0,1000.0,500.0,0.372,666.5,78.563,72.625,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,525.0,532.5,303.25,531.0,534.5,523.5,0.457,0.31,2.935,0.0,1.198,0.31,0.001,0.725,0.073,0.022
2082008,1053,1.0,1.0,1.0,1.0,68.247,0.0,47.0,47.0,47.0,1.0,1.0,1190.044,315.081,2.279,13.368,0.0,80.0,65.0,1.4,1910.063,1939.248,1795.609,684.926,65.158,57.735,71.024,62.695,62.93,1.379,2.447,0.293,73.136,58.487,18.541,15.659,29.021,32.185,118.329,71.559,107.605,45.522,58.63,45.829,-10.82,23.375,20.109,71.813,150.625,65.625,66.625,0.0,26.922,72.0,70.0,1000.0,500.0,0.025,100.25,73.438,72.813,0.014,70.063,72.25,65.25,69.125,29.609,44.219,72.0,70.0,1000.0,500.0,0.207,496.25,111.188,82.375,0.181,72.813,70.938,65.125,65.938,0.0,62.813,72.0,70.0,1000.0,500.0,0.333,633.5,83.75,74.188,0.043,72.0,150.625,65.25,66.0,0.0,66.0,72.0,70.0,1000.0,500.0,0.377,671.0,78.563,72.625,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,525.0,533.0,303.0,532.0,534.5,523.5,0.523,0.313,3.529,0.0,1.19,0.315,0.001,0.755,0.06,0.022
2082008,1054,1.0,1.0,1.0,1.0,68.217,0.0,47.0,47.0,47.0,1.0,1.0,1232.211,313.909,2.289,13.427,0.0,80.0,65.0,1.4,1901.438,1967.462,1802.296,693.452,65.05,57.629,71.024,62.589,62.716,1.372,2.439,0.285,73.22,58.585,18.513,15.687,29.274,32.077,115.888,71.347,108.566,45.376,58.63,45.756,-10.82,23.359,20.156,71.938,150.625,65.625,66.563,0.0,26.969,72.0,70.0,1000.0,500.0,0.025,100.0,73.438,72.813,0.014,70.063,72.063,65.25,69.125,29.609,43.594,72.0,70.0,1000.0,500.0,0.212,500.0,111.188,82.375,0.169,72.813,70.938,65.25,65.75,0.0,63.281,72.0,70.0,1000.0,500.0,0.336,635.0,83.688,74.375,0.051,72.0,150.625,65.25,66.0,0.0,65.438,72.0,70.0,1000.0,500.0,0.382,677.5,78.438,72.625,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,525.0,533.0,303.25,530.5,534.0,523.5,0.376,0.385,2.422,0.0,1.232,0.314,0.001,0.705,0.069,0.021
2082008,1055,1.0,1.0,1.0,1.0,68.283,0.0,47.0,47.0,47.0,1.0,1.0,1204.1,319.766,2.279,13.485,0.0,80.0,65.0,1.4,1901.438,1950.857,1788.93,685.213,65.158,57.735,71.129,62.589,62.823,1.368,2.421,0.267,73.237,58.582,18.597,15.687,29.43,32.292,117.072,71.559,106.793,45.449,58.63,45.829,-10.82,23.469,20.234,71.938,150.625,65.625,66.625,0.0,26.891,72.0,70.0,1000.0,500.0,0.025,100.375,73.438,72.813,0.014,70.063,72.063,65.375,69.25,29.594,43.344,72.0,70.0,1000.0,500.0,0.213,504.0,111.125,82.375,0.164,72.875,70.938,65.25,65.75,0.0,63.969,72.0,70.0,1000.0,500.0,0.337,637.5,83.688,74.188,0.046,72.0,150.625,65.25,66.0,0.0,66.625,72.0,70.0,1000.0,500.0,0.372,667.5,78.313,72.625,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,525.0,532.5,303.0,531.0,534.5,523.5,0.515,0.389,3.384,0.0,1.204,0.32,0.001,0.682,0.064,0.021
2082008,1056,1.0,1.0,1.0,1.0,68.2,0.0,47.0,47.0,47.0,1.0,1.0,1209.956,319.766,2.289,13.412,0.0,80.0,65.0,1.4,1909.75,1965.8,1810.666,693.894,64.942,57.629,70.919,62.589,62.823,1.375,2.457,0.274,73.302,58.617,18.569,15.715,29.456,32.185,118.034,71.24,108.27,45.376,58.421,45.829,-10.828,23.391,20.188,71.938,150.625,65.625,66.563,0.0,26.922,72.0,70.0,1000.0,500.0,0.025,100.0,73.438,72.813,0.014,70.063,72.063,65.25,69.125,29.578,43.219,72.0,70.0,1000.0,500.0,0.213,505.75,111.188,82.25,0.169,72.875,70.875,65.25,65.563,0.0,64.563,72.0,70.0,1000.0,500.0,0.34,639.0,83.375,74.188,0.047,72.063,150.625,65.25,66.0,0.0,66.438,72.0,70.0,1000.0,500.0,0.378,671.5,78.313,72.625,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,525.0,532.5,303.25,531.5,534.5,523.5,0.478,0.466,3.228,0.0,1.21,0.32,0.001,0.708,0.063,0.021
2082008,1057,1.0,1.0,1.0,1.0,68.26,0.0,47.0,47.0,47.0,1.0,1.0,1216.984,320.937,2.289,13.412,0.0,80.0,65.0,1.4,1917.563,1974.11,1819.048,697.568,65.158,57.735,71.129,62.483,62.823,1.364,2.436,0.256,73.477,58.788,18.682,15.715,29.507,32.4,115.592,71.347,108.122,45.669,58.526,45.902,-10.82,23.5,20.266,71.813,150.625,65.625,66.563,0.0,26.891,72.0,70.0,1000.0,500.0,0.025,100.25,73.438,72.813,0.014,70.063,72.125,65.25,69.0,29.563,43.469,72.0,70.0,1000.0,500.0,0.212,504.25,111.188,82.25,0.157,72.813,70.938,65.25,65.75,0.0,64.563,72.0,70.0,1000.0,500.0,0.346,642.5,83.375,74.188,0.051,72.313,150.625,65.25,66.0,0.0,65.5,72.0,70.0,1000.0,500.0,0.387,680.0,78.313,72.625,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,525.0,533.0,303.25,530.5,534.5,523.5,0.386,0.243,2.471,0.0,1.217,0.321,0.001,0.658,0.068,0.021
2082008,1058,1.0,1.0,1.0,1.0,68.265,0.0,47.0,47.0,47.0,1.0,1.0,1235.725,315.081,2.279,13.427,0.0,80.0,65.0,1.4,1923.625,1970.785,1829.123,695.833,65.05,57.735,71.024,62.483,62.93,1.368,2.45,0.278,73.495,58.796,18.654,15.715,29.456,32.4,117.96,71.24,106.793,45.522,58.526,45.829,-10.82,23.484,20.281,71.813,150.625,65.625,66.563,0.0,26.844,72.0,70.0,1000.0,500.0,0.025,100.313,73.5,72.813,0.014,70.063,72.125,65.25,69.0,29.547,43.656,72.0,70.0,1000.0,500.0,0.21,504.0,111.125,82.25,0.167,72.875,70.938,65.25,65.75,0.0,65.063,72.0,70.0,1000.0,500.0,0.351,648.0,83.25,74.188,0.051,72.313,150.625,65.125,66.0,0.0,67.0,72.0,70.0,1000.0,500.0,0.382,677.5,78.063,72.625,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,525.0,533.0,303.0,532.0,534.5,523.5,0.545,0.317,3.676,0.0,1.236,0.315,0.001,0.698,0.067,0.02
2082008,1059,1.0,1.0,1.0,1.0,68.268,0.0,47.0,47.0,47.0,1.0,1.0,1227.526,318.594,2.279,13.485,0.0,80.0,65.0,1.4,1923.625,1985.755,1824.084,699.021,65.05,57.735,71.129,62.589,62.823,1.349,2.457,0.27,73.621,58.868,18.654,15.743,29.566,32.4,117.886,71.347,108.566,45.449,58.526,45.829,-10.82,23.531,20.266,71.938,150.625,65.5,66.563,0.0,26.891,72.0,70.0,1000.0,500.0,0.025,99.875,73.438,72.813,0.014,70.063,72.125,65.25,69.0,29.531,43.969,72.0,70.0,1000.0,500.0,0.208,501.25,111.125,82.25,0.165,72.813,70.938,65.125,65.688,0.0,64.813,72.0,70.0,1000.0,500.0,0.361,657.5,83.188,74.188,0.051,72.063,150.625,65.25,66.0,0.0,66.125,72.0,70.0,1000.0,500.0,0.386,679.0,78.063,72.625,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,525.0,533.0,303.25,532.0,534.5,523.5,0.456,0.392,3.068,0.0,1.228,0.319,0.001,0.69,0.067,0.02
2082008,1100,1.0,1.0,1.0,1.0,68.217,0.0,47.0,47.0,47.0,1.0,1.0,1229.868,320.937,2.289,13.456,0.0,80.0,65.0,1.4,1940.563,1960.817,1830.804,690.08,64.942,57.735,71.129,62.483,62.716,1.387,2.447,0.263,73.673,58.958,18.682,15.715,29.695,32.292,115.592,71.453,108.27,45.522,58.735,45.829,-10.82,23.578,20.344,71.938,150.625,65.625,66.563,0.0,26.781,72.0,70.0,1000.0,500.0,0.025,100.313,73.438,72.813,0.014,70.188,72.125,65.25,69.0,29.516,44.469,72.0,70.0,1000.0,500.0,0.203,497.0,111.0,82.25,0.173,72.875,71.0,65.25,65.688,0.0,65.5,72.0,70.0,1000.0,500.0,0.363,659.0,83.188,74.188,0.051,72.0,150.625,65.125,66.0,0.0,65.75,72.0,70.0,1000.0,500.0,0.386,677.5,78.063,72.625,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,525.0,533.0,303.5,532.0,534.5,523.5,0.38,0.313,2.422,0.0,1.23,0.321,0.001,0.72,0.067,0.02
2082008,1101,1.0,1.0,1.0,1.0,68.263,0.0,47.0,47.0,47.0,1.0,1.0,1233.382,323.28,2.279,13.427,0.0,80.0,65.0,1.4,1933.0,1975.773,1830.804,691.188,65.05,57.629,71.024,62.483,62.823,1.372,2.45,0.282,73.719,58.966,18.738,15.715,29.773,32.507,117.442,71.347,106.867,45.449,58.63,45.829,-10.82,23.641,20.391,71.938,150.625,65.625,66.563,0.0,26.859,72.0,70.0,1000.0,500.0,0.025,99.938,73.5,72.813,0.014,70.188,72.188,65.063,69.0,29.5,44.563,72.0,70.0,1000.0,500.0,0.204,497.25,111.0,82.188,0.166,72.875,70.938,65.125,65.688,0.0,66.188,72.0,70.0,1000.0,500.0,0.365,661.5,82.938,74.188,0.045,72.0,150.625,65.25,65.813,0.0,65.313,72.0,70.0,1000.0,500.0,0.388,681.5,78.063,72.625,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,525.0,533.0,303.25,532.5,534.5,523.5,0.523,0.387,3.481,0.0,1.233,0.323,0.001,0.692,0.057,0.02
2082008,1102,1.0,1.0,1.0,1.0,68.213,0.0,47.0,47.0,47.0,1.0,1.0,1245.095,331.479,2.279,13.471,0.0,80.0,65.0,1.4,1950.125,1980.763,1832.486,700.304,64.942,57.735,71.129,62.483,62.609,1.387,2.49,0.278,73.883,59.105,18.71,15.799,29.747,32.292,116.332,71.347,107.901,45.595,58.735,45.975,-10.82,23.563,20.359,71.938,150.625,65.5,66.625,0.0,26.797,72.0,70.0,1000.0,500.0,0.025,100.375,73.5,72.813,0.014,70.063,72.188,65.063,69.0,29.484,44.344,72.0,70.0,1000.0,500.0,0.208,496.25,111.0,82.25,0.165,72.875,71.0,65.125,65.688,0.0,65.688,72.0,70.0,1000.0,500.0,0.377,671.5,82.813,74.063,0.051,71.938,150.625,65.25,66.0,0.0,65.438,72.0,70.0,1000.0,500.0,0.377,670.5,78.0,72.625,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,525.0,533.0,303.25,531.0,535.0,523.5,0.427,0.39,2.776,0.0,1.245,0.331,0.001,0.687,0.065,0.02
2082008,1103,1.0,1.0,1.0,1.0,68.252,0.0,47.0,47.0,47.0,1.0,1.0,1246.267,320.937,2.279,13.412,0.0,80.0,65.0,1.4,1944.25,2007.411,1837.533,711.834,65.05,57.629,71.024,62.589,62.716,1.368,2.479,0.274,73.973,59.133,18.71,15.799,29.682,32.4,116.184,71.453,107.088,45.522,58.63,45.902,-10.82,23.609,20.391,71.938,150.625,65.5,66.563,0.0,26.781,72.0,70.0,1000.0,500.0,0.025,100.25,73.5,72.813,0.014,70.063,72.188,65.063,68.875,29.469,43.813,72.0,70.0,1000.0,500.0,0.212,500.25,111.0,82.188,0.157,72.875,71.0,65.125,65.688,0.0,66.563,72.0,70.0,1000.0,500.0,0.376,671.0,82.688,74.063,0.051,72.063,150.625,65.125,65.813,0.0,66.125,72.0,70.0,1000.0,500.0,0.378,673.0,78.0,72.625,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,525.0,533.0,303.25,532.0,534.5,523.5,0.463,0.389,2.996,0.0,1.246,0.321,0.001,0.655,0.064,0.02
2082008,1104,1.0,1.0,1.0,1.0,68.256,0.0,47.0,47.0,47.0,1.0,1.0,1274.378,327.965,2.289,13.383,0.0,80.0,65.0,1.4,1944.25,2012.415,1844.27,718.651,64.942,57.735,71.024,62.378,62.716,1.368,2.49,0.274,74.077,59.209,18.738,15.799,29.773,32.614,118.921,71.134,107.458,45.522,58.735,45.902,-10.828,23.563,20.359,71.938,150.625,65.5,66.5,0.0,26.797,72.0,70.0,1000.0,500.0,0.025,99.938,73.5,72.813,0.014,70.063,72.188,65.063,68.875,29.453,44.156,72.0,70.0,1000.0,500.0,0.21,497.5,110.813,82.188,0.163,72.938,71.063,65.125,65.688,0.0,66.25,72.0,70.0,1000.0,500.0,0.386,685.0,82.563,74.188,0.051,71.938,150.625,65.125,65.813,0.0,66.063,72.0,70.0,1000.0,500.0,0.38,674.5,77.875,72.625,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,525.0,533.0,303.25,532.0,534.5,523.5,0.549,0.385,3.789,0.0,1.274,0.328,0.001,0.675,0.062,0.019
2082008,1105,1.0,1.0,1.0,1.0,68.201,0.0,47.0,47.0,47.0,1.0,1.0,1234.553,326.794,2.279,13.412,0.0,80.0,65.0,1.4,1955.563,2002.41,1842.585,712.35,64.942,57.735,71.129,62.483,62.609,1.391,2.49,0.274,74.122,59.314,18.682,15.771,29.844,32.507,115.962,71.347,108.787,45.522,58.735,45.902,-10.82,23.531,20.359,71.938,150.625,65.5,66.5,0.0,26.703,72.0,70.0,1000.0,500.0,0.025,100.5,73.5,72.813,0.014,70.063,72.188,65.063,68.875,29.438,44.031,72.0,70.0,1000.0,500.0,0.21,498.5,110.813,81.938,0.169,72.938,71.0,65.125,65.688,0.0,67.563,72.0,70.0,1000.0,500.0,0.387,681.0,82.5,74.063,0.044,71.938,150.625,65.125,65.813,0.0,65.188,72.0,70.0,1000.0,500.0,0.382,677.5,77.875,72.625,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,525.0,533.0,303.5,531.5,534.5,523.5,0.367,0.386,2.363,0.0,1.235,0.327,0.001,0.706,0.054,0.019
2082008,1106,1.0,1.0,1.0,1.0,68.187,0.0,47.0,47.0,47.0,1.0,1.0,1253.294,326.794,2.279,13.412,0.0,80.0,65.0,1.4,1965.438,2025.768,1849.328,727.934,64.942,57.735,71.129,62.483,62.716,1.368,2.493,0.267,74.273,59.389,18.738,15.743,29.883,32.507,117.738,71.24,107.162,45.669,58.735,45.902,-10.82,23.609,20.422,71.813,150.625,65.5,66.563,0.0,26.75,72.0,70.0,1000.0,500.0,0.025,100.063,73.438,72.813,0.014,70.063,72.25,65.063,68.875,29.422,43.969,72.0,70.0,1000.0,500.0,0.211,498.25,110.813,81.938,0.17,72.875,71.0,65.063,65.563,0.0,66.875,72.0,70.0,1000.0,500.0,0.399,692.5,82.375,74.188,0.051,72.0,150.625,65.125,65.813,0.0,66.188,72.0,70.0,1000.0,500.0,0.379,674.5,77.75,72.625,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,525.0,533.0,303.25,531.5,535.0,523.5,0.518,0.239,3.481,0.0,1.253,0.327,0.001,0.711,0.061,0.019
2082008,1107,1.0,1.0,1.0,1.0,68.124,0.0,47.0,47.0,47.0,1.0,1.0,1311.859,330.307,2.279,13.412,0.0,80.0,65.0,1.4,1965.438,2014.083,1842.585,721.438,64.835,57.629,70.919,62.378,62.502,1.398,2.515,0.267,74.261,59.385,18.71,15.771,29.63,32.292,118.477,71.134,108.344,45.522,58.735,45.902,-10.82,23.625,20.422,71.938,150.625,65.5,66.563,0.0,26.625,72.0,70.0,1000.0,500.0,0.025,100.75,73.5,72.813,0.014,70.063,72.25,65.063,68.875,29.406,44.531,72.0,70.0,1000.0,500.0,0.207,495.0,110.813,81.938,0.167,72.813,71.0,65.063,65.563,0.0,67.813,72.0,70.0,1000.0,500.0,0.398,691.5,82.375,74.063,0.051,71.813,150.625,65.125,65.688,0.0,64.688,72.0,70.0,1000.0,500.0,0.382,677.0,77.875,72.625,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,525.5,533.5,303.25,531.0,535.0,523.5,0.488,0.386,3.335,0.0,1.312,0.33,0.001,0.698,0.062,0.019
