DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,1108,1.0,1.0,1.0,1.0,68.148,0.0,47.0,47.0,47.0,1.0,1.0,1288.433,332.65,2.268,13.441,0.0,80.0,65.0,1.4,1965.75,2010.747,1886.565,708.729,64.942,57.629,70.919,62.378,62.609,1.402,2.486,0.3,74.309,59.439,18.682,15.743,29.417,32.4,115.74,71.24,108.713,45.595,58.735,45.902,-10.82,23.609,20.422,71.813,150.625,65.375,66.5,0.0,26.563,72.0,70.0,1000.0,500.0,0.026,100.75,73.5,72.813,0.014,70.063,72.313,65.063,68.875,32.125,44.781,72.0,70.0,1000.0,500.0,0.207,493.25,110.813,81.875,0.169,72.813,71.063,65.063,65.563,0.0,67.188,72.0,70.0,1000.0,500.0,0.406,697.5,82.188,74.063,0.05,71.688,150.625,65.125,65.688,0.0,65.813,72.0,70.0,1000.0,500.0,0.369,667.0,77.688,72.625,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,525.5,533.0,303.25,531.5,535.0,523.5,0.358,0.314,2.303,0.0,1.288,0.333,0.001,0.708,0.059,0.019
2082008,1109,1.0,1.0,1.0,1.0,68.078,0.0,47.0,47.0,47.0,1.0,1.0,1267.35,332.65,2.289,13.398,0.0,80.0,65.0,1.4,1972.188,2007.411,1842.585,715.138,64.835,57.523,70.814,62.272,62.609,1.41,2.508,0.274,74.403,59.551,18.738,15.827,29.43,32.185,117.442,71.24,106.867,45.595,58.63,45.829,-10.82,23.672,20.453,71.938,150.625,65.375,66.5,0.0,26.531,72.0,70.0,1000.0,500.0,0.026,100.75,73.438,72.813,0.014,70.063,72.313,65.063,68.75,29.391,44.781,72.0,70.0,1000.0,500.0,0.206,493.75,110.813,81.875,0.168,72.688,71.0,65.063,65.563,0.0,67.125,72.0,70.0,1000.0,500.0,0.407,698.5,82.063,74.063,0.051,71.813,150.625,65.0,65.688,0.0,64.875,72.0,70.0,1000.0,500.0,0.372,666.0,77.375,72.625,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,525.5,533.5,303.25,532.0,535.5,523.5,0.524,0.241,3.497,0.0,1.267,0.333,0.001,0.704,0.06,0.017
2082008,1110,1.0,1.0,1.0,1.0,68.094,0.0,47.0,47.0,47.0,1.0,1.0,1302.489,324.451,2.289,13.441,0.0,80.0,65.0,1.4,1964.688,2019.09,1840.9,723.55,64.942,57.735,71.024,62.378,62.609,1.394,2.504,0.285,74.438,59.503,18.766,15.799,29.682,32.292,117.294,71.134,107.901,45.669,58.63,45.975,-10.82,23.672,20.484,71.938,150.625,65.375,66.5,0.0,26.438,72.0,70.0,1000.0,500.0,0.026,101.063,73.5,72.813,0.014,70.063,72.313,65.0,68.75,29.375,44.656,72.0,70.0,1000.0,500.0,0.207,494.0,110.813,81.875,0.169,72.688,71.0,65.063,65.5,0.0,67.5,72.0,70.0,1000.0,500.0,0.407,699.0,81.875,74.063,0.051,71.688,150.625,65.0,65.688,0.0,64.188,72.0,70.0,1000.0,500.0,0.374,669.5,77.5,72.625,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,525.5,533.5,303.5,532.0,535.5,524.0,0.466,0.317,3.106,0.0,1.302,0.324,0.001,0.708,0.058,0.018
2082008,1111,1.0,1.0,1.0,1.0,68.057,0.0,47.0,47.0,47.0,1.0,1.0,1266.179,334.993,2.289,13.427,0.0,80.0,65.0,1.4,1956.375,2005.744,1861.149,713.224,64.942,57.629,70.919,62.378,62.609,1.394,2.519,0.282,74.437,59.551,18.794,15.855,29.786,32.292,115.296,71.347,107.753,45.595,58.735,45.902,-10.82,23.75,20.531,71.813,150.625,65.375,66.5,0.0,26.344,72.0,70.0,1000.0,500.0,0.026,101.25,73.5,72.813,0.014,70.063,72.313,65.0,68.75,29.359,44.594,72.0,70.0,1000.0,500.0,0.207,495.0,110.813,81.875,0.167,72.813,71.0,65.063,65.563,0.0,68.063,72.0,70.0,1000.0,500.0,0.409,700.0,81.875,74.063,0.051,71.688,150.625,65.0,65.688,0.0,65.25,72.0,70.0,1000.0,500.0,0.361,658.0,77.5,72.625,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,525.5,533.5,303.25,531.5,535.5,524.0,0.393,0.314,2.496,0.0,1.266,0.335,0.001,0.699,0.058,0.018
2082008,1112,1.0,1.0,1.0,1.0,67.973,0.0,47.0,47.0,47.0,1.0,1.0,1301.318,337.335,2.31,13.383,0.0,80.0,65.0,1.4,1956.375,2017.421,1847.641,719.634,64.835,57.629,70.919,62.378,62.502,1.379,2.508,0.278,74.437,59.541,18.85,15.883,29.987,32.292,118.329,71.24,106.719,45.595,58.735,45.902,-10.828,23.75,20.547,71.938,150.625,65.375,66.5,0.0,27.484,72.0,70.0,1000.0,500.0,0.023,95.938,73.438,72.813,0.014,70.063,72.313,65.0,68.75,29.359,44.719,72.0,70.0,1000.0,500.0,0.206,493.25,110.75,81.875,0.16,72.813,70.938,65.063,65.5,0.0,68.5,72.0,70.0,1000.0,500.0,0.415,705.5,81.813,74.063,0.05,71.688,150.625,65.125,65.688,0.0,64.188,72.0,70.0,1000.0,500.0,0.369,666.5,77.5,72.625,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,525.5,533.5,303.25,532.0,535.5,524.0,0.57,0.313,3.873,0.0,1.301,0.337,0.001,0.669,0.057,0.018
2082008,1113,1.0,1.0,1.0,1.0,67.933,0.0,47.0,47.0,47.0,1.0,1.0,1295.461,326.794,2.299,13.383,0.0,80.0,65.0,1.4,1965.375,2012.415,1835.85,730.753,64.835,57.523,70.919,62.166,62.502,1.398,2.483,0.259,74.462,59.575,18.878,15.855,30.149,32.292,116.85,70.922,108.713,45.595,58.839,45.902,-10.82,23.797,20.609,71.938,150.625,65.375,66.5,0.0,26.813,72.0,70.0,1000.0,500.0,0.026,100.75,73.438,72.813,0.014,70.063,72.313,65.0,68.75,29.344,44.813,72.0,70.0,1000.0,500.0,0.204,493.25,110.75,81.813,0.166,72.813,70.875,64.938,65.5,0.0,68.625,72.0,70.0,1000.0,500.0,0.422,710.5,81.813,74.063,0.051,71.688,150.625,65.0,65.688,0.0,65.25,72.0,70.0,1000.0,500.0,0.358,654.0,77.375,72.75,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,525.5,533.5,303.25,532.5,535.0,524.0,0.407,0.31,2.703,0.0,1.295,0.327,0.001,0.695,0.058,0.017
2082008,1114,1.0,1.0,1.0,1.0,67.902,0.0,47.0,47.0,47.0,1.0,1.0,1287.262,329.136,2.289,13.383,0.0,80.0,65.0,1.4,1965.0,2020.759,1851.015,719.23,64.835,57.417,70.919,62.166,62.502,1.372,2.479,0.267,74.541,59.611,18.906,15.855,30.266,32.4,115.962,70.922,107.605,45.595,58.63,45.902,-10.82,23.875,20.656,71.938,150.625,65.375,66.5,0.0,26.813,72.0,70.0,1000.0,500.0,0.025,100.438,73.5,72.813,0.014,69.938,72.313,65.0,68.75,29.328,45.0,72.0,70.0,1000.0,500.0,0.204,493.25,110.75,81.875,0.166,72.875,70.875,64.938,65.5,0.0,69.313,72.0,70.0,1000.0,500.0,0.429,717.5,81.563,74.063,0.05,71.688,150.625,65.0,65.688,0.0,65.625,72.0,70.0,1000.0,500.0,0.354,651.0,77.375,72.625,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,526.0,533.5,303.5,532.0,535.5,524.0,0.425,0.315,2.765,0.0,1.287,0.329,0.001,0.694,0.055,0.017
2082008,1115,1.0,1.0,1.0,1.0,67.759,0.0,47.0,47.0,47.0,1.0,1.0,1309.517,330.307,2.268,13.427,0.0,80.0,65.0,1.4,1985.938,2034.121,1861.149,734.213,64.619,57.417,70.919,62.166,62.395,1.379,2.529,0.285,74.685,59.794,18.878,15.883,30.518,32.292,118.773,71.028,107.384,45.669,58.839,46.047,-10.82,23.875,20.672,71.938,150.625,65.188,66.25,0.0,26.813,72.0,70.0,1000.0,500.0,0.025,100.313,73.438,72.813,0.014,70.063,72.313,65.0,68.75,29.313,44.281,72.0,70.0,1000.0,500.0,0.208,497.25,110.75,81.813,0.164,72.813,70.75,64.938,65.5,0.0,69.188,72.0,70.0,1000.0,500.0,0.435,720.5,81.5,74.063,0.051,71.5,150.625,65.0,65.688,0.0,63.406,72.0,70.0,1000.0,500.0,0.362,658.0,77.25,72.625,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,525.5,534.0,303.25,532.0,535.5,524.0,0.541,0.385,3.73,0.0,1.31,0.33,0.001,0.687,0.055,0.017
2082008,1116,1.0,1.0,1.0,1.0,67.805,0.0,47.0,47.0,47.0,1.0,1.0,1315.373,331.479,2.279,13.427,0.0,80.0,65.0,1.4,1970.813,2037.464,1856.079,725.85,64.835,57.523,70.919,62.166,62.502,1.372,2.511,0.274,74.729,59.718,18.906,15.883,30.881,32.4,116.332,70.922,108.861,45.669,58.839,45.975,-10.82,23.891,20.672,71.938,150.625,65.188,66.5,0.0,26.734,72.0,70.0,1000.0,500.0,0.026,100.563,73.438,72.813,0.014,70.063,72.313,64.875,68.625,32.031,43.438,72.0,70.0,1000.0,500.0,0.215,503.5,110.625,81.813,0.16,72.875,70.813,64.938,65.5,0.0,70.375,72.0,70.0,1000.0,500.0,0.434,723.0,81.5,74.063,0.042,71.688,150.625,64.875,65.688,0.0,64.313,72.0,70.0,1000.0,500.0,0.354,651.5,77.25,72.625,0.024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.5,525.5,533.5,303.25,532.0,535.0,524.0,0.375,0.312,2.46,0.0,1.315,0.331,0.001,0.667,0.046,0.016
2082008,1117,1.0,1.0,1.0,1.0,67.707,0.0,47.0,47.0,47.0,1.0,1.0,1314.202,329.136,2.289,13.398,0.0,80.0,65.0,1.4,1970.813,2054.192,1851.015,734.464,64.835,57.523,70.919,62.166,62.288,1.372,2.519,0.282,74.796,59.835,18.962,15.883,30.855,32.4,116.036,71.134,107.162,45.669,58.735,45.975,-10.82,23.891,20.688,71.938,150.625,65.188,66.5,0.0,26.719,72.0,70.0,1000.0,500.0,0.025,100.375,73.438,72.813,0.014,70.063,72.313,64.875,68.625,32.031,43.438,72.0,70.0,1000.0,500.0,0.212,505.0,110.625,81.813,0.169,72.938,70.75,64.938,65.5,0.0,70.688,72.0,70.0,1000.0,500.0,0.442,729.0,81.25,74.063,0.049,71.938,150.625,64.875,65.688,0.0,65.25,72.0,70.0,1000.0,500.0,0.354,650.0,77.188,72.5,0.024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,525.5,533.5,303.25,532.0,535.0,524.0,0.452,0.314,2.935,0.0,1.314,0.329,0.001,0.705,0.051,0.016
2082008,1118,1.0,1.0,1.0,1.0,67.711,0.0,47.0,47.0,47.0,1.0,1.0,1324.744,332.65,2.289,13.412,0.0,80.0,65.0,1.4,1984.063,2054.192,1866.222,730.755,64.835,57.629,71.024,62.378,62.502,1.364,2.529,0.27,74.901,59.873,18.934,15.883,30.778,32.722,117.664,71.028,107.236,45.669,58.735,45.975,-10.82,23.891,20.703,71.938,150.625,65.188,66.25,0.0,26.688,72.0,70.0,1000.0,500.0,0.025,100.438,73.5,73.063,0.014,70.063,72.375,65.0,68.625,29.297,43.594,72.0,70.0,1000.0,500.0,0.211,503.75,110.625,81.625,0.17,72.938,70.75,64.938,65.5,0.0,71.688,72.0,70.0,1000.0,500.0,0.45,734.5,81.25,74.063,0.05,71.813,150.625,64.875,65.625,0.0,65.563,72.0,70.0,1000.0,500.0,0.353,650.0,77.188,72.625,0.024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,525.5,533.5,303.25,531.5,535.0,523.5,0.512,0.314,3.448,0.0,1.325,0.333,0.001,0.714,0.052,0.016
2082008,1119,1.0,1.0,1.0,1.0,67.669,0.0,47.0,47.0,47.0,1.0,1.0,1338.799,343.192,2.279,13.412,0.0,80.0,65.0,1.4,1992.5,2059.216,1910.396,732.957,64.727,57.523,70.919,62.166,62.395,1.372,2.526,0.278,75.079,59.954,18.934,15.911,30.667,32.614,115.518,71.24,107.975,45.669,58.63,46.047,-10.82,23.859,20.703,71.938,32.188,65.188,66.25,0.0,26.688,72.0,70.0,1000.0,500.0,0.025,100.438,73.5,73.063,0.014,70.063,72.25,65.0,68.625,29.297,43.594,72.0,70.0,1000.0,500.0,0.211,503.75,110.625,81.625,0.17,72.938,70.688,64.938,65.5,0.0,71.688,72.0,70.0,1000.0,500.0,0.45,734.5,81.25,74.063,0.05,71.813,150.625,64.875,65.625,0.0,65.563,72.0,70.0,1000.0,500.0,0.353,650.0,77.188,72.625,0.024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,525.5,533.5,303.25,531.5,535.0,524.0,0.388,0.391,2.485,0.0,1.339,0.343,0.001,0.714,0.052,0.016
2082008,1120,1.0,1.0,1.0,1.0,67.624,0.0,47.0,47.0,47.0,1.0,1.0,1309.517,338.507,2.279,13.383,0.0,80.0,65.0,1.4,1992.5,2062.565,1866.222,736.663,64.835,57.629,71.024,62.272,62.502,1.356,2.522,0.267,75.115,60.059,18.962,15.911,30.829,32.829,118.108,71.028,106.719,45.669,58.735,46.047,-10.82,23.875,20.734,71.938,32.188,65.188,66.25,0.0,26.688,72.0,70.0,1000.0,500.0,0.025,100.438,73.5,73.063,0.014,70.063,72.25,65.0,68.625,29.297,43.594,72.0,70.0,1000.0,500.0,0.211,503.75,110.625,81.625,0.17,72.938,70.625,64.938,65.5,0.0,71.688,72.0,70.0,1000.0,500.0,0.45,734.5,81.25,74.063,0.05,71.813,150.625,64.875,65.625,0.0,65.563,72.0,70.0,1000.0,500.0,0.353,650.0,77.188,72.625,0.024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,525.5,533.5,303.25,531.5,535.0,524.0,0.551,0.387,3.749,0.0,1.31,0.339,0.001,0.714,0.052,0.016
2082008,1121,1.0,1.0,1.0,1.0,67.534,0.0,47.0,47.0,47.0,1.0,1.0,1309.517,339.678,2.258,13.441,0.0,80.0,65.0,1.4,1992.5,2032.45,1872.994,723.641,64.727,57.523,70.919,62.378,62.395,1.391,2.533,0.267,75.126,60.153,18.962,15.911,31.108,32.722,117.368,71.028,108.566,45.595,58.63,45.975,-10.82,23.906,20.75,71.938,32.156,65.188,66.25,0.0,26.688,72.0,70.0,1000.0,500.0,0.025,100.438,73.5,73.063,0.014,70.063,72.25,65.0,68.625,29.297,43.594,72.0,70.0,1000.0,500.0,0.211,503.75,110.625,81.625,0.17,72.938,70.625,64.938,65.5,0.0,71.688,72.0,70.0,1000.0,500.0,0.45,734.5,81.25,74.063,0.05,71.813,150.625,64.875,65.625,0.0,65.563,72.0,70.0,1000.0,500.0,0.353,650.0,77.188,72.625,0.024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,525.5,533.5,303.25,531.5,535.0,523.5,0.429,0.392,2.871,0.0,1.31,0.34,0.001,0.714,0.052,0.016
2082008,1122,1.0,1.0,1.0,1.0,67.545,0.0,47.0,47.0,47.0,1.0,1.0,1351.684,340.849,2.299,13.354,0.0,80.0,65.0,1.4,1992.5,2055.866,1867.914,737.449,64.835,57.629,70.919,62.272,62.502,1.398,2.537,0.282,75.234,60.205,18.99,15.939,31.16,32.937,115.814,70.922,108.048,45.669,58.735,46.047,-10.82,23.906,20.781,71.938,32.156,65.188,66.25,0.0,26.688,72.0,70.0,1000.0,500.0,0.025,100.438,73.5,73.063,0.014,70.063,72.188,65.0,68.625,29.297,43.594,72.0,70.0,1000.0,500.0,0.211,503.75,110.625,81.625,0.17,72.938,70.688,64.938,65.5,0.0,71.688,72.0,70.0,1000.0,500.0,0.45,734.5,81.25,74.063,0.05,71.813,150.625,64.875,65.625,0.0,65.563,72.0,70.0,1000.0,500.0,0.353,650.0,77.188,72.625,0.024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,525.5,533.5,303.5,531.0,535.0,523.5,0.398,0.386,2.58,0.0,1.352,0.341,0.001,0.714,0.052,0.016
2082008,1123,1.0,1.0,1.0,1.0,67.458,0.0,47.0,47.0,47.0,1.0,1.0,1349.341,338.507,2.248,13.383,0.0,80.0,65.0,1.4,1992.5,2059.216,1871.301,735.837,64.835,57.735,71.129,62.378,62.395,1.394,2.565,0.278,75.216,60.177,18.99,15.939,31.147,32.829,118.847,70.922,107.162,45.742,58.526,46.12,-10.82,23.906,20.797,71.938,32.156,65.188,66.25,0.0,26.688,72.0,70.0,1000.0,500.0,0.025,100.438,73.5,73.063,0.014,70.063,72.188,65.0,68.625,29.297,43.594,72.0,70.0,1000.0,500.0,0.211,503.75,110.625,81.625,0.17,72.938,70.625,64.938,65.5,0.0,71.688,72.0,70.0,1000.0,500.0,0.45,734.5,81.25,74.063,0.05,71.813,150.625,64.875,65.625,0.0,65.563,72.0,70.0,1000.0,500.0,0.353,650.0,77.188,72.625,0.024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,525.5,533.5,303.0,532.5,535.0,524.0,0.548,0.396,3.793,0.0,1.349,0.339,0.001,0.714,0.052,0.016
2082008,1124,1.0,1.0,1.0,1.0,67.517,0.0,47.0,47.0,47.0,1.0,1.0,1321.23,334.993,2.31,13.427,0.0,80.0,65.0,1.4,1992.5,2034.121,1856.079,727.898,64.942,57.735,71.129,62.378,62.609,1.413,2.551,0.285,75.21,60.168,18.99,15.911,31.212,32.829,116.85,71.028,108.935,45.595,58.839,45.975,-10.82,23.906,20.766,71.938,32.156,65.188,66.25,0.0,26.688,72.0,70.0,1000.0,500.0,0.025,100.438,73.5,73.063,0.014,70.063,72.25,65.0,68.625,29.297,43.594,72.0,70.0,1000.0,500.0,0.211,503.75,110.625,81.625,0.17,72.938,70.625,64.938,65.5,0.0,71.688,72.0,70.0,1000.0,500.0,0.45,734.5,81.25,74.063,0.05,71.813,150.625,64.875,65.625,0.0,65.563,72.0,70.0,1000.0,500.0,0.353,650.0,77.188,72.625,0.024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.5,525.5,533.5,303.5,531.0,535.0,524.0,0.399,0.385,2.642,0.0,1.321,0.335,0.001,0.714,0.052,0.016
2082008,1125,1.0,1.0,1.0,1.0,67.385,0.0,47.0,47.0,47.0,1.0,1.0,1335.286,340.849,2.289,13.427,0.0,80.0,65.0,1.4,1992.5,2040.808,1864.53,732.199,64.727,57.629,71.129,62.272,62.502,1.421,2.558,0.278,75.205,60.164,19.074,15.967,31.257,32.829,115.962,71.134,107.458,45.595,58.839,46.047,-10.82,24.0,20.859,71.938,32.156,65.188,66.25,0.0,26.688,72.0,70.0,1000.0,500.0,0.025,100.438,73.5,73.063,0.014,70.063,72.188,65.0,68.625,29.297,43.594,72.0,70.0,1000.0,500.0,0.211,503.75,110.625,81.625,0.17,72.938,70.563,64.938,65.5,0.0,71.688,72.0,70.0,1000.0,500.0,0.45,734.5,81.25,74.063,0.05,71.813,150.625,64.875,65.625,0.0,65.563,72.0,70.0,1000.0,500.0,0.353,650.0,77.188,72.625,0.024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,525.5,533.5,303.25,532.0,535.0,524.0,0.434,0.458,2.813,0.0,1.335,0.341,0.001,0.714,0.052,0.016
2082008,1126,1.0,1.0,1.0,1.0,67.397,0.0,47.0,47.0,47.0,1.0,1.0,1327.086,337.335,2.268,13.383,0.0,80.0,65.0,1.4,1992.5,2059.216,1867.914,747.161,64.835,57.629,70.919,62.166,62.502,1.368,2.547,0.285,75.204,60.164,19.046,15.939,31.108,32.937,118.034,70.922,107.531,45.669,58.839,46.047,-10.82,23.953,20.813,71.938,32.156,65.188,66.25,0.0,26.688,72.0,70.0,1000.0,500.0,0.025,100.438,73.5,73.063,0.014,70.063,72.25,65.0,68.625,29.297,43.594,72.0,70.0,1000.0,500.0,0.211,503.75,110.625,81.625,0.17,72.938,70.625,64.938,65.5,0.0,71.688,72.0,70.0,1000.0,500.0,0.45,734.5,81.25,74.063,0.05,71.813,150.625,64.875,65.625,0.0,65.563,72.0,70.0,1000.0,500.0,0.353,650.0,77.188,72.625,0.024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,525.0,534.0,303.25,531.0,535.5,524.0,0.506,0.384,3.44,0.0,1.327,0.337,0.001,0.714,0.052,0.016
2082008,1127,1.0,1.0,1.0,1.0,67.361,0.0,47.0,47.0,47.0,1.0,1.0,1327.086,337.335,2.279,13.427,0.0,80.0,65.0,1.4,1992.5,2045.825,1871.301,733.517,64.835,57.735,71.129,62.272,62.502,1.406,2.522,0.282,75.261,60.241,18.934,15.967,31.147,32.937,115.814,71.134,108.344,45.742,58.839,46.047,-10.82,23.875,20.734,71.938,32.156,65.188,66.25,0.0,26.688,72.0,70.0,1000.0,500.0,0.025,100.438,73.5,73.063,0.014,70.063,72.25,65.0,68.625,29.297,43.594,72.0,70.0,1000.0,500.0,0.211,503.75,110.625,81.625,0.17,72.938,70.625,64.938,65.5,0.0,71.688,72.0,70.0,1000.0,500.0,0.45,734.5,81.25,74.063,0.05,71.813,150.625,64.875,65.625,0.0,65.563,72.0,70.0,1000.0,500.0,0.353,650.0,77.188,72.625,0.024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,525.0,534.0,303.25,531.5,535.0,524.0,0.381,0.313,2.46,0.0,1.327,0.337,0.001,0.714,0.052,0.016
2082008,1128,1.0,1.0,1.0,1.0,67.328,0.0,47.0,47.0,47.0,1.0,1.0,1341.142,337.335,2.299,13.398,0.0,80.0,65.0,1.4,1992.5,2052.519,1874.689,738.11,64.835,57.735,71.129,62.483,62.502,1.417,2.558,0.289,75.245,60.204,19.046,15.967,31.251,32.937,116.998,71.24,106.793,45.742,58.735,46.047,-10.82,23.984,20.828,71.938,32.188,65.188,66.25,0.0,26.688,72.0,70.0,1000.0,500.0,0.025,100.438,73.5,73.063,0.014,70.063,72.188,65.0,68.625,29.297,43.594,72.0,70.0,1000.0,500.0,0.211,503.75,110.625,81.625,0.17,72.938,70.625,64.938,65.5,0.0,71.688,72.0,70.0,1000.0,500.0,0.45,734.5,81.25,74.063,0.05,71.813,150.625,64.875,65.625,0.0,65.563,72.0,70.0,1000.0,500.0,0.353,650.0,77.188,72.625,0.024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,525.5,533.5,303.25,532.0,535.0,524.0,0.513,0.315,3.39,0.0,1.341,0.337,0.001,0.714,0.052,0.016
2082008,1129,1.0,1.0,1.0,1.0,67.288,0.0,47.0,47.0,47.0,1.0,1.0,1337.628,340.849,2.268,13.354,0.0,80.0,65.0,1.4,1992.5,2067.592,1878.079,737.462,64.835,57.629,71.024,62.272,62.609,1.383,2.555,0.27,75.29,60.216,19.046,15.939,31.361,32.937,117.294,71.134,108.196,45.669,58.63,46.047,-10.82,23.938,20.797,71.938,32.156,65.188,66.25,0.0,26.688,72.0,70.0,1000.0,500.0,0.025,100.438,73.5,73.063,0.014,70.063,72.125,65.0,68.625,29.297,43.594,72.0,70.0,1000.0,500.0,0.211,503.75,110.625,81.625,0.17,72.938,70.563,64.938,65.5,0.0,71.688,72.0,70.0,1000.0,500.0,0.45,734.5,81.25,74.063,0.05,71.813,150.625,64.875,65.625,0.0,65.563,72.0,70.0,1000.0,500.0,0.353,650.0,77.188,72.625,0.024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,525.0,534.0,303.25,532.0,535.0,524.0,0.447,0.389,2.981,0.0,1.338,0.341,0.001,0.714,0.052,0.016
2082008,1130,1.0,1.0,1.0,1.0,67.311,0.0,47.0,47.0,47.0,1.0,1.0,1323.573,340.849,2.299,13.456,0.0,80.0,65.0,1.4,1992.5,2050.845,1871.301,725.183,64.942,57.841,71.024,62.378,62.609,1.387,2.544,0.278,75.271,60.217,19.074,15.967,31.575,33.044,115.37,70.922,108.048,45.669,58.63,46.047,-10.82,24.0,20.859,71.938,32.188,65.188,66.25,0.0,26.688,72.0,70.0,1000.0,500.0,0.025,100.438,73.5,73.063,0.014,70.063,72.063,65.0,68.625,29.297,43.594,72.0,70.0,1000.0,500.0,0.211,503.75,110.625,81.625,0.17,72.938,70.563,64.938,65.5,0.0,71.688,72.0,70.0,1000.0,500.0,0.45,734.5,81.25,74.063,0.05,71.813,150.625,64.875,65.625,0.0,65.563,72.0,70.0,1000.0,500.0,0.353,650.0,77.188,72.625,0.024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,525.0,533.5,303.25,532.0,535.0,524.0,0.379,0.392,2.433,0.0,1.324,0.341,0.001,0.714,0.052,0.016
2082008,1131,1.0,1.0,1.0,1.0,67.239,0.0,47.0,47.0,47.0,1.0,1.0,1342.313,331.479,2.279,13.383,0.0,80.0,65.0,1.4,1992.5,2045.825,1869.607,729.636,64.835,57.841,71.024,62.589,62.609,1.413,2.565,0.289,75.266,60.207,19.018,15.995,31.704,33.152,118.034,71.134,106.571,45.669,58.63,46.047,-10.82,23.906,20.797,71.938,32.156,65.188,66.25,0.0,26.688,72.0,70.0,1000.0,500.0,0.025,100.438,73.5,73.063,0.014,70.063,71.938,65.0,68.625,29.297,43.594,72.0,70.0,1000.0,500.0,0.211,503.75,110.625,81.625,0.17,72.938,70.5,64.938,65.5,0.0,71.688,72.0,70.0,1000.0,500.0,0.45,734.5,81.25,74.063,0.05,71.813,150.625,64.875,65.625,0.0,65.563,72.0,70.0,1000.0,500.0,0.353,650.0,77.188,72.625,0.024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,525.0,534.0,303.25,532.0,534.5,524.0,0.557,0.39,3.773,0.0,1.342,0.331,0.001,0.714,0.052,0.016
2082008,1132,1.0,1.0,1.0,1.0,67.275,0.0,47.0,47.0,47.0,1.0,1.0,1327.086,343.192,2.289,13.412,0.0,80.0,65.0,1.4,1992.5,2055.866,1889.962,732.369,65.05,57.947,71.129,62.483,62.716,1.391,2.547,0.285,75.337,60.267,18.99,15.967,31.678,33.259,117.442,71.134,108.196,45.742,58.735,46.047,-10.82,23.859,20.75,71.938,32.188,65.188,66.25,0.0,26.688,72.0,70.0,1000.0,500.0,0.025,100.438,73.5,73.063,0.014,70.063,71.875,65.0,68.625,29.297,43.594,72.0,70.0,1000.0,500.0,0.211,503.75,110.625,81.625,0.17,72.938,70.5,64.938,65.5,0.0,71.688,72.0,70.0,1000.0,500.0,0.45,734.5,81.25,74.063,0.05,71.813,150.625,64.875,65.625,0.0,65.563,72.0,70.0,1000.0,500.0,0.353,650.0,77.188,72.625,0.024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,525.0,534.0,303.5,531.5,535.0,524.0,0.457,0.315,3.057,0.0,1.327,0.343,0.001,0.714,0.052,0.016
2082008,1133,1.0,1.0,1.0,1.0,67.214,0.0,47.0,47.0,47.0,1.0,1.0,1355.198,337.335,2.299,13.398,0.0,80.0,65.0,1.4,1992.5,2037.464,1864.53,725.714,64.942,57.947,71.129,62.589,62.716,1.429,2.555,0.278,75.31,60.258,19.018,15.995,31.743,33.366,115.592,71.24,107.975,45.742,58.735,46.12,-10.82,23.906,20.781,71.813,32.156,65.375,66.5,0.0,26.672,72.0,70.0,1000.0,500.0,0.026,101.25,73.438,72.813,0.014,70.188,71.875,65.063,68.5,23.203,44.625,72.0,70.0,1000.0,500.0,0.205,495.0,110.188,81.25,0.152,73.313,70.563,65.063,65.563,0.0,71.25,72.0,70.0,1000.0,500.0,0.462,744.0,80.063,73.938,0.051,71.5,150.625,65.0,65.688,0.0,64.25,72.0,70.0,1000.0,500.0,0.348,645.5,76.563,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,525.0,534.0,303.5,532.0,534.5,524.0,0.395,0.39,2.531,0.0,1.355,0.337,0.001,0.637,0.046,0.014
2082008,1134,1.0,1.0,1.0,1.0,67.301,0.0,47.0,47.0,47.0,1.0,1.0,1337.628,345.534,2.268,13.398,0.0,80.0,65.0,1.4,1984.5,2052.519,1886.565,734.569,64.942,58.054,71.129,62.589,62.609,1.383,2.551,0.282,75.333,60.271,18.99,15.967,31.97,33.259,118.329,71.24,106.867,45.669,58.839,46.047,-10.82,23.891,20.797,71.938,32.156,65.5,66.5,0.0,26.625,72.0,70.0,1000.0,500.0,0.025,101.125,73.438,72.813,0.014,70.188,71.938,65.063,68.5,28.844,43.406,72.0,70.0,1000.0,500.0,0.203,503.25,110.125,81.188,0.152,73.5,70.563,65.063,65.563,0.0,71.313,72.0,70.0,1000.0,500.0,0.47,743.0,79.938,73.938,0.051,71.688,150.625,65.25,65.688,0.0,64.125,72.0,70.0,1000.0,500.0,0.358,646.0,76.563,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,125.938,534.0,303.5,532.0,534.5,524.0,0.552,0.385,3.754,0.0,1.338,0.346,0.001,0.637,0.045,0.014
2082008,1135,1.0,1.0,1.0,1.0,67.295,0.0,47.0,47.0,47.0,1.0,1.0,1343.485,339.678,2.258,13.398,0.0,80.0,65.0,1.4,1984.5,2054.192,1862.839,730.515,65.05,57.947,71.235,62.589,62.716,1.387,2.565,0.278,75.295,60.271,18.99,16.023,32.035,33.366,116.776,71.028,108.566,45.742,58.735,46.047,-10.82,23.906,20.797,71.938,32.156,65.375,66.25,0.0,26.578,72.0,70.0,1000.0,500.0,0.026,100.938,73.5,72.813,0.014,70.063,72.0,65.063,68.5,23.078,45.094,72.0,70.0,1000.0,500.0,0.204,491.75,110.125,81.188,0.152,73.375,70.563,65.063,65.563,0.0,83.063,72.0,70.0,1000.0,500.0,0.49,781.5,79.938,73.75,0.05,71.813,150.625,65.0,65.688,0.0,62.219,72.0,70.0,1000.0,500.0,0.331,624.5,76.563,72.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,534.5,535.5,303.25,531.5,534.5,524.0,0.405,0.315,2.678,0.0,1.343,0.34,0.001,0.637,0.045,0.013
2082008,1136,1.0,1.0,1.0,1.0,67.293,0.0,47.0,47.0,47.0,1.0,1.0,1361.054,346.706,2.289,13.354,0.0,80.0,65.0,1.4,2038.375,2123.018,1881.471,776.513,65.05,57.735,71.024,62.483,62.716,1.337,2.569,0.274,75.813,60.566,18.99,15.995,32.022,33.366,115.888,71.134,107.31,45.742,58.735,46.047,-10.82,23.875,20.766,71.938,32.156,65.5,66.25,0.0,26.891,72.0,70.0,1000.0,500.0,0.025,99.125,73.5,72.813,0.014,70.063,72.0,65.063,68.438,23.031,43.844,72.0,70.0,1000.0,500.0,0.21,502.5,110.0,81.063,0.138,73.375,70.5,65.063,65.5,0.0,79.0,72.0,70.0,1000.0,500.0,0.575,829.0,79.813,73.938,0.049,71.688,150.625,65.0,65.688,0.0,61.563,72.0,70.0,1000.0,500.0,0.327,626.0,76.563,72.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,532.0,534.5,303.25,122.688,534.5,124.0,0.439,0.313,2.838,0.0,1.361,0.347,0.001,0.578,0.042,0.013
2082008,1137,1.0,1.0,1.0,1.0,67.243,0.0,47.0,47.0,47.0,1.0,1.0,1413.763,372.474,2.279,13.368,0.0,80.0,65.0,1.4,2053.0,2121.335,1949.784,751.065,64.835,57.841,71.129,62.378,62.502,1.356,2.605,0.296,75.97,60.727,19.102,16.023,31.931,33.259,118.403,70.922,107.088,45.742,58.735,46.12,-10.82,24.0,20.859,71.938,32.156,65.375,66.5,0.0,26.844,72.0,70.0,1000.0,500.0,0.025,99.688,73.5,72.813,0.014,70.063,72.125,64.875,68.063,28.703,43.5,72.0,70.0,1000.0,500.0,0.212,504.0,109.875,81.0,0.103,73.375,70.563,65.063,65.5,0.0,79.688,72.0,70.0,1000.0,500.0,0.59,842.5,79.813,73.938,0.051,71.5,150.625,65.125,65.688,0.0,62.625,72.0,70.0,1000.0,500.0,0.314,613.0,76.313,72.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,529.0,534.5,303.25,122.25,124.688,124.188,0.543,0.389,3.724,0.0,1.414,0.372,0.001,0.431,0.044,0.012
2082008,1138,1.0,1.0,1.0,1.0,67.176,0.0,47.0,47.0,47.0,1.0,1.0,1412.592,361.933,2.289,13.427,0.0,80.0,65.0,1.4,2065.25,2129.754,1939.48,770.32,64.835,57.947,71.129,62.483,62.502,1.349,2.619,0.282,76.162,60.905,19.102,16.023,31.892,33.366,116.332,70.815,108.639,45.742,58.735,46.12,-10.82,24.016,20.875,71.938,32.156,65.375,66.5,0.0,26.922,72.0,70.0,1000.0,500.0,0.025,99.438,73.438,72.813,0.014,70.063,72.125,65.063,67.813,28.672,43.25,72.0,70.0,1000.0,500.0,0.212,503.75,109.563,80.75,0.103,73.063,70.563,64.938,65.5,0.0,80.313,72.0,70.0,1000.0,500.0,0.604,852.0,79.688,74.063,0.045,71.5,150.625,65.0,65.813,0.0,61.469,72.0,70.0,1000.0,500.0,0.314,612.0,76.313,72.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,528.0,534.0,303.25,122.438,124.875,124.563,0.387,0.391,2.545,0.0,1.413,0.362,0.001,0.43,0.037,0.012
2082008,1139,1.0,1.0,1.0,1.0,67.204,0.0,47.0,47.0,47.0,1.0,1.0,1395.022,352.562,2.289,13.412,0.0,80.0,65.0,1.4,2065.25,2129.754,1924.062,770.65,64.942,57.841,71.129,62.378,62.609,1.356,2.591,0.285,76.258,61.014,19.074,16.023,31.834,33.581,116.48,71.134,107.162,45.815,58.63,46.193,-10.82,23.953,20.859,71.938,32.156,65.375,66.5,0.0,26.906,72.0,70.0,1000.0,500.0,0.025,99.688,73.438,72.813,0.014,70.063,72.063,65.063,67.688,28.641,43.313,72.0,70.0,1000.0,500.0,0.211,504.5,109.5,80.625,0.125,72.938,70.625,65.063,65.5,0.0,80.375,72.0,70.0,1000.0,500.0,0.611,854.0,79.563,73.75,0.051,71.5,150.625,65.0,65.688,0.0,61.688,72.0,70.0,1000.0,500.0,0.307,606.0,76.313,72.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,527.0,533.5,303.25,123.125,125.375,125.063,0.47,0.396,3.082,0.0,1.395,0.353,0.001,0.523,0.043,0.012
2082008,1140,1.0,1.0,1.0,1.0,67.193,0.0,47.0,47.0,47.0,1.0,1.0,1425.476,354.905,2.289,13.412,0.0,80.0,65.0,1.4,2064.688,2133.122,1924.062,771.815,64.942,57.947,71.129,62.483,62.609,1.364,2.616,0.274,76.387,61.04,19.074,16.051,31.795,33.581,118.403,71.028,107.458,45.742,58.735,46.12,-10.828,23.969,20.891,71.938,32.156,65.375,66.5,0.0,26.906,72.0,70.0,1000.0,500.0,0.025,99.75,73.438,72.813,0.014,70.063,72.125,65.063,67.688,28.625,43.563,72.0,70.0,1000.0,500.0,0.21,503.25,109.5,80.313,0.125,72.938,70.625,65.063,65.5,0.0,80.813,72.0,70.0,1000.0,500.0,0.616,859.0,79.563,73.75,0.051,71.688,150.625,65.125,65.813,0.0,61.156,72.0,70.0,1000.0,500.0,0.306,605.0,76.313,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,527.0,533.5,303.25,123.688,125.875,125.625,0.529,0.39,3.618,0.0,1.425,0.355,0.001,0.528,0.043,0.013
2082008,1141,1.0,1.0,1.0,1.0,67.179,0.0,47.0,47.0,47.0,1.0,1.0,1412.592,357.247,2.289,13.383,0.0,80.0,65.0,1.4,2072.375,2138.177,1922.352,768.012,64.942,57.947,71.129,62.378,62.609,1.356,2.623,0.285,76.469,61.131,19.074,16.023,31.575,33.689,115.814,71.028,108.492,45.815,58.735,46.12,-10.82,23.953,20.844,71.813,32.188,65.375,66.5,0.0,26.781,72.0,70.0,1000.0,500.0,0.025,100.313,73.438,72.813,0.014,69.938,72.188,65.0,67.938,28.625,43.781,72.0,70.0,1000.0,500.0,0.208,502.0,109.5,80.0,0.125,72.938,70.688,64.938,65.5,0.0,81.25,72.0,70.0,1000.0,500.0,0.622,863.5,79.563,73.938,0.051,71.5,150.625,65.0,65.813,0.0,59.844,72.0,70.0,1000.0,500.0,0.31,609.5,76.25,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,526.5,533.5,303.5,124.188,126.438,126.063,0.374,0.316,2.422,0.0,1.413,0.357,0.001,0.534,0.042,0.013
2082008,1142,1.0,1.0,1.0,1.0,67.115,0.0,47.0,47.0,47.0,1.0,1.0,1414.934,350.22,2.279,13.441,0.0,80.0,65.0,1.4,2073.063,2141.549,1915.517,771.719,64.942,57.947,71.129,62.378,62.609,1.36,2.605,0.289,76.478,61.159,19.046,16.079,31.64,33.581,116.48,71.134,106.793,45.815,58.735,46.12,-10.82,23.938,20.859,71.813,32.156,65.375,66.5,0.0,26.703,72.0,70.0,1000.0,500.0,0.026,100.5,73.5,72.813,0.014,70.063,72.188,65.0,67.813,28.609,44.031,72.0,70.0,1000.0,500.0,0.207,500.5,109.375,79.938,0.125,72.938,70.688,64.938,65.5,0.0,81.813,72.0,70.0,1000.0,500.0,0.634,871.5,79.5,73.75,0.05,71.5,150.625,65.125,65.813,0.0,59.625,72.0,70.0,1000.0,500.0,0.301,600.0,76.25,72.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,526.0,533.5,303.25,124.75,126.875,126.688,0.487,0.317,3.19,0.0,1.415,0.35,0.001,0.533,0.042,0.012
2082008,1143,1.0,1.0,1.0,1.0,67.143,0.0,47.0,47.0,47.0,1.0,1.0,1399.707,353.734,2.299,13.354,0.0,80.0,65.0,1.4,2072.75,2128.07,1927.484,768.514,64.942,57.947,71.024,62.483,62.609,1.375,2.637,0.289,76.495,61.212,19.13,16.051,31.769,33.689,117.442,70.709,107.458,45.815,58.63,46.193,-10.82,24.031,20.938,71.938,32.156,65.375,66.5,0.0,26.688,72.0,70.0,1000.0,500.0,0.025,100.375,73.5,72.813,0.014,70.063,72.188,65.063,67.813,28.609,44.375,72.0,70.0,1000.0,500.0,0.205,498.0,109.5,79.938,0.125,72.938,70.688,64.938,65.125,0.0,81.75,72.0,70.0,1000.0,500.0,0.642,877.0,79.375,73.75,0.05,71.375,150.625,65.125,65.813,0.0,59.313,72.0,70.0,1000.0,500.0,0.296,595.5,76.25,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.5,526.0,533.5,303.25,125.438,127.25,127.188,0.491,0.394,3.316,0.0,1.4,0.354,0.001,0.535,0.041,0.013
2082008,1144,1.0,1.0,1.0,1.0,67.128,0.0,47.0,47.0,47.0,1.0,1.0,1417.277,354.905,2.279,13.427,0.0,80.0,65.0,1.4,2072.75,2119.652,1915.517,769.99,64.942,57.947,71.129,62.483,62.609,1.394,2.619,0.285,76.549,61.247,19.102,15.995,31.866,33.689,115.74,71.028,107.901,45.815,58.735,46.193,-10.82,24.016,20.922,71.813,32.156,65.375,66.5,0.0,26.609,72.0,70.0,1000.0,500.0,0.026,100.75,73.438,72.813,0.014,70.063,72.188,65.0,67.938,28.609,44.781,72.0,70.0,1000.0,500.0,0.202,495.0,109.375,79.875,0.125,72.938,70.75,65.063,65.5,0.0,82.063,72.0,70.0,1000.0,500.0,0.65,882.5,79.375,73.75,0.05,71.313,150.625,65.0,65.813,0.0,59.25,72.0,70.0,1000.0,500.0,0.292,589.0,76.125,72.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,526.0,533.5,303.25,125.875,127.813,127.438,0.4,0.393,2.582,0.0,1.417,0.355,0.001,0.534,0.041,0.012
2082008,1145,1.0,1.0,1.0,1.0,67.069,0.0,47.0,47.0,47.0,1.0,1.0,1430.161,354.905,2.279,13.471,0.0,80.0,65.0,1.4,2066.813,2126.385,1917.225,772.06,64.835,57.947,71.129,62.483,62.502,1.398,2.623,0.289,76.581,61.267,19.186,16.023,32.113,33.581,118.699,71.028,106.941,45.888,58.63,46.193,-10.82,24.109,21.0,71.938,32.156,65.375,66.25,0.0,26.484,72.0,70.0,1000.0,500.0,0.026,101.125,73.438,72.813,0.014,70.063,72.188,65.0,67.813,31.328,44.531,72.0,70.0,1000.0,500.0,0.203,497.0,109.375,79.938,0.125,72.938,70.75,65.063,65.5,0.0,82.688,72.0,70.0,1000.0,500.0,0.66,888.0,79.188,73.75,0.051,71.375,150.625,65.0,65.688,0.0,59.438,72.0,70.0,1000.0,500.0,0.285,583.5,76.125,72.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,526.0,533.0,303.5,126.0,128.125,127.813,0.562,0.322,3.869,0.0,1.43,0.355,0.001,0.533,0.041,0.012
2082008,1146,1.0,1.0,1.0,1.0,67.054,0.0,47.0,47.0,47.0,1.0,1.0,1437.189,359.59,2.289,13.398,0.0,80.0,65.0,1.4,2074.438,2123.018,1920.642,773.969,64.835,57.947,71.024,62.483,62.502,1.387,2.634,0.289,76.578,61.271,19.186,16.051,32.009,33.689,117.22,70.922,109.083,45.888,58.735,46.266,-10.828,24.109,21.031,71.813,32.188,65.188,66.5,0.0,26.516,72.0,70.0,1000.0,500.0,0.025,100.563,73.438,72.813,0.014,70.063,72.25,65.0,67.938,28.578,44.844,72.0,70.0,1000.0,500.0,0.202,494.25,109.375,79.875,0.125,73.063,70.75,64.938,65.5,0.0,83.188,72.0,70.0,1000.0,500.0,0.667,894.0,79.188,73.75,0.051,71.313,150.625,65.125,65.813,0.0,59.031,72.0,70.0,1000.0,500.0,0.284,582.5,76.125,72.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.5,526.0,533.0,303.25,126.688,128.375,128.25,0.402,0.394,2.691,0.0,1.437,0.36,0.001,0.534,0.041,0.012
2082008,1147,1.0,1.0,1.0,1.0,67.09,0.0,47.0,47.0,47.0,1.0,1.0,1417.277,356.076,2.268,13.412,0.0,80.0,65.0,1.4,2079.375,2134.807,1932.622,767.308,64.835,57.841,71.024,62.378,62.395,1.391,2.645,0.285,76.628,61.307,19.102,16.107,31.931,33.903,116.036,71.028,107.753,45.815,58.735,46.266,-10.82,24.016,20.953,71.938,32.188,65.5,66.5,0.0,26.438,72.0,70.0,1000.0,500.0,0.026,100.75,73.5,72.813,0.014,69.938,72.25,65.0,67.938,31.313,44.781,72.0,70.0,1000.0,500.0,0.205,493.25,109.375,79.875,0.125,72.938,70.75,65.063,65.125,0.0,83.75,72.0,70.0,1000.0,500.0,0.674,899.5,79.063,73.75,0.05,71.313,150.625,65.0,65.813,0.0,58.188,72.0,70.0,1000.0,500.0,0.282,581.0,76.0,72.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,525.5,533.0,303.25,127.0,128.625,128.5,0.417,0.468,2.715,0.0,1.417,0.356,0.001,0.534,0.039,0.011
2082008,1148,1.0,1.0,1.0,1.0,67.085,0.0,47.0,47.0,47.0,1.0,1.0,1432.504,357.247,2.258,13.368,0.0,80.0,65.0,1.4,2087.0,2133.122,1922.352,774.552,64.942,58.054,71.129,62.483,62.716,1.394,2.655,0.285,76.702,61.38,19.102,16.079,31.834,34.011,117.812,70.922,107.088,45.888,58.839,46.266,-10.82,23.969,20.922,71.813,32.188,65.375,66.25,0.0,26.391,72.0,70.0,1000.0,500.0,0.026,100.813,73.438,72.813,0.014,70.063,72.25,65.063,67.938,31.313,44.344,72.0,70.0,1000.0,500.0,0.208,496.5,109.375,79.875,0.125,72.938,70.75,64.938,65.5,0.0,82.75,72.0,70.0,1000.0,500.0,0.688,907.0,79.063,73.75,0.051,71.313,150.625,65.125,65.813,0.0,58.125,72.0,70.0,1000.0,500.0,0.276,574.0,76.0,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,526.0,532.5,303.25,127.188,128.625,128.625,0.516,0.39,3.497,0.0,1.433,0.357,0.001,0.534,0.04,0.012
2082008,1149,1.0,1.0,1.0,1.0,67.136,0.0,47.0,47.0,47.0,1.0,1.0,1425.476,363.104,2.289,13.383,0.0,80.0,65.0,1.4,2071.188,2128.07,1939.48,753.802,65.05,58.266,71.129,62.589,62.716,1.391,2.641,0.304,76.681,61.346,19.074,16.107,31.678,34.226,115.814,70.922,108.048,45.815,58.735,46.193,-10.82,23.938,20.906,71.938,32.156,65.5,66.5,0.0,27.391,72.0,70.0,1000.0,500.0,0.023,96.313,73.5,72.813,0.014,70.063,72.25,65.063,67.938,28.563,44.656,72.0,70.0,1000.0,500.0,0.207,494.0,109.375,79.938,0.125,72.938,70.75,65.063,65.5,0.0,84.125,72.0,70.0,1000.0,500.0,0.687,907.0,78.875,73.75,0.046,71.375,150.625,65.125,65.813,0.0,57.938,72.0,70.0,1000.0,500.0,0.271,569.5,76.0,72.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,525.5,533.0,303.25,127.563,129.0,128.875,0.396,0.392,2.569,0.0,1.425,0.363,0.001,0.533,0.034,0.011
2082008,1150,1.0,1.0,1.0,1.0,67.19,0.0,47.0,47.0,47.0,1.0,1.0,1426.647,361.933,2.279,13.368,0.0,80.0,65.0,1.4,2071.188,2129.754,1925.773,764.25,65.158,58.266,71.129,62.695,62.716,1.41,2.641,0.293,76.714,61.362,19.074,16.079,31.717,34.333,116.924,71.347,106.941,45.815,58.735,46.12,-10.82,23.922,20.891,71.938,32.156,65.5,66.5,0.0,26.859,72.0,70.0,1000.0,500.0,0.025,100.313,73.5,72.813,0.014,70.063,72.25,65.25,67.938,28.547,44.594,72.0,70.0,1000.0,500.0,0.206,494.75,109.25,79.875,0.125,72.938,70.688,65.063,65.563,0.0,83.75,72.0,70.0,1000.0,500.0,0.698,915.5,79.0,73.75,0.045,71.313,150.625,65.25,66.0,0.0,57.719,72.0,70.0,1000.0,500.0,0.27,569.5,76.0,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,525.5,532.5,303.25,127.688,129.125,129.25,0.499,0.316,3.287,0.0,1.427,0.362,0.001,0.532,0.035,0.012
2082008,1151,1.0,1.0,1.0,1.0,67.204,0.0,47.0,47.0,47.0,1.0,1.0,1411.42,356.076,2.299,13.339,0.0,80.0,65.0,1.4,2080.0,2151.667,1927.484,770.849,65.158,58.266,71.024,62.695,62.823,1.383,2.634,0.293,76.751,61.421,18.99,16.051,31.84,34.441,118.403,71.347,107.827,45.009,58.63,45.392,-10.82,23.844,20.828,71.938,32.156,65.5,66.5,0.0,26.844,72.0,70.0,1000.0,500.0,0.025,100.188,73.5,72.813,0.014,70.063,72.25,65.063,67.938,28.531,44.5,72.0,70.0,1000.0,500.0,0.208,495.25,109.375,79.875,0.125,72.938,70.75,65.125,65.5,0.0,85.0,72.0,70.0,1000.0,500.0,0.697,914.0,79.0,73.75,0.043,71.313,150.625,65.25,65.813,0.0,57.0,72.0,70.0,1000.0,500.0,0.269,566.0,76.0,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,525.5,532.5,303.25,128.125,129.375,129.25,0.517,0.375,3.511,0.0,1.411,0.356,0.001,0.534,0.033,0.012
2082008,1152,1.0,1.0,1.0,1.0,67.226,0.0,47.0,47.0,47.0,1.0,1.0,1443.046,352.562,2.279,13.398,0.0,80.0,65.0,1.4,2081.938,2129.754,1936.05,774.324,65.158,58.266,71.129,62.695,62.823,1.402,2.648,0.289,76.795,61.466,19.046,16.079,32.255,34.333,115.666,71.028,108.418,44.203,58.526,44.591,-10.82,23.906,20.859,71.938,32.156,65.5,66.5,0.0,26.719,72.0,70.0,1000.0,500.0,0.026,100.875,73.5,72.813,0.014,70.063,72.25,65.25,68.0,28.516,44.531,72.0,70.0,1000.0,500.0,0.207,495.5,109.375,79.875,0.125,72.938,70.813,65.063,65.563,0.0,85.438,72.0,70.0,1000.0,500.0,0.705,920.0,78.875,73.75,0.051,71.375,150.625,65.25,65.813,0.0,56.531,72.0,70.0,1000.0,500.0,0.268,565.0,75.938,72.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.5,526.0,532.5,303.5,128.125,129.375,129.5,0.37,0.363,2.387,0.0,1.443,0.353,0.001,0.534,0.038,0.011
2082008,1153,1.0,1.0,1.0,1.0,67.252,0.0,47.0,47.0,47.0,1.0,1.0,1421.962,358.419,2.289,13.31,0.0,80.0,65.0,1.4,2081.188,2128.07,1922.352,771.374,65.158,58.16,71.024,62.589,62.823,1.387,2.67,0.267,76.776,61.423,19.13,16.107,32.638,34.333,118.329,71.028,106.867,43.984,58.63,44.372,-10.82,24.0,20.953,71.938,32.156,65.5,66.563,0.0,26.609,72.0,70.0,1000.0,500.0,0.026,101.125,73.5,72.813,0.014,70.063,72.25,65.25,68.0,28.484,44.875,72.0,70.0,1000.0,500.0,0.205,492.75,109.25,79.875,0.125,73.063,70.813,65.125,65.563,0.0,86.5,72.0,70.0,1000.0,500.0,0.713,924.0,78.875,73.75,0.044,71.313,150.625,65.25,66.0,0.0,57.0,72.0,70.0,1000.0,500.0,0.258,555.5,75.938,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,525.5,532.5,303.5,128.5,129.75,129.625,0.555,0.353,3.789,0.0,1.422,0.358,0.001,0.532,0.033,0.012
2082008,1154,1.0,1.0,1.0,1.0,67.279,0.0,47.0,47.0,47.0,1.0,1.0,1433.675,358.419,2.299,13.354,0.0,80.0,65.0,1.4,2084.25,2129.754,1934.336,770.74,65.158,58.16,71.024,62.695,62.823,1.398,2.652,0.296,76.795,61.441,19.13,16.079,32.56,34.333,117.886,71.134,108.713,43.837,58.526,44.227,-10.82,24.0,20.953,71.938,32.156,65.5,66.563,0.0,26.453,72.0,70.0,1000.0,500.0,0.026,101.625,73.5,73.063,0.014,70.063,72.25,65.25,68.0,22.703,44.906,72.0,70.0,1000.0,500.0,0.204,493.25,109.25,79.875,0.125,73.063,70.75,65.125,65.563,0.0,87.0,72.0,70.0,1000.0,500.0,0.722,930.5,78.813,73.75,0.049,71.313,150.625,65.25,66.0,0.0,56.781,72.0,70.0,1000.0,500.0,0.255,552.5,75.938,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,526.0,532.0,303.25,128.625,129.75,129.875,0.451,0.355,3.046,0.0,1.434,0.358,0.001,0.532,0.036,0.012
2082008,1155,1.0,1.0,1.0,1.0,67.305,0.0,47.0,47.0,47.0,1.0,1.0,1431.332,353.734,2.268,13.383,0.0,80.0,65.0,1.4,2088.25,2138.177,1922.352,776.113,65.158,58.054,71.024,62.589,62.93,1.391,2.637,0.289,76.806,61.439,19.13,16.107,32.411,34.226,115.444,71.134,108.122,43.764,58.63,44.154,-10.82,24.0,20.938,71.938,32.188,65.5,66.563,0.0,26.469,72.0,70.0,1000.0,500.0,0.026,101.0,73.5,73.063,0.014,70.188,72.25,65.25,67.938,22.641,44.906,72.0,70.0,1000.0,500.0,0.204,492.5,109.25,79.875,0.125,73.063,70.813,65.125,65.563,0.0,87.813,72.0,70.0,1000.0,500.0,0.729,936.5,78.625,73.75,0.051,71.313,150.625,65.25,66.0,0.0,56.375,72.0,70.0,1000.0,500.0,0.255,553.0,75.938,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,526.0,532.0,303.25,128.625,129.875,130.0,0.375,0.351,2.4,0.0,1.431,0.354,0.001,0.532,0.036,0.012
2082008,1156,1.0,1.0,1.0,1.0,67.284,0.0,47.0,47.0,47.0,1.0,1.0,1418.448,352.562,2.268,13.324,0.0,80.0,65.0,1.4,2088.25,2133.122,1925.773,773.059,65.05,58.16,71.129,62.589,62.716,1.391,2.677,0.285,76.841,61.482,19.13,16.107,32.547,34.011,115.888,71.24,106.645,43.617,58.526,44.008,-10.82,24.016,20.938,71.813,32.156,65.625,66.5,0.0,26.703,72.0,70.0,1000.0,500.0,0.026,98.563,73.438,72.813,0.014,70.188,72.25,65.25,67.938,22.563,44.938,72.0,70.0,1000.0,500.0,0.203,493.5,109.25,79.875,0.125,72.938,70.813,65.125,65.563,0.0,88.813,72.0,70.0,1000.0,500.0,0.746,945.5,78.625,73.625,0.051,71.375,150.625,65.25,66.0,0.0,55.969,72.0,70.0,1000.0,500.0,0.251,546.0,75.75,72.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,526.0,532.5,303.25,128.5,129.875,130.125,0.47,0.349,3.03,0.0,1.418,0.353,0.001,0.532,0.037,0.011
2082008,1157,1.0,1.0,1.0,1.0,67.353,0.0,47.0,47.0,47.0,1.0,1.0,1453.587,361.933,2.299,13.398,0.0,80.0,65.0,1.4,2082.688,2134.807,1934.336,767.096,65.158,58.054,71.024,62.8,62.823,1.391,2.655,0.296,76.836,61.471,19.186,16.135,32.398,34.226,115.296,71.24,106.645,43.397,58.735,43.79,-10.82,24.063,21.016,71.938,32.156,65.625,66.563,0.0,27.156,72.0,70.0,1000.0,500.0,0.024,98.438,73.5,72.813,0.014,70.188,72.188,65.25,68.0,28.25,43.875,72.0,70.0,1000.0,500.0,0.208,501.75,109.25,79.875,0.125,73.063,70.813,65.125,65.563,0.0,88.0,72.0,70.0,1000.0,500.0,0.755,949.5,78.625,73.75,0.049,71.375,150.625,65.25,66.0,0.0,56.938,72.0,70.0,1000.0,500.0,0.243,539.0,75.75,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,526.0,532.0,303.25,129.0,129.875,130.25,0.451,0.343,2.875,0.0,1.454,0.362,0.001,0.532,0.035,0.011
2082008,1158,1.0,1.0,1.0,1.0,67.336,0.0,47.0,47.0,47.0,1.0,1.0,1448.902,363.104,2.279,13.339,0.0,80.0,65.0,1.4,2091.375,2139.863,1942.912,771.703,65.265,58.266,71.235,62.695,62.93,1.379,2.652,0.3,76.878,61.51,19.158,16.135,32.1,34.441,117.738,71.453,106.35,43.178,58.526,43.571,-10.82,24.031,20.953,71.938,71.375,65.625,66.563,0.0,26.813,72.0,70.0,1000.0,500.0,0.026,100.75,73.5,72.813,0.014,70.188,72.188,65.25,68.0,22.453,44.531,72.0,70.0,1000.0,500.0,0.202,496.75,109.25,79.875,0.125,73.063,70.813,65.125,65.563,0.0,90.25,72.0,70.0,1000.0,500.0,0.751,948.0,78.5,73.75,0.046,71.5,150.625,65.313,65.813,0.0,56.438,72.0,70.0,1000.0,500.0,0.247,542.5,75.75,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,526.0,532.5,303.25,129.0,130.125,130.375,0.561,0.342,3.749,0.0,1.449,0.363,0.001,0.532,0.032,0.011
