DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,1159,1.0,1.0,1.0,1.0,67.414,0.0,47.0,47.0,47.0,1.0,1.0,1443.046,363.104,2.279,13.281,0.0,80.0,65.0,1.4,2091.75,2156.729,1925.773,781.044,65.158,58.372,71.235,62.695,62.823,1.379,2.655,0.289,76.989,61.538,19.102,16.135,31.983,34.441,118.403,71.24,108.122,43.031,58.63,43.425,-10.82,23.922,20.891,71.938,71.375,65.625,66.563,0.0,26.75,72.0,70.0,1000.0,500.0,0.026,100.938,73.5,72.813,0.014,70.188,72.188,65.25,67.938,22.391,43.906,72.0,70.0,1000.0,500.0,0.208,501.5,109.0,79.875,0.103,73.063,70.875,65.125,65.563,0.0,91.563,72.0,70.0,1000.0,500.0,0.753,950.0,78.5,73.75,0.051,71.5,150.625,65.25,66.125,0.0,55.875,72.0,70.0,1000.0,500.0,0.249,544.0,75.625,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,526.0,532.0,303.25,129.125,130.125,130.5,0.497,0.335,3.384,0.0,1.443,0.363,0.001,0.434,0.035,0.011
2082008,1200,1.0,1.0,1.0,1.0,67.447,0.0,47.0,47.0,47.0,1.0,1.0,1464.129,358.419,2.289,13.354,0.0,80.0,65.0,1.4,2092.688,2153.354,1946.347,778.586,65.158,58.372,71.129,62.589,62.823,1.394,2.674,0.285,76.941,61.554,19.158,16.135,32.1,34.548,116.184,70.922,108.566,43.031,58.63,43.353,-10.82,23.906,20.906,71.938,71.438,65.625,66.563,0.0,26.719,72.0,70.0,1000.0,500.0,0.026,100.813,73.5,72.813,0.014,70.188,72.125,65.375,67.688,22.328,43.938,72.0,70.0,1000.0,500.0,0.208,501.5,108.875,79.875,0.103,73.063,70.813,65.125,65.563,0.0,92.375,72.0,70.0,1000.0,500.0,0.765,956.5,78.5,73.75,0.051,71.5,150.625,65.313,66.125,0.0,55.656,72.0,70.0,1000.0,500.0,0.242,538.5,75.625,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,526.0,532.0,303.25,129.375,130.25,130.625,0.385,0.276,2.52,0.0,1.464,0.358,0.001,0.433,0.035,0.011
2082008,1201,1.0,1.0,1.0,1.0,67.533,0.0,47.0,47.0,47.0,1.0,1.0,1466.472,365.447,2.289,13.368,0.0,80.0,65.0,1.4,2095.5,2156.729,1937.764,775.206,65.158,58.478,71.235,62.695,62.823,1.375,2.659,0.289,76.998,61.581,19.186,16.135,32.19,34.655,118.625,71.028,107.458,42.885,58.63,43.207,-10.82,23.953,20.953,71.938,71.375,65.625,66.563,0.0,26.641,72.0,70.0,1000.0,500.0,0.026,100.75,73.5,72.813,0.014,70.188,72.125,65.375,67.5,22.25,44.25,72.0,70.0,1000.0,500.0,0.206,499.25,108.688,79.875,0.103,73.313,70.813,65.125,65.563,0.0,95.375,72.0,70.0,1000.0,500.0,0.767,957.5,78.375,73.75,0.051,71.5,150.625,65.313,66.125,0.0,55.875,72.0,70.0,1000.0,500.0,0.242,537.5,75.625,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,526.5,532.0,303.25,129.375,130.375,130.75,0.537,0.273,3.691,0.0,1.466,0.365,0.001,0.43,0.034,0.011
2082008,1202,1.0,1.0,1.0,1.0,67.572,0.0,47.0,47.0,47.0,1.0,1.0,1448.902,384.187,2.258,13.324,0.0,80.0,65.0,1.4,2099.125,2149.98,1975.635,764.676,65.265,58.266,71.129,62.695,62.823,1.379,2.645,0.307,76.996,61.608,19.046,16.191,31.957,34.655,117.072,71.134,108.861,42.738,58.735,43.061,-10.828,23.797,20.828,71.813,71.313,65.625,66.563,0.0,26.531,72.0,70.0,1000.0,500.0,0.026,101.188,73.438,72.813,0.014,70.188,72.063,65.25,67.375,22.188,44.625,72.0,70.0,1000.0,500.0,0.203,496.0,108.563,79.688,0.103,73.313,70.813,65.25,65.563,0.0,97.375,72.0,70.0,1000.0,500.0,0.773,961.5,78.25,73.75,0.051,71.5,150.625,65.313,66.125,0.0,54.563,72.0,70.0,1000.0,500.0,0.242,538.5,75.625,72.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,526.0,532.0,303.25,129.375,130.25,130.75,0.404,0.269,2.679,0.0,1.449,0.384,0.001,0.431,0.034,0.01
2082008,1203,1.0,1.0,1.0,1.0,67.663,0.0,47.0,47.0,47.0,1.0,1.0,1424.305,360.761,2.299,13.383,0.0,80.0,65.0,1.4,2099.125,2138.177,1924.062,768.514,65.373,58.372,71.129,62.906,62.93,1.413,2.652,0.274,77.033,61.628,19.046,16.107,31.996,34.763,115.592,71.24,107.753,42.518,58.63,42.988,-10.82,23.859,20.859,71.938,71.375,65.625,66.563,0.0,26.438,72.0,70.0,1000.0,500.0,0.026,101.313,73.5,72.813,0.014,70.188,71.938,65.375,67.375,22.125,44.719,72.0,70.0,1000.0,500.0,0.202,495.5,108.375,79.563,0.103,73.313,70.813,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.776,963.5,78.375,73.625,0.05,71.5,150.625,65.313,66.125,0.0,55.656,72.0,70.0,1000.0,500.0,0.234,529.0,75.625,72.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,526.0,532.0,303.25,129.5,130.375,130.875,0.406,0.39,2.605,0.0,1.424,0.361,0.001,0.43,0.035,0.01
2082008,1204,1.0,1.0,1.0,1.0,67.669,0.0,47.0,47.0,47.0,1.0,1.0,1428.99,363.104,2.279,13.412,0.0,80.0,65.0,1.4,2089.375,2129.754,1937.764,771.849,65.265,58.372,71.024,62.8,62.93,1.402,2.674,0.307,77.06,61.666,19.046,16.163,32.216,34.763,117.664,71.347,106.867,42.445,58.526,42.843,-10.82,23.797,20.813,71.938,71.313,65.688,66.563,0.0,26.438,72.0,70.0,1000.0,500.0,0.026,100.938,73.5,72.813,0.014,70.188,71.938,65.375,67.375,22.063,44.938,72.0,70.0,1000.0,500.0,0.204,492.75,108.25,79.438,0.103,73.063,70.813,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.771,961.0,78.25,73.625,0.05,71.5,150.625,65.313,66.125,0.0,54.469,72.0,70.0,1000.0,500.0,0.239,533.5,75.5,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,532.0,526.5,532.0,303.5,129.5,130.5,130.875,0.531,0.332,3.554,0.0,1.429,0.363,0.001,0.43,0.034,0.01
2082008,1205,1.0,1.0,1.0,1.0,67.78,0.0,47.0,47.0,47.0,1.0,1.0,1424.305,366.618,2.289,13.31,0.0,80.0,65.0,1.4,2092.313,2123.018,1953.223,762.323,65.373,58.478,71.129,62.906,63.038,1.41,2.645,0.293,77.052,61.643,19.074,16.191,32.385,34.763,116.406,71.453,108.122,42.372,58.421,42.697,-10.82,23.859,20.844,71.938,71.313,65.688,66.563,0.0,27.203,72.0,70.0,1000.0,500.0,0.023,95.25,73.438,72.813,0.014,70.188,71.938,65.5,67.375,19.266,44.875,72.0,70.0,1000.0,500.0,0.204,493.0,108.188,79.375,0.103,73.313,70.813,65.25,65.688,0.0,99.625,72.0,70.0,1000.0,500.0,0.78,967.0,78.25,73.625,0.051,71.688,150.625,65.313,66.125,0.0,55.094,72.0,70.0,1000.0,500.0,0.231,527.0,75.5,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,532.0,526.5,532.0,303.5,129.5,130.5,130.875,0.422,0.27,2.74,0.0,1.424,0.367,0.001,0.43,0.034,0.01
2082008,1206,1.0,1.0,1.0,1.0,67.797,0.0,47.0,47.0,47.0,1.0,1.0,1438.36,356.076,2.289,13.412,0.0,80.0,65.0,1.4,2088.375,2129.754,1929.196,770.663,65.265,58.372,71.235,62.906,62.93,1.41,2.655,0.282,77.052,61.641,19.018,16.135,32.229,34.655,116.85,71.559,107.236,42.298,58.421,42.697,-10.82,23.797,20.797,71.938,71.25,65.688,66.625,0.0,26.922,72.0,70.0,1000.0,500.0,0.025,99.813,73.5,72.813,0.014,70.188,72.0,65.375,67.375,21.922,44.938,72.0,70.0,1000.0,500.0,0.203,493.75,108.063,79.375,0.099,73.313,70.75,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.782,965.0,78.188,73.75,0.051,71.688,150.625,65.438,66.125,0.0,54.906,72.0,70.0,1000.0,500.0,0.23,525.0,75.5,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,532.0,526.0,531.5,303.5,129.625,130.625,131.125,0.486,0.332,3.179,0.0,1.438,0.356,0.001,0.411,0.033,0.01
2082008,1207,1.0,1.0,1.0,1.0,67.904,0.0,47.0,47.0,47.0,1.0,1.0,1446.559,351.391,2.279,13.339,0.0,80.0,65.0,1.4,2093.25,2131.438,1930.909,771.311,65.373,58.266,71.024,62.8,62.823,1.413,2.663,0.285,77.052,61.641,18.99,16.135,32.333,34.655,118.329,71.347,108.048,43.104,58.63,43.353,-10.828,23.797,20.781,71.938,71.25,65.688,66.625,0.0,26.641,72.0,70.0,1000.0,500.0,0.026,101.438,73.5,72.813,0.014,70.188,72.063,65.375,67.375,21.859,44.813,72.0,70.0,1000.0,500.0,0.203,495.25,107.938,79.25,0.099,73.063,70.875,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.777,963.5,78.188,73.75,0.051,71.688,150.625,65.438,66.188,0.0,55.438,72.0,70.0,1000.0,500.0,0.23,525.0,75.5,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,532.0,526.5,531.5,303.25,129.5,130.625,131.25,0.499,0.214,3.384,0.0,1.447,0.351,0.001,0.411,0.033,0.01
2082008,1208,1.0,1.0,1.0,1.0,67.915,0.0,47.0,47.0,47.0,1.0,1.0,1437.189,359.59,2.289,13.281,0.0,80.0,65.0,1.4,2093.25,2138.177,1915.517,768.43,65.265,58.478,71.235,62.8,62.93,1.402,2.659,0.296,77.051,61.642,19.13,16.163,32.417,34.548,115.962,71.134,108.639,43.617,58.63,43.862,-10.82,23.953,20.906,71.938,71.25,65.688,66.625,0.0,26.625,72.0,70.0,1000.0,500.0,0.026,100.938,73.5,72.813,0.014,70.188,72.063,65.5,67.25,21.797,44.469,72.0,70.0,1000.0,500.0,0.204,497.75,107.75,79.25,0.097,73.313,70.75,65.563,65.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.777,964.5,78.188,73.75,0.051,71.813,150.625,65.438,66.188,0.0,55.469,72.0,70.0,1000.0,500.0,0.23,524.5,75.438,72.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.0,526.5,532.0,303.25,129.875,130.5,131.125,0.374,0.217,2.422,0.0,1.437,0.36,0.001,0.401,0.033,0.009
2082008,1209,1.0,1.0,1.0,1.0,67.968,0.0,47.0,47.0,47.0,1.0,1.0,1451.245,364.275,2.289,13.383,0.0,80.0,65.0,1.4,2091.375,2143.234,1917.225,773.874,65.265,58.372,71.235,62.8,62.93,1.391,2.655,0.289,77.036,61.632,19.046,16.135,32.534,34.655,118.182,71.347,107.162,43.69,58.526,44.008,-10.82,23.891,20.844,72.0,71.313,65.688,66.625,0.0,26.5,72.0,70.0,1000.0,500.0,0.026,101.188,73.438,72.813,0.014,70.313,72.125,65.5,67.25,21.719,44.281,72.0,70.0,1000.0,500.0,0.206,499.25,107.75,79.188,0.099,73.063,70.75,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.772,961.0,78.0,73.625,0.051,71.938,150.625,65.313,66.125,0.0,55.406,72.0,70.0,1000.0,500.0,0.235,533.0,75.438,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,526.0,532.0,303.5,129.875,130.625,131.125,0.539,0.287,3.643,0.0,1.451,0.364,0.001,0.41,0.033,0.01
2082008,1210,1.0,1.0,1.0,1.0,68.081,0.0,47.0,47.0,47.0,1.0,1.0,1479.356,365.447,2.299,13.412,0.0,80.0,65.0,1.4,2101.0,2148.293,1953.223,779.121,65.265,58.266,71.129,62.695,62.93,1.413,2.648,0.3,77.051,61.644,19.074,16.163,32.689,34.548,117.442,71.24,108.787,43.69,58.421,43.935,-10.82,23.891,20.859,71.938,71.313,65.625,66.625,0.0,26.375,72.0,70.0,1000.0,500.0,0.026,101.5,73.438,72.813,0.014,70.313,72.188,65.375,67.25,18.891,43.625,72.0,70.0,1000.0,500.0,0.21,504.25,107.625,79.188,0.099,73.313,70.75,65.25,65.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.773,964.0,78.0,73.75,0.042,71.813,150.625,65.438,66.188,0.0,55.344,72.0,70.0,1000.0,500.0,0.235,529.5,75.438,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.0,526.5,531.5,303.25,129.875,130.5,131.25,0.431,0.223,2.874,0.0,1.479,0.365,0.001,0.408,0.026,0.01
2082008,1211,1.0,1.0,1.0,1.0,68.072,0.0,47.0,47.0,47.0,1.0,1.0,1434.846,378.331,2.279,13.398,0.0,80.0,65.0,1.4,2082.688,2149.98,1956.665,762.624,65.265,58.372,71.235,62.906,62.93,1.391,2.666,0.311,77.022,61.624,19.074,16.191,32.787,34.655,115.666,71.347,108.27,43.69,58.526,44.008,-10.82,23.938,20.891,71.938,71.438,65.688,66.813,0.0,27.438,72.0,70.0,1000.0,500.0,0.023,96.688,73.5,73.063,0.014,70.313,72.125,65.375,67.188,18.781,43.563,72.0,70.0,1000.0,500.0,0.21,504.5,107.0,79.188,0.057,73.313,70.75,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.778,964.0,77.938,73.75,0.05,71.813,150.625,65.313,66.188,0.0,55.219,72.0,70.0,1000.0,500.0,0.232,527.0,75.313,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.0,526.5,532.0,303.25,129.75,130.625,131.25,0.38,0.287,2.436,0.0,1.435,0.378,0.001,0.23,0.031,0.009
2082008,1212,1.0,1.0,1.0,1.0,68.127,0.0,47.0,47.0,47.0,1.0,1.0,1452.416,359.59,2.279,13.398,0.0,80.0,65.0,1.4,2082.688,2144.92,1922.352,783.346,65.265,58.478,71.235,62.8,62.93,1.402,2.674,0.289,77.031,61.625,19.102,16.191,32.748,34.548,115.74,71.134,106.793,43.764,58.421,44.081,-10.82,23.875,20.844,72.0,71.5,65.688,66.563,0.0,26.797,72.0,70.0,1000.0,500.0,0.026,100.938,73.438,72.813,0.014,70.313,72.188,65.5,66.875,18.688,43.281,72.0,70.0,1000.0,500.0,0.212,506.25,106.313,78.938,0.055,73.313,70.75,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.779,963.0,77.938,73.75,0.051,71.813,150.625,65.438,66.188,0.0,55.594,72.0,70.0,1000.0,500.0,0.229,524.0,75.438,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,526.5,532.0,303.25,129.875,130.625,131.375,0.457,0.29,2.947,0.0,1.452,0.36,0.001,0.218,0.031,0.01
2082008,1213,1.0,1.0,1.0,1.0,68.238,0.0,47.0,47.0,47.0,1.0,1.0,1453.587,354.905,2.289,13.368,0.0,80.0,65.0,1.4,2093.938,2143.234,1917.225,778.264,65.373,58.372,71.129,62.8,63.038,1.406,2.652,0.282,77.025,61.618,19.102,16.219,32.864,34.655,116.184,71.453,106.719,43.837,58.63,44.227,-10.82,23.984,20.922,71.938,71.438,65.688,66.625,0.0,26.688,72.0,70.0,1000.0,500.0,0.026,101.0,73.438,72.813,0.014,70.313,72.25,65.5,66.688,18.609,43.344,72.0,70.0,1000.0,500.0,0.212,506.25,105.813,78.813,0.055,73.313,70.75,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.778,966.0,77.938,73.625,0.049,71.688,150.625,65.438,66.188,0.0,55.563,72.0,70.0,1000.0,500.0,0.229,524.0,75.313,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.0,526.5,531.5,303.25,129.875,130.625,131.375,0.484,0.352,3.131,0.0,1.454,0.355,0.001,0.215,0.031,0.009
2082008,1214,1.0,1.0,1.0,1.0,68.296,0.0,47.0,47.0,47.0,1.0,1.0,1452.416,365.447,2.289,13.383,0.0,80.0,65.0,1.4,2087.313,2149.98,1922.352,786.7,65.373,58.372,71.129,62.8,63.038,1.398,2.634,0.304,77.022,61.615,19.074,16.191,33.026,34.655,118.847,71.453,107.31,43.984,58.526,44.299,-10.82,23.938,20.891,71.813,71.5,65.688,66.625,0.0,26.516,72.0,70.0,1000.0,500.0,0.026,101.563,73.438,72.813,0.014,70.313,72.188,65.375,66.563,18.516,43.188,72.0,70.0,1000.0,500.0,0.213,506.75,105.313,78.75,0.055,73.063,70.813,65.25,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.777,964.0,77.938,73.625,0.05,71.813,150.625,65.438,66.188,0.0,55.219,72.0,70.0,1000.0,500.0,0.23,524.5,75.313,72.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,526.5,531.5,303.25,129.875,130.625,131.375,0.557,0.29,3.813,0.0,1.452,0.365,0.001,0.212,0.032,0.009
2082008,1215,1.0,1.0,1.0,1.0,68.353,0.0,47.0,47.0,47.0,1.0,1.0,1436.018,368.96,2.289,13.398,0.0,80.0,65.0,1.4,2091.0,2146.607,1924.062,781.462,65.373,58.372,71.235,62.8,62.93,1.41,2.674,0.3,77.005,61.59,19.074,16.191,33.331,34.655,116.85,71.134,109.009,44.057,58.317,44.372,-10.82,23.922,20.859,71.938,71.5,65.688,66.625,0.0,26.469,72.0,70.0,1000.0,500.0,0.026,101.125,73.438,72.813,0.014,70.313,72.313,65.5,66.438,18.422,43.25,72.0,70.0,1000.0,500.0,0.216,505.0,105.0,78.75,0.055,73.313,70.813,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.779,965.5,77.813,73.75,0.051,71.938,150.625,65.438,66.188,0.0,55.469,72.0,70.0,1000.0,500.0,0.23,525.5,75.313,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.0,526.0,532.0,303.25,129.875,130.625,131.375,0.393,0.296,2.593,0.0,1.436,0.369,0.001,0.209,0.03,0.009
2082008,1216,1.0,1.0,1.0,1.0,68.409,0.0,47.0,47.0,47.0,1.0,1.0,1437.189,350.22,2.279,13.412,0.0,80.0,65.0,1.4,2091.0,2139.863,1922.352,770.798,65.373,58.372,71.129,62.695,62.93,1.417,2.674,0.293,76.989,61.605,19.186,16.219,33.675,34.655,117.738,71.028,107.753,44.057,58.421,44.445,-10.828,24.047,21.0,72.0,71.5,65.75,66.625,0.0,27.844,72.0,70.0,1000.0,500.0,0.021,93.188,73.5,72.813,0.014,70.438,72.313,65.375,66.313,14.406,43.938,72.0,70.0,1000.0,500.0,0.211,500.25,104.5,78.75,0.05,73.313,70.813,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.781,969.0,77.813,73.75,0.051,72.063,150.625,65.438,66.188,0.0,55.625,72.0,70.0,1000.0,500.0,0.232,527.5,75.313,72.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.0,526.0,532.0,303.25,129.875,130.625,131.375,0.487,0.362,3.287,0.0,1.437,0.35,0.001,0.187,0.03,0.009
2082008,1217,1.0,1.0,1.0,1.0,68.363,0.0,47.0,47.0,47.0,1.0,1.0,1450.073,363.104,2.279,13.354,0.0,80.0,65.0,1.4,2089.25,2155.042,1927.484,782.557,65.158,58.372,71.129,62.8,62.823,1.372,2.652,0.267,77.026,61.595,19.158,16.191,33.37,34.655,118.034,71.028,108.418,44.057,58.526,44.445,-10.82,24.0,20.984,71.938,71.5,65.688,66.625,0.0,26.797,72.0,70.0,1000.0,500.0,0.025,100.813,73.5,72.813,0.014,70.438,72.375,65.375,66.125,18.203,43.438,72.0,70.0,1000.0,500.0,0.215,502.75,104.0,78.625,0.05,73.313,70.75,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.77,961.0,77.688,73.625,0.051,72.313,150.625,65.438,66.188,0.0,54.938,72.0,70.0,1000.0,500.0,0.239,537.0,75.313,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,526.0,532.0,303.25,129.875,130.75,131.375,0.466,0.358,3.165,0.0,1.45,0.363,0.001,0.184,0.03,0.009
2082008,1218,1.0,1.0,1.0,1.0,68.462,0.0,47.0,47.0,47.0,1.0,1.0,1457.101,359.59,2.289,13.383,0.0,80.0,65.0,1.4,2095.438,2158.417,1937.764,785.877,65.265,58.372,71.129,62.8,62.93,1.379,2.645,0.289,77.011,61.605,19.074,16.219,33.195,34.763,115.888,71.24,108.492,44.057,58.421,44.445,-10.82,23.938,20.906,72.0,71.5,65.688,66.625,0.0,26.734,72.0,70.0,1000.0,500.0,0.026,100.625,73.5,72.813,0.014,70.438,72.375,65.5,66.063,14.172,43.531,72.0,70.0,1000.0,500.0,0.214,501.75,103.438,78.563,0.05,73.313,70.813,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.768,958.5,77.688,73.75,0.051,72.063,150.625,65.438,66.188,0.0,55.375,72.0,70.0,1000.0,500.0,0.236,533.5,75.125,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.0,526.0,531.5,303.5,130.0,130.75,131.5,0.379,0.362,2.447,0.0,1.457,0.36,0.001,0.18,0.029,0.009
2082008,1219,1.0,1.0,1.0,1.0,68.652,0.0,47.0,47.0,47.0,1.0,1.0,1448.902,357.247,2.279,13.368,0.0,80.0,65.0,1.4,2094.938,2111.241,1934.336,779.497,65.588,58.372,71.129,62.695,63.145,1.394,2.641,0.3,77.012,61.609,19.186,16.247,33.104,34.87,115.74,71.347,107.384,44.203,58.317,44.518,-10.82,24.016,20.969,72.0,71.438,65.75,66.625,0.0,26.578,72.0,70.0,1000.0,500.0,0.026,101.375,73.5,72.813,0.014,70.313,72.375,65.5,66.063,17.984,43.969,72.0,70.0,1000.0,500.0,0.21,499.25,103.188,78.25,0.05,73.313,70.813,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.777,965.5,77.688,73.75,0.051,72.0,150.625,65.438,66.188,0.0,55.594,72.0,70.0,1000.0,500.0,0.232,528.0,75.125,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.0,526.0,532.0,303.25,129.875,130.875,131.5,0.429,0.298,2.752,0.0,1.449,0.357,0.001,0.181,0.029,0.009
2082008,1220,1.0,1.0,1.0,1.0,68.563,0.0,47.0,47.0,47.0,1.0,1.0,1464.129,360.761,2.279,13.398,0.0,80.0,65.0,1.4,2093.75,2163.482,1937.764,782.971,65.265,58.266,71.024,62.589,62.823,1.387,2.659,0.282,77.019,61.6,19.186,16.276,33.117,34.763,115.444,71.347,107.014,44.277,58.421,44.591,-10.82,24.109,21.047,71.938,71.5,65.688,66.625,0.0,26.547,72.0,70.0,1000.0,500.0,0.026,100.688,73.5,72.813,0.014,70.313,72.313,65.375,65.938,17.875,43.188,72.0,70.0,1000.0,500.0,0.214,504.5,102.688,77.938,0.05,73.313,70.813,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.769,958.5,77.563,73.75,0.044,71.938,150.625,65.438,66.188,0.0,54.625,72.0,70.0,1000.0,500.0,0.24,536.5,75.125,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.0,526.0,532.0,303.25,130.0,130.875,131.5,0.436,0.297,2.777,0.0,1.464,0.361,0.001,0.18,0.025,0.009
2082008,1221,1.0,1.0,1.0,1.0,68.558,0.0,47.0,47.0,47.0,1.0,1.0,1445.388,357.247,2.279,13.354,0.0,80.0,65.0,1.4,2092.438,2141.549,1942.912,770.454,65.158,58.266,70.919,62.589,62.823,1.394,2.645,0.3,77.008,61.606,19.299,16.276,33.117,34.763,116.554,71.347,106.719,44.13,58.526,44.591,-10.82,24.203,21.141,72.0,71.5,65.688,66.625,0.0,26.344,72.0,70.0,1000.0,500.0,0.026,101.625,73.5,72.813,0.014,70.313,72.375,65.375,65.938,17.781,44.125,72.0,70.0,1000.0,500.0,0.21,498.0,102.063,77.563,0.05,73.375,70.75,65.125,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.773,963.5,77.563,73.75,0.05,72.0,150.625,65.438,66.188,0.0,55.469,72.0,70.0,1000.0,500.0,0.23,525.5,75.125,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.0,526.5,532.0,303.25,130.0,130.875,131.75,0.496,0.428,3.239,0.0,1.445,0.357,0.001,0.178,0.028,0.009
2082008,1222,1.0,1.0,1.0,1.0,68.65,0.0,47.0,47.0,47.0,1.0,1.0,1447.731,354.905,2.289,13.339,0.0,80.0,65.0,1.4,2092.438,2139.863,1936.05,774.518,65.265,58.478,71.129,62.695,62.93,1.402,2.645,0.278,76.993,61.589,19.243,16.276,33.169,34.87,118.699,71.24,107.901,44.203,58.421,44.591,-10.82,24.156,21.109,71.938,71.438,65.688,66.625,0.0,27.391,72.0,70.0,1000.0,500.0,0.023,96.75,73.5,72.813,0.014,70.313,72.375,65.375,65.875,17.688,44.125,72.0,70.0,1000.0,500.0,0.21,497.75,101.688,77.188,0.049,73.375,70.875,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.776,964.5,77.563,73.75,0.051,72.0,150.625,65.313,66.188,0.0,55.781,72.0,70.0,1000.0,500.0,0.229,524.0,75.125,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.0,526.0,532.0,303.5,130.0,130.875,131.625,0.521,0.364,3.569,0.0,1.448,0.355,0.001,0.174,0.028,0.009
2082008,1223,1.0,1.0,1.0,1.0,68.689,0.0,47.0,47.0,47.0,1.0,1.0,1438.36,354.905,2.279,13.383,0.0,80.0,65.0,1.4,2082.188,2134.807,1930.909,776.522,65.265,58.478,71.129,62.695,62.93,1.41,2.652,0.293,77.022,61.636,19.327,16.332,33.37,34.978,116.332,71.028,109.378,44.203,58.63,44.591,-10.82,24.203,21.172,71.938,71.5,65.688,66.625,0.0,26.75,72.0,70.0,1000.0,500.0,0.026,101.188,73.5,72.813,0.014,70.188,72.375,65.375,65.875,17.594,44.156,72.0,70.0,1000.0,500.0,0.209,497.5,101.25,76.75,0.049,73.375,70.875,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.775,963.5,77.375,73.625,0.051,71.938,150.625,65.313,66.188,0.0,55.281,72.0,70.0,1000.0,500.0,0.234,529.5,75.0,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.0,526.0,532.0,303.25,130.125,130.875,131.75,0.35,0.36,2.29,0.0,1.438,0.355,0.001,0.174,0.028,0.008
2082008,1224,1.0,1.0,1.0,1.0,68.683,0.0,47.0,47.0,47.0,1.0,1.0,1447.731,379.502,2.279,13.412,0.0,80.0,65.0,1.4,2088.438,2156.729,1973.908,773.363,65.265,58.372,71.129,62.695,62.823,1.398,2.655,0.3,77.024,61.604,19.243,16.304,33.396,35.085,119.069,70.922,108.27,44.35,58.317,44.664,-10.82,24.063,21.078,71.938,71.5,65.625,66.625,0.0,26.641,72.0,70.0,1000.0,500.0,0.026,101.188,73.5,72.813,0.014,70.313,72.438,65.375,65.875,17.516,43.938,72.0,70.0,1000.0,500.0,0.211,499.0,100.75,76.313,0.049,73.5,70.813,65.125,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.775,964.0,77.375,73.75,0.044,71.938,150.625,65.313,66.188,0.0,54.156,72.0,70.0,1000.0,500.0,0.24,535.5,75.0,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.0,526.0,532.0,303.25,130.0,130.875,131.75,0.511,0.302,3.553,0.0,1.448,0.38,0.001,0.174,0.023,0.008
2082008,1225,1.0,1.0,1.0,1.0,68.713,0.0,47.0,47.0,47.0,1.0,1.0,1457.101,356.076,2.279,13.31,0.0,80.0,65.0,1.4,2093.938,2136.492,1924.062,778.892,65.158,58.478,71.129,62.589,62.823,1.417,2.674,0.289,77.013,61.611,19.214,16.36,33.383,34.978,118.329,70.709,110.043,44.277,58.526,44.664,-10.82,24.047,21.078,71.938,71.563,65.688,66.625,0.0,26.563,72.0,70.0,1000.0,500.0,0.026,101.375,73.5,72.813,0.014,70.313,72.438,65.375,65.875,20.156,44.344,72.0,70.0,1000.0,500.0,0.208,496.5,100.438,75.875,0.049,73.5,70.813,65.25,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.775,963.0,77.375,73.75,0.051,71.813,150.625,65.313,66.125,0.0,55.344,72.0,70.0,1000.0,500.0,0.23,525.5,75.0,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.0,526.0,532.0,303.25,130.125,130.875,131.75,0.397,0.361,2.727,0.0,1.457,0.356,0.001,0.175,0.027,0.008
2082008,1226,1.0,1.0,1.0,1.0,68.742,0.0,47.0,47.0,47.0,1.0,1.0,1436.018,366.618,2.289,13.398,0.0,80.0,65.0,1.4,2093.938,2138.177,1949.784,772.898,65.158,58.478,71.129,62.589,62.823,1.41,2.652,0.289,77.009,61.618,19.327,16.276,33.422,35.085,116.184,70.922,109.23,44.35,58.526,44.736,-10.82,24.172,21.219,71.938,71.563,65.625,66.625,0.0,26.484,72.0,70.0,1000.0,500.0,0.026,101.313,73.5,72.813,0.014,70.313,72.438,65.25,65.875,17.328,44.688,72.0,70.0,1000.0,500.0,0.206,494.25,100.063,75.313,0.049,73.625,70.875,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.782,967.0,77.313,73.625,0.051,71.813,150.625,65.313,66.188,0.0,54.469,72.0,70.0,1000.0,500.0,0.232,526.5,75.0,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.0,526.0,532.0,303.25,130.125,130.875,131.75,0.352,0.365,2.3,0.0,1.436,0.367,0.001,0.176,0.028,0.008
2082008,1227,1.0,1.0,1.0,1.0,68.718,0.0,47.0,47.0,47.0,1.0,1.0,1445.388,359.59,2.279,13.354,0.0,80.0,65.0,1.4,2090.75,2136.492,1918.933,772.424,65.05,58.372,71.024,62.483,62.716,1.425,2.652,0.285,76.989,61.61,19.299,16.36,33.474,35.085,116.48,70.815,107.901,44.277,58.421,44.664,-10.828,24.125,21.172,71.938,71.563,65.688,66.625,0.0,26.891,72.0,70.0,1000.0,500.0,0.025,97.563,73.5,72.813,0.014,70.313,72.375,65.25,65.625,17.25,44.844,72.0,70.0,1000.0,500.0,0.205,493.0,99.5,75.125,0.049,73.625,70.875,65.125,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.783,968.5,77.313,73.75,0.045,71.813,150.625,65.313,66.125,0.0,54.656,72.0,70.0,1000.0,500.0,0.231,526.5,75.0,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.0,526.0,532.0,303.25,130.125,130.875,131.75,0.428,0.365,2.825,0.0,1.445,0.36,0.001,0.173,0.023,0.008
2082008,1228,1.0,1.0,1.0,1.0,68.788,0.0,47.0,47.0,47.0,1.0,1.0,1432.504,353.734,2.268,13.339,0.0,80.0,65.0,1.4,2089.938,2138.177,1922.352,776.102,65.265,58.478,71.024,62.589,62.823,1.41,2.652,0.293,76.98,61.578,19.327,16.332,33.623,35.192,115.74,71.028,107.975,44.277,58.317,44.664,-10.82,24.219,21.234,72.0,71.563,65.688,66.625,0.0,27.031,72.0,70.0,1000.0,500.0,0.025,99.5,73.5,72.813,0.014,70.313,72.375,65.375,65.625,17.156,44.906,72.0,70.0,1000.0,500.0,0.205,493.0,99.188,74.625,0.049,73.625,70.875,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.779,964.5,77.375,73.75,0.044,71.938,150.625,65.313,66.125,0.0,54.563,72.0,70.0,1000.0,500.0,0.231,526.5,74.938,72.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.5,526.0,532.0,303.5,130.0,130.75,131.75,0.394,0.368,2.545,0.0,1.433,0.354,0.001,0.175,0.023,0.008
2082008,1229,1.0,1.0,1.0,1.0,68.814,0.0,47.0,47.0,47.0,1.0,1.0,1433.675,358.419,2.299,13.368,0.0,80.0,65.0,1.4,2089.938,2133.122,1920.642,778.518,65.158,58.584,71.129,62.695,62.716,1.402,2.652,0.293,76.969,61.588,19.355,16.304,33.759,35.085,115.37,71.24,107.384,44.423,58.526,44.664,-10.82,24.281,21.297,71.938,71.625,65.625,66.625,0.0,26.719,72.0,70.0,1000.0,500.0,0.026,101.125,73.5,72.813,0.014,70.313,72.375,65.375,65.625,17.047,45.0,72.0,70.0,1000.0,500.0,0.204,492.0,98.813,74.125,0.049,73.625,70.875,65.125,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.775,965.0,77.313,73.75,0.051,71.813,150.625,65.313,66.125,0.0,53.938,72.0,70.0,1000.0,500.0,0.23,524.5,74.938,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.5,526.0,532.0,303.25,130.25,131.0,131.75,0.416,0.228,2.654,0.0,1.434,0.358,0.001,0.176,0.027,0.008
2082008,1230,1.0,1.0,1.0,1.0,68.837,0.0,47.0,47.0,47.0,1.0,1.0,1446.559,357.247,2.279,13.383,0.0,80.0,65.0,1.4,2088.313,2128.07,1941.196,766.475,65.05,58.584,71.129,62.695,62.716,1.406,2.663,0.3,76.98,61.584,19.383,16.36,33.746,35.192,118.403,71.24,107.31,44.35,58.421,44.736,-10.82,24.281,21.313,71.938,71.625,65.625,66.625,0.0,26.563,72.0,70.0,1000.0,500.0,0.026,101.563,73.438,72.813,0.014,70.313,72.375,65.375,65.625,16.953,44.656,72.0,70.0,1000.0,500.0,0.203,496.25,98.5,73.563,0.049,73.688,70.875,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.777,964.0,77.188,73.75,0.046,71.938,150.625,65.313,66.125,0.0,53.906,72.0,70.0,1000.0,500.0,0.231,525.5,74.938,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,526.0,532.0,303.25,129.875,130.875,131.75,0.536,0.367,3.651,0.0,1.447,0.357,0.001,0.178,0.023,0.008
2082008,1231,1.0,1.0,1.0,1.0,68.918,0.0,47.0,47.0,47.0,1.0,1.0,1434.846,349.048,2.289,13.383,0.0,80.0,65.0,1.4,2095.188,2131.438,1929.196,772.627,65.158,58.478,71.024,62.589,62.93,1.41,2.648,0.27,76.959,61.584,19.355,16.36,33.746,35.3,116.48,71.028,109.304,44.35,58.63,44.809,-10.82,24.234,21.266,72.0,71.563,65.688,66.625,0.0,26.516,72.0,70.0,1000.0,500.0,0.026,101.063,73.5,72.813,0.014,70.313,72.375,65.25,65.625,16.859,44.438,72.0,70.0,1000.0,500.0,0.204,498.0,98.0,73.063,0.049,73.688,70.938,65.125,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.774,962.5,77.188,73.75,0.051,71.938,150.625,65.313,66.125,0.0,53.719,72.0,70.0,1000.0,500.0,0.23,524.5,74.938,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,526.0,531.5,303.25,130.25,130.75,131.75,0.361,0.43,2.373,0.0,1.435,0.349,0.001,0.178,0.026,0.008
2082008,1232,1.0,1.0,1.0,1.0,68.95,0.0,47.0,47.0,47.0,1.0,1.0,1445.388,361.933,2.289,13.339,0.0,80.0,65.0,1.4,2095.938,2131.438,1925.773,764.68,65.05,58.69,71.129,62.695,62.716,1.402,2.655,0.278,76.967,61.58,19.383,16.332,33.675,35.407,117.442,70.922,107.901,44.35,58.421,44.664,-10.82,24.234,21.297,71.938,71.563,65.625,66.625,0.0,26.719,72.0,70.0,1000.0,500.0,0.025,98.625,73.5,72.813,0.014,70.313,72.313,65.25,65.625,16.766,44.0,72.0,70.0,1000.0,500.0,0.206,502.25,97.75,72.563,0.049,73.688,70.813,65.25,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.782,967.0,77.188,73.75,0.05,71.813,150.625,65.313,66.188,0.0,53.875,72.0,70.0,1000.0,500.0,0.224,516.0,74.938,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,526.0,532.0,303.25,130.25,130.875,131.875,0.469,0.298,3.155,0.0,1.445,0.362,0.001,0.179,0.025,0.008
2082008,1233,1.0,1.0,1.0,1.0,68.977,0.0,47.0,47.0,47.0,1.0,1.0,1431.332,359.59,2.289,13.398,0.0,80.0,65.0,1.4,2067.5,2123.018,1925.773,765.093,65.265,58.584,71.024,62.695,62.93,1.406,2.641,0.293,76.951,61.561,19.299,16.388,33.5,35.515,118.773,70.815,108.713,44.423,58.526,44.809,-10.82,24.109,21.203,71.938,71.625,65.625,66.625,0.0,27.156,72.0,70.0,1000.0,500.0,0.024,98.75,73.438,72.813,0.014,70.313,72.313,65.375,65.625,16.672,44.031,72.0,70.0,1000.0,500.0,0.206,500.75,97.625,72.125,0.033,73.688,70.813,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.782,968.0,77.188,73.75,0.046,71.813,150.625,65.313,66.188,0.0,54.781,72.0,70.0,1000.0,500.0,0.218,510.5,74.938,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.5,526.0,532.0,303.25,130.25,130.75,131.875,0.48,0.367,3.325,0.0,1.431,0.36,0.001,0.122,0.023,0.008
2082008,1234,1.0,1.0,1.0,1.0,69.022,0.0,47.0,47.0,47.0,1.0,1.0,1436.018,358.419,2.299,13.427,0.0,80.0,65.0,1.4,2067.5,2126.385,1930.909,763.928,65.265,58.584,71.024,62.695,62.93,1.391,2.645,0.296,76.963,61.572,19.271,16.36,33.169,35.407,116.184,71.028,109.526,44.423,58.526,44.736,-10.82,24.078,21.156,71.938,71.625,65.625,66.625,0.0,26.859,72.0,70.0,1000.0,500.0,0.026,100.625,73.5,72.813,0.014,70.313,72.375,65.375,65.625,12.664,43.625,72.0,70.0,1000.0,500.0,0.21,504.0,97.313,71.75,0.029,73.875,70.813,65.25,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.778,965.0,77.063,73.75,0.049,71.813,150.625,65.313,66.188,0.0,53.969,72.0,70.0,1000.0,500.0,0.223,514.5,74.813,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,531.5,526.0,532.0,303.25,130.25,130.75,131.875,0.339,0.298,2.212,0.0,1.436,0.358,0.001,0.108,0.024,0.008
2082008,1235,1.0,1.0,1.0,1.0,69.057,0.0,47.0,47.0,47.0,1.0,1.0,1432.504,363.104,2.31,13.354,0.0,80.0,65.0,1.4,2084.688,2116.287,1920.642,769.351,65.265,58.796,71.129,62.8,62.93,1.41,2.648,0.282,76.922,61.571,19.271,16.36,33.001,35.515,115.888,71.134,107.827,44.423,58.421,44.736,-10.82,24.078,21.141,71.938,71.625,65.625,66.625,0.0,26.609,72.0,70.0,1000.0,500.0,0.026,101.438,73.5,72.813,0.014,70.313,72.25,65.375,65.625,16.469,44.063,72.0,70.0,1000.0,500.0,0.207,500.75,97.063,71.75,0.029,73.688,70.813,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.782,966.0,77.063,73.75,0.051,71.813,150.625,65.313,66.125,0.0,54.719,72.0,70.0,1000.0,500.0,0.216,511.75,74.813,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,526.0,531.5,303.25,130.25,130.875,132.0,0.416,0.299,2.691,0.0,1.433,0.363,0.001,0.107,0.025,0.008
2082008,1236,1.0,1.0,1.0,1.0,69.062,0.0,47.0,47.0,47.0,1.0,1.0,1407.906,358.419,2.268,13.383,0.0,80.0,65.0,1.4,2084.75,2124.702,1915.517,766.062,65.158,58.69,71.129,62.8,62.823,1.421,2.659,0.322,76.922,61.576,19.271,16.332,33.078,35.3,115.814,71.134,107.605,44.423,58.526,44.809,-10.82,24.063,21.141,72.0,71.563,65.688,66.625,0.0,26.5,72.0,70.0,1000.0,500.0,0.026,101.625,73.5,72.813,0.014,70.438,72.125,65.375,65.625,12.43,44.813,72.0,70.0,1000.0,500.0,0.203,494.75,96.688,71.625,0.029,73.688,70.813,65.25,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.779,966.0,77.063,73.75,0.044,71.688,150.625,65.313,66.188,0.0,53.563,72.0,70.0,1000.0,500.0,0.219,512.0,74.813,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,531.5,526.0,532.0,303.5,130.25,130.875,131.875,0.417,0.366,2.691,0.0,1.408,0.358,0.001,0.106,0.021,0.008
2082008,1237,1.0,1.0,1.0,1.0,69.201,0.0,47.0,47.0,47.0,1.0,1.0,1441.874,353.734,2.289,13.383,0.0,80.0,65.0,1.4,2084.875,2119.652,1920.642,767.317,65.265,58.584,71.235,62.8,62.93,1.421,2.652,0.289,76.897,61.551,19.299,16.36,33.156,35.3,115.888,71.24,107.605,44.423,58.526,44.736,-10.82,24.125,21.156,71.938,71.563,65.688,66.625,0.0,26.453,72.0,70.0,1000.0,500.0,0.026,101.375,73.5,72.813,0.014,70.438,72.063,65.375,65.625,16.219,44.813,72.0,70.0,1000.0,500.0,0.204,493.5,96.563,71.5,0.029,73.688,70.813,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.787,970.0,77.063,73.75,0.051,71.813,150.625,65.438,66.125,0.0,53.969,72.0,70.0,1000.0,500.0,0.218,511.0,74.813,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.0,526.0,532.0,303.25,130.25,130.875,132.0,0.425,0.297,2.74,0.0,1.442,0.354,0.001,0.106,0.025,0.008
2082008,1238,1.0,1.0,1.0,1.0,69.197,0.0,47.0,47.0,47.0,1.0,1.0,1425.476,352.562,2.268,13.368,0.0,80.0,65.0,1.4,2084.875,2112.923,1922.352,768.756,65.265,58.584,71.129,62.8,62.93,1.425,2.681,0.293,76.883,61.531,19.243,16.332,33.104,35.407,118.551,71.24,108.048,44.35,58.421,44.736,-10.82,24.063,21.125,71.938,71.563,65.688,66.625,0.0,27.297,72.0,70.0,1000.0,500.0,0.023,95.25,73.438,72.813,0.014,70.438,72.063,65.375,65.625,12.195,44.969,72.0,70.0,1000.0,500.0,0.204,492.75,96.188,71.313,0.029,73.5,70.813,65.25,65.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.789,971.5,77.0,73.75,0.05,71.688,150.625,65.313,66.188,0.0,53.156,72.0,70.0,1000.0,500.0,0.219,511.75,74.813,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,526.0,532.0,303.5,130.25,131.0,132.0,0.503,0.367,3.44,0.0,1.425,0.353,0.001,0.105,0.024,0.008
2082008,1239,1.0,1.0,1.0,1.0,69.233,0.0,47.0,47.0,47.0,1.0,1.0,1437.189,350.22,2.289,13.339,0.0,80.0,65.0,1.4,2071.188,2111.241,1929.196,752.938,65.158,58.584,71.024,62.695,62.823,1.413,2.648,0.278,76.873,61.499,19.271,16.36,33.026,35.3,116.702,70.815,109.747,44.423,58.317,44.809,-10.82,24.063,21.125,72.0,71.438,65.625,66.625,0.0,26.922,72.0,70.0,1000.0,500.0,0.025,99.938,73.5,73.063,0.014,70.313,72.063,65.375,65.563,12.086,44.406,72.0,70.0,1000.0,500.0,0.204,498.25,96.0,71.063,0.029,73.5,70.813,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.78,965.5,77.0,73.75,0.051,71.5,150.625,65.313,66.188,0.0,52.375,72.0,70.0,1000.0,500.0,0.217,509.25,74.813,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,526.5,531.5,303.5,130.25,131.0,132.0,0.347,0.371,2.3,0.0,1.437,0.35,0.001,0.105,0.024,0.008
2082008,1240,1.0,1.0,1.0,1.0,69.22,0.0,47.0,47.0,47.0,1.0,1.0,1428.99,354.905,2.279,13.354,0.0,80.0,65.0,1.4,2080.5,2109.559,1927.484,759.684,65.158,58.584,70.919,62.483,62.823,1.433,2.67,0.285,76.812,61.444,19.299,16.36,32.968,35.3,117.294,70.497,108.344,44.496,58.421,44.809,-10.82,24.156,21.219,71.938,71.438,65.688,66.625,0.0,26.563,72.0,70.0,1000.0,500.0,0.026,102.0,73.5,72.813,0.014,70.313,72.125,65.375,65.563,15.891,44.781,72.0,70.0,1000.0,500.0,0.204,494.5,95.563,70.938,0.028,73.5,70.813,65.25,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.789,971.0,77.0,73.75,0.051,71.5,150.625,65.313,66.125,0.0,53.406,72.0,70.0,1000.0,500.0,0.208,498.0,74.813,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,527.0,532.0,303.0,130.375,130.875,132.125,0.436,0.3,2.947,0.0,1.429,0.355,0.001,0.1,0.024,0.008
2082008,1241,1.0,1.0,1.0,1.0,69.243,0.0,47.0,47.0,47.0,1.0,1.0,1383.309,356.076,2.289,13.383,0.0,80.0,65.0,1.4,2073.75,2111.241,1920.642,756.887,65.265,58.69,71.024,62.589,62.823,1.421,2.645,0.282,76.823,61.42,19.355,16.388,32.89,35.3,118.551,70.709,109.083,44.496,58.421,44.882,-10.82,24.125,21.219,71.938,71.5,65.688,66.625,0.0,26.484,72.0,70.0,1000.0,500.0,0.026,101.688,73.5,72.813,0.014,70.313,72.125,65.375,65.563,15.781,44.781,72.0,70.0,1000.0,500.0,0.205,494.25,95.375,70.813,0.029,73.063,70.813,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.78,968.5,77.063,73.75,0.051,71.5,150.625,65.313,66.188,0.0,52.875,72.0,70.0,1000.0,500.0,0.211,501.0,74.813,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,527.0,531.5,303.25,130.25,131.0,132.125,0.453,0.371,3.13,0.0,1.383,0.356,0.001,0.104,0.025,0.008
2082008,1242,1.0,1.0,1.0,1.0,69.223,0.0,47.0,47.0,47.0,1.0,1.0,1418.448,359.59,2.299,13.441,0.0,80.0,65.0,1.4,2074.188,2104.516,1920.642,755.84,65.158,58.584,70.814,62.589,62.823,1.429,2.645,0.27,76.739,61.406,19.383,16.388,32.864,35.407,116.406,70.709,109.747,44.423,58.526,44.809,-10.82,24.25,21.313,71.938,71.5,65.688,66.625,0.0,27.375,72.0,70.0,1000.0,500.0,0.023,95.125,73.5,72.813,0.014,70.313,72.188,65.25,65.563,15.688,44.625,72.0,70.0,1000.0,500.0,0.206,495.25,95.0,70.75,0.029,73.063,70.875,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.791,971.5,77.0,73.75,0.049,71.5,150.625,65.313,66.125,0.0,53.438,72.0,70.0,1000.0,500.0,0.208,497.75,74.688,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,527.0,531.5,303.0,130.25,131.0,132.125,0.335,0.368,2.212,0.0,1.418,0.36,0.001,0.102,0.023,0.007
2082008,1243,1.0,1.0,1.0,1.0,69.291,0.0,47.0,47.0,47.0,1.0,1.0,1395.022,353.734,2.289,13.354,0.0,80.0,65.0,1.4,2071.188,2112.923,1922.352,766.108,65.158,58.584,70.814,62.589,62.823,1.398,2.659,0.293,76.752,61.4,19.355,16.416,33.052,35.515,116.036,70.922,108.122,44.423,58.421,44.809,-10.82,24.25,21.313,71.938,71.5,65.625,66.625,0.0,26.984,72.0,70.0,1000.0,500.0,0.025,100.313,73.438,72.813,0.014,70.438,72.25,65.25,65.563,11.672,44.281,72.0,70.0,1000.0,500.0,0.208,497.5,94.75,70.5,0.029,73.063,70.875,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.778,966.5,76.813,73.75,0.051,71.5,150.625,65.313,66.125,0.0,52.406,72.0,70.0,1000.0,500.0,0.214,504.75,74.688,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,527.0,531.5,303.5,130.375,131.25,132.125,0.402,0.368,2.618,0.0,1.395,0.354,0.001,0.102,0.023,0.007
2082008,1244,1.0,1.0,1.0,1.0,69.318,0.0,47.0,47.0,47.0,1.0,1.0,1418.448,354.905,2.299,13.368,0.0,80.0,65.0,1.4,2071.188,2116.287,1924.062,756.045,65.265,58.584,70.814,62.589,62.823,1.398,2.634,0.289,76.735,61.391,19.355,16.416,33.286,35.622,115.962,70.922,107.975,44.496,58.421,44.809,-10.82,24.219,21.297,71.938,71.563,65.625,66.563,0.0,26.688,72.0,70.0,1000.0,500.0,0.026,101.5,73.5,72.813,0.014,70.313,72.25,65.25,65.563,15.477,44.469,72.0,70.0,1000.0,500.0,0.208,496.0,94.5,70.438,0.029,73.313,70.875,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.78,968.0,76.813,73.75,0.049,71.5,150.625,65.313,66.125,0.0,52.469,72.0,70.0,1000.0,500.0,0.212,506.25,74.688,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,527.0,531.5,303.25,130.375,131.25,132.125,0.408,0.3,2.654,0.0,1.418,0.355,0.001,0.102,0.022,0.007
2082008,1245,1.0,1.0,1.0,1.0,69.341,0.0,47.0,47.0,47.0,1.0,1.0,1393.851,356.076,2.289,13.339,0.0,80.0,65.0,1.4,2073.5,2111.241,1918.933,759.555,65.05,58.584,70.919,62.589,62.823,1.429,2.63,0.282,76.699,61.385,19.299,16.444,33.448,35.73,115.74,71.028,107.827,44.496,58.317,44.809,-10.82,24.125,21.203,72.0,71.5,65.625,66.563,0.0,26.516,72.0,70.0,1000.0,500.0,0.026,101.875,73.5,72.813,0.014,70.438,72.25,65.375,65.563,11.453,44.5,72.0,70.0,1000.0,500.0,0.207,495.75,94.25,70.375,0.029,73.375,70.875,65.25,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.784,968.0,76.813,73.75,0.051,71.5,150.625,65.313,66.125,0.0,53.5,72.0,70.0,1000.0,500.0,0.206,496.25,74.563,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,527.0,531.5,303.25,130.375,131.125,132.125,0.405,0.302,2.618,0.0,1.394,0.356,0.001,0.101,0.023,0.007
2082008,1246,1.0,1.0,1.0,1.0,69.322,0.0,47.0,47.0,47.0,1.0,1.0,1421.962,351.391,2.289,13.295,0.0,80.0,65.0,1.4,2068.125,2116.287,1924.062,770.461,65.05,58.69,70.919,62.695,62.823,1.394,2.627,0.296,76.71,61.368,19.327,16.416,33.947,35.73,118.847,71.134,108.196,44.57,58.526,44.882,-10.82,24.156,21.203,72.0,71.563,65.625,66.625,0.0,26.422,72.0,70.0,1000.0,500.0,0.026,101.875,73.5,72.813,0.014,70.438,72.313,65.375,65.563,11.32,44.719,72.0,70.0,1000.0,500.0,0.206,494.25,93.938,70.25,0.029,73.375,70.875,65.125,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.777,965.5,76.688,73.75,0.051,71.5,150.625,65.313,66.125,0.0,52.219,72.0,70.0,1000.0,500.0,0.216,506.5,74.563,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,527.0,531.5,303.25,130.5,131.25,132.125,0.511,0.297,3.52,0.0,1.422,0.351,0.001,0.1,0.022,0.007
2082008,1247,1.0,1.0,1.0,1.0,69.45,0.0,47.0,47.0,47.0,1.0,1.0,1392.679,349.048,2.289,13.324,0.0,80.0,65.0,1.4,2071.25,2099.474,1905.28,755.028,65.158,58.796,70.919,62.695,62.823,1.421,2.63,0.278,76.635,61.336,19.411,16.472,34.141,35.944,116.85,70.922,109.895,44.423,58.526,44.809,-10.82,24.234,21.328,72.0,71.563,65.625,66.563,0.0,27.906,72.0,70.0,1000.0,500.0,0.021,93.313,73.5,72.813,0.014,70.313,72.313,65.375,65.563,11.195,44.813,72.0,70.0,1000.0,500.0,0.205,493.75,93.625,70.125,0.029,73.375,70.938,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.786,969.5,76.688,73.75,0.049,71.5,150.625,65.313,66.188,0.0,53.719,72.0,70.0,1000.0,500.0,0.205,495.75,74.688,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,527.5,531.5,303.5,130.375,131.25,132.125,0.347,0.365,2.3,0.0,1.393,0.349,0.001,0.099,0.021,0.007
2082008,1248,1.0,1.0,1.0,1.0,69.486,0.0,47.0,47.0,47.0,1.0,1.0,1421.962,352.562,2.279,13.427,0.0,80.0,65.0,1.4,2077.438,2107.878,1927.484,755.883,65.265,58.796,70.919,62.695,62.823,1.421,2.659,0.282,76.663,61.33,19.411,16.472,34.154,36.052,116.85,70.709,108.492,44.57,58.63,44.955,-10.82,24.266,21.359,72.0,71.625,65.688,66.563,0.0,26.797,72.0,70.0,1000.0,500.0,0.026,101.313,73.438,72.813,0.014,70.438,72.313,65.25,65.438,11.063,44.688,72.0,70.0,1000.0,500.0,0.205,494.5,93.438,70.125,0.029,73.063,70.938,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.784,969.5,76.813,73.75,0.051,71.5,150.625,65.313,66.125,0.0,52.969,72.0,70.0,1000.0,500.0,0.209,500.0,74.688,72.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.5,527.5,531.5,303.5,130.25,131.125,132.25,0.413,0.368,2.752,0.0,1.422,0.353,0.001,0.098,0.023,0.007
2082008,1249,1.0,1.0,1.0,1.0,69.523,0.0,47.0,47.0,47.0,1.0,1.0,1410.249,350.22,2.289,13.368,0.0,80.0,65.0,1.4,2068.0,2107.878,1932.622,752.761,65.158,58.796,70.919,62.695,62.716,1.387,2.645,0.274,76.65,61.32,19.523,16.472,34.141,35.944,118.477,70.815,109.009,44.57,58.421,44.882,-10.82,24.344,21.453,71.938,71.563,65.625,66.625,0.0,26.672,72.0,70.0,1000.0,500.0,0.026,101.375,73.5,72.813,0.014,70.438,72.375,65.375,65.563,10.93,44.969,72.0,70.0,1000.0,500.0,0.204,493.25,93.0,69.813,0.029,73.063,70.875,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.777,963.0,76.813,73.938,0.051,71.5,150.625,65.438,66.188,0.0,52.5,72.0,70.0,1000.0,500.0,0.213,506.0,74.563,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,527.0,531.5,303.25,130.375,131.25,132.25,0.455,0.301,3.13,0.0,1.41,0.35,0.001,0.098,0.021,0.008
