DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,1250,1.0,1.0,1.0,1.0,69.513,0.0,47.0,47.0,47.0,1.0,1.0,1406.735,350.22,2.289,13.427,0.0,80.0,65.0,1.4,2068.0,2104.516,1915.517,758.639,65.158,58.69,70.814,62.695,62.823,1.421,2.637,0.293,76.651,61.319,19.523,16.5,34.038,36.052,116.184,70.815,109.821,44.57,58.421,44.955,-10.828,24.281,21.391,71.938,71.625,65.688,66.563,0.0,26.578,72.0,70.0,1000.0,500.0,0.026,101.438,73.5,72.813,0.014,70.438,72.313,65.375,65.563,10.805,44.438,72.0,70.0,1000.0,500.0,0.204,498.0,92.813,69.813,0.029,73.063,70.875,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.779,965.5,76.688,73.75,0.05,71.5,150.625,65.313,66.125,0.0,53.75,72.0,70.0,1000.0,500.0,0.206,495.0,74.563,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,527.5,531.5,303.5,130.375,131.25,132.125,0.321,0.373,2.105,0.0,1.407,0.35,0.001,0.097,0.021,0.008
2082008,1251,1.0,1.0,1.0,1.0,69.597,0.0,47.0,47.0,47.0,1.0,1.0,1423.133,352.562,2.31,13.398,0.0,80.0,65.0,1.4,2063.625,2106.197,1910.396,762.3,65.158,58.796,70.919,62.695,62.716,1.429,2.641,0.289,76.61,61.319,19.467,16.528,34.025,35.944,116.258,71.028,108.196,44.57,58.421,44.882,-10.82,24.281,21.359,71.938,71.563,65.625,66.563,0.0,26.484,72.0,70.0,1000.0,500.0,0.026,101.375,73.5,72.813,0.014,70.438,72.313,65.375,65.563,10.672,44.25,72.0,70.0,1000.0,500.0,0.204,499.5,92.5,69.75,0.029,72.938,70.938,65.25,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.78,965.5,76.688,73.75,0.051,71.5,150.625,65.313,66.125,0.0,53.125,72.0,70.0,1000.0,500.0,0.208,498.75,74.563,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,527.5,531.5,303.25,130.375,131.25,132.25,0.412,0.302,2.691,0.0,1.423,0.353,0.001,0.096,0.022,0.008
2082008,1252,1.0,1.0,1.0,1.0,69.642,0.0,47.0,47.0,47.0,1.0,1.0,1410.249,352.562,2.289,13.412,0.0,80.0,65.0,1.4,2065.25,2111.241,1918.933,764.083,65.265,58.796,70.919,62.589,62.93,1.402,2.655,0.282,76.63,61.304,19.495,16.556,34.012,35.944,117.738,70.815,108.639,44.57,58.421,44.882,-10.82,24.297,21.406,72.0,71.625,65.688,66.625,0.0,27.188,72.0,70.0,1000.0,500.0,0.024,95.813,73.5,72.813,0.014,70.5,72.313,65.375,65.563,10.539,43.188,72.0,70.0,1000.0,500.0,0.212,507.25,92.313,69.75,0.029,72.938,70.938,65.125,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.776,965.5,76.688,73.625,0.042,71.375,150.625,65.313,66.188,0.0,52.875,72.0,70.0,1000.0,500.0,0.21,500.75,74.563,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,528.0,531.5,303.5,130.25,131.25,132.25,0.444,0.302,3.008,0.0,1.41,0.353,0.001,0.095,0.019,0.008
2082008,1253,1.0,1.0,1.0,1.0,69.63,0.0,47.0,47.0,47.0,1.0,1.0,1425.476,354.905,2.289,13.398,0.0,80.0,65.0,1.4,2055.125,2131.438,1929.196,764.326,65.265,58.69,70.814,62.695,62.823,1.372,2.663,0.293,76.608,61.298,19.495,16.556,33.96,35.944,115.666,70.922,109.304,44.496,58.63,44.882,-10.82,24.328,21.438,71.938,71.625,65.625,66.625,0.0,27.016,72.0,70.0,1000.0,500.0,0.025,99.5,73.438,72.813,0.014,70.438,72.313,65.25,65.438,10.398,43.375,72.0,70.0,1000.0,500.0,0.212,505.75,92.125,69.625,0.029,72.875,70.875,65.063,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.777,964.0,76.625,73.75,0.051,71.375,32.594,65.313,66.188,0.0,52.469,72.0,70.0,1000.0,500.0,0.211,505.0,74.438,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,527.5,531.5,303.5,130.375,131.375,132.25,0.325,0.366,2.105,0.0,1.425,0.355,0.001,0.095,0.021,0.008
2082008,1254,1.0,1.0,1.0,1.0,69.721,0.0,47.0,47.0,47.0,1.0,1.0,1431.332,356.076,2.279,13.383,0.0,80.0,65.0,1.4,2061.188,2121.335,1918.933,759.843,65.265,58.69,70.814,62.589,62.823,1.406,2.634,0.3,76.597,61.278,19.579,16.584,33.934,36.052,118.034,71.028,107.975,44.57,58.526,44.955,-10.82,24.484,21.547,71.938,71.688,65.688,66.625,0.0,26.688,72.0,70.0,1000.0,500.0,0.026,101.188,73.5,72.813,0.014,70.313,72.25,65.25,65.438,10.266,43.375,72.0,70.0,1000.0,500.0,0.21,505.75,91.688,69.625,0.029,72.813,70.938,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.781,966.0,76.625,73.75,0.051,71.375,32.281,65.438,66.188,0.0,53.688,72.0,70.0,1000.0,500.0,0.205,494.5,74.563,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,528.0,531.5,303.25,130.375,131.25,132.25,0.488,0.369,3.311,0.0,1.431,0.356,0.001,0.093,0.021,0.008
2082008,1255,1.0,1.0,1.0,1.0,69.699,0.0,47.0,47.0,47.0,1.0,1.0,1418.448,354.905,2.279,13.398,0.0,80.0,65.0,1.4,2063.125,2124.702,1930.909,763.651,65.158,58.69,70.814,62.589,62.823,1.417,2.645,0.296,76.598,61.297,19.579,16.584,33.863,36.159,118.034,70.815,109.747,44.57,58.421,44.882,-10.82,24.422,21.516,71.938,71.688,65.625,66.563,0.0,26.547,72.0,70.0,1000.0,500.0,0.026,101.75,73.438,72.813,0.014,70.438,72.313,65.25,65.438,14.047,43.75,72.0,70.0,1000.0,500.0,0.211,501.25,91.625,69.5,0.029,72.813,70.938,65.063,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.779,968.0,76.625,73.75,0.048,71.375,32.281,65.313,66.125,0.0,53.5,72.0,70.0,1000.0,500.0,0.205,496.25,74.438,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,528.0,531.5,303.5,130.375,131.375,132.25,0.4,0.302,2.728,0.0,1.418,0.355,0.001,0.093,0.02,0.008
2082008,1256,1.0,1.0,1.0,1.0,69.675,0.0,47.0,47.0,47.0,1.0,1.0,1411.42,350.22,2.299,13.427,0.0,80.0,65.0,1.4,2063.125,2126.385,1922.352,769.267,65.158,58.796,70.814,62.695,62.93,1.391,2.63,0.282,76.591,61.278,19.607,16.612,33.85,36.267,115.962,70.603,109.526,44.57,58.421,44.882,-10.82,24.438,21.531,72.0,71.688,65.625,66.625,0.0,26.547,72.0,70.0,1000.0,500.0,0.026,100.875,73.5,72.813,0.014,70.438,72.313,65.25,65.563,10.016,43.188,72.0,70.0,1000.0,500.0,0.213,507.0,91.313,69.313,0.029,72.813,71.0,65.125,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.772,960.5,76.5,73.938,0.047,71.313,32.281,65.313,66.125,0.0,52.469,72.0,70.0,1000.0,500.0,0.212,505.75,74.438,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,528.5,531.5,303.25,130.375,131.5,132.25,0.326,0.302,2.138,0.0,1.411,0.35,0.001,0.093,0.018,0.008
2082008,1257,1.0,1.0,1.0,1.0,69.747,0.0,47.0,47.0,47.0,1.0,1.0,1411.42,354.905,2.289,13.383,0.0,80.0,65.0,1.4,2076.438,2116.287,1910.396,766.567,65.158,58.69,70.709,62.483,62.823,1.402,2.63,0.296,76.57,61.248,19.607,16.64,33.824,36.374,118.329,70.815,108.492,44.496,58.526,44.955,-10.82,24.484,21.578,71.938,71.625,65.688,66.625,0.0,26.484,72.0,70.0,1000.0,500.0,0.026,100.75,73.5,72.813,0.014,70.313,72.25,65.25,65.438,9.891,43.281,72.0,70.0,1000.0,500.0,0.213,507.25,91.125,69.313,0.028,72.688,71.063,65.125,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.776,964.5,76.5,73.75,0.046,71.375,32.281,65.313,66.125,0.0,53.656,72.0,70.0,1000.0,500.0,0.206,495.25,74.438,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.0,528.5,532.0,303.5,130.375,131.5,132.25,0.474,0.438,3.252,0.0,1.411,0.355,0.001,0.089,0.019,0.008
2082008,1258,1.0,1.0,1.0,1.0,69.721,0.0,47.0,47.0,47.0,1.0,1.0,1387.994,351.391,2.289,13.383,0.0,80.0,65.0,1.4,2062.5,2116.287,1912.102,757.913,65.158,58.796,70.709,62.695,62.823,1.413,2.627,0.282,76.581,61.26,19.551,16.668,33.759,36.267,117.442,70.709,110.117,44.57,58.526,44.882,-10.82,24.359,21.469,71.938,71.688,65.625,66.563,0.0,27.281,72.0,70.0,1000.0,500.0,0.023,94.938,73.5,72.813,0.014,70.438,72.25,65.063,65.438,13.68,43.313,72.0,70.0,1000.0,500.0,0.215,504.75,90.875,69.188,0.029,72.688,71.0,65.125,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.781,967.5,76.5,73.75,0.051,71.375,32.281,65.313,66.125,0.0,53.25,72.0,70.0,1000.0,500.0,0.207,498.25,74.438,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,528.5,531.5,303.5,130.5,131.5,132.25,0.359,0.299,2.422,0.0,1.388,0.351,0.001,0.092,0.021,0.008
2082008,1259,1.0,1.0,1.0,1.0,69.792,0.0,47.0,47.0,47.0,1.0,1.0,1403.221,353.734,2.299,13.398,0.0,80.0,65.0,1.4,2054.438,2123.018,1918.933,773.548,65.158,58.796,70.604,62.589,62.823,1.383,2.612,0.296,76.537,61.215,19.579,16.668,33.701,36.267,115.888,70.603,109.304,44.716,58.421,45.028,-10.82,24.359,21.484,71.938,71.75,65.5,66.563,0.0,27.047,72.0,70.0,1000.0,500.0,0.025,99.25,73.5,72.813,0.014,70.313,72.25,65.25,65.438,13.578,43.375,72.0,70.0,1000.0,500.0,0.213,506.0,90.688,69.313,0.029,72.5,71.0,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.772,960.5,76.375,73.75,0.051,71.375,32.281,65.313,66.125,0.0,52.656,72.0,70.0,1000.0,500.0,0.211,504.25,74.438,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.0,528.5,532.0,303.75,130.5,131.625,132.25,0.334,0.305,2.188,0.0,1.403,0.354,0.001,0.09,0.02,0.008
2082008,1300,1.0,1.0,1.0,1.0,69.818,0.0,47.0,47.0,47.0,1.0,1.0,1406.735,350.22,2.32,13.412,0.0,80.0,65.0,1.4,2062.25,2119.652,1901.872,763.032,65.158,58.69,70.709,62.589,62.716,1.394,2.627,0.304,76.508,61.206,19.523,16.668,33.759,36.159,116.184,70.709,108.196,44.643,58.526,45.028,-10.82,24.391,21.5,71.938,71.75,65.625,66.563,0.0,26.75,72.0,70.0,1000.0,500.0,0.026,100.938,73.438,72.813,0.014,70.438,72.25,65.25,65.438,9.555,43.25,72.0,70.0,1000.0,500.0,0.212,507.75,90.5,69.313,0.029,72.375,70.938,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.777,965.0,76.375,73.625,0.051,71.375,32.281,65.313,66.125,0.0,53.688,72.0,70.0,1000.0,500.0,0.205,495.0,74.438,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,529.0,532.0,303.25,130.375,131.625,132.5,0.408,0.372,2.678,0.0,1.407,0.35,0.001,0.089,0.021,0.008
2082008,1301,1.0,1.0,1.0,1.0,69.837,0.0,47.0,47.0,47.0,1.0,1.0,1400.879,350.22,2.289,13.427,0.0,80.0,65.0,1.4,2066.438,2112.923,1905.28,766.141,65.158,58.796,70.709,62.589,62.823,1.402,2.616,0.289,76.523,61.219,19.523,16.64,33.908,36.267,115.666,70.603,108.344,44.643,58.421,44.955,-10.82,24.328,21.438,71.938,71.688,65.5,66.563,0.0,26.641,72.0,70.0,1000.0,500.0,0.026,101.313,73.438,72.813,0.014,70.438,72.25,65.25,65.313,13.32,43.219,72.0,70.0,1000.0,500.0,0.215,505.5,90.313,69.5,0.029,72.5,71.0,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.774,964.5,76.375,73.625,0.051,71.375,32.281,65.313,66.125,0.0,53.375,72.0,70.0,1000.0,500.0,0.207,497.5,74.313,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,529.0,531.5,303.5,130.375,131.5,132.5,0.372,0.304,2.422,0.0,1.401,0.35,0.001,0.088,0.021,0.007
2082008,1302,1.0,1.0,1.0,1.0,69.856,0.0,47.0,47.0,47.0,1.0,1.0,1418.448,354.905,2.268,13.368,0.0,80.0,65.0,1.4,2066.438,2133.122,1930.909,764.582,64.942,59.008,70.919,62.906,62.609,1.398,2.634,0.293,76.524,61.221,19.523,16.696,34.225,36.159,118.034,70.922,108.122,44.716,58.421,45.028,-10.82,24.344,21.484,71.938,71.688,65.625,66.563,0.0,26.594,72.0,70.0,1000.0,500.0,0.026,100.875,73.438,72.813,0.014,70.438,72.25,65.25,65.438,9.289,43.281,72.0,70.0,1000.0,500.0,0.213,506.5,90.0,69.5,0.029,72.375,71.0,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.771,962.5,76.375,73.625,0.051,71.375,32.281,65.25,66.125,0.0,52.625,72.0,70.0,1000.0,500.0,0.213,502.75,74.313,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.0,529.0,531.5,303.25,130.5,131.5,132.5,0.477,0.304,3.247,0.0,1.418,0.355,0.001,0.087,0.021,0.007
2082008,1303,1.0,1.0,1.0,1.0,69.824,0.0,47.0,47.0,47.0,1.0,1.0,1402.05,359.59,2.258,13.398,0.0,80.0,65.0,1.4,2070.188,2121.335,1941.196,755.801,65.158,58.902,70.604,62.695,62.823,1.375,2.619,0.304,76.514,61.211,19.691,16.668,34.465,36.589,117.738,70.922,109.747,44.716,58.526,45.028,-10.82,24.484,21.609,71.938,71.688,65.5,66.563,0.0,26.422,72.0,70.0,1000.0,500.0,0.026,101.438,73.5,72.813,0.014,70.5,72.188,65.25,65.438,5.359,43.75,72.0,70.0,1000.0,500.0,0.213,501.25,89.813,69.5,0.028,72.5,70.938,65.125,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.776,964.0,76.375,73.625,0.051,71.375,32.281,65.25,66.125,0.0,52.844,72.0,70.0,1000.0,500.0,0.209,502.75,74.313,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,529.0,531.5,303.5,130.5,131.625,132.25,0.385,0.303,2.606,0.0,1.402,0.36,0.001,0.083,0.021,0.007
2082008,1304,1.0,1.0,1.0,1.0,69.797,0.0,47.0,47.0,47.0,1.0,1.0,1380.966,354.905,2.289,13.368,0.0,80.0,65.0,1.4,2060.063,2097.794,1922.352,762.593,65.158,58.796,70.709,62.589,62.823,1.417,2.63,0.296,76.518,61.212,19.551,16.696,34.724,36.696,115.888,70.709,109.526,44.643,58.421,45.028,-10.82,24.328,21.5,71.938,71.813,65.625,66.563,0.0,27.313,72.0,70.0,1000.0,500.0,0.023,97.5,73.5,72.813,0.014,70.438,72.125,65.25,65.438,5.211,44.313,72.0,70.0,1000.0,500.0,0.208,496.75,89.688,69.625,0.029,72.5,70.938,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.786,969.0,76.188,73.75,0.049,71.375,32.281,65.25,66.125,0.0,53.531,72.0,70.0,1000.0,500.0,0.206,496.25,74.313,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.5,529.0,531.5,303.25,130.5,131.5,132.5,0.322,0.374,2.105,0.0,1.381,0.355,0.001,0.085,0.017,0.007
2082008,1305,1.0,1.0,1.0,1.0,69.917,0.0,47.0,47.0,47.0,1.0,1.0,1413.763,350.22,2.289,13.427,0.0,80.0,65.0,1.4,2064.25,2126.385,1915.517,767.667,65.158,58.902,70.604,62.589,62.823,1.379,2.627,0.296,76.534,61.234,19.607,16.724,34.724,36.696,118.255,70.709,108.492,44.716,58.421,45.028,-10.82,24.297,21.453,71.938,71.75,65.625,66.563,0.0,26.75,72.0,70.0,1000.0,500.0,0.026,101.0,73.5,72.813,0.014,70.438,72.188,65.25,65.313,5.063,43.313,72.0,70.0,1000.0,500.0,0.215,503.75,89.25,69.5,0.029,72.5,71.0,65.125,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.767,959.0,76.188,73.625,0.051,71.375,32.281,65.313,66.125,0.0,52.125,72.0,70.0,1000.0,500.0,0.215,508.5,74.313,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,529.5,531.5,303.25,130.5,131.625,132.5,0.47,0.306,3.227,0.0,1.414,0.35,0.001,0.083,0.019,0.007
2082008,1306,1.0,1.0,1.0,1.0,69.942,0.0,47.0,47.0,47.0,1.0,1.0,1412.592,350.22,2.289,13.398,0.0,80.0,65.0,1.4,2059.063,2117.97,1924.062,768.464,65.158,58.796,70.709,62.589,62.823,1.387,2.605,0.278,76.525,61.22,19.691,16.696,34.647,36.589,117.294,70.603,110.043,44.643,58.421,45.028,-10.82,24.438,21.594,71.938,71.688,65.625,66.563,0.0,26.703,72.0,70.0,1000.0,500.0,0.026,100.875,73.438,72.813,0.014,70.5,72.188,65.25,65.438,4.914,44.063,72.0,70.0,1000.0,500.0,0.21,498.5,89.188,69.625,0.029,72.5,71.0,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.773,960.0,76.188,73.625,0.045,71.313,32.281,65.313,66.125,0.0,52.688,72.0,70.0,1000.0,500.0,0.21,503.75,74.313,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,529.5,531.5,303.25,130.5,131.625,132.5,0.355,0.374,2.398,0.0,1.413,0.35,0.001,0.083,0.017,0.007
2082008,1307,1.0,1.0,1.0,1.0,69.968,0.0,47.0,47.0,47.0,1.0,1.0,1410.249,354.905,2.289,13.441,0.0,80.0,65.0,1.4,2059.063,2104.516,1925.773,759.361,65.05,58.902,70.709,62.695,62.716,1.394,2.645,0.293,76.533,61.226,19.691,16.724,34.491,36.589,115.592,70.709,109.378,44.643,58.526,45.101,-10.82,24.484,21.609,71.938,71.813,65.625,66.563,0.0,26.563,72.0,70.0,1000.0,500.0,0.026,101.188,73.438,72.813,0.014,70.5,72.125,65.25,65.438,4.742,44.438,72.0,70.0,1000.0,500.0,0.208,495.25,88.875,69.625,0.029,72.375,71.0,65.063,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.774,961.5,76.188,73.625,0.051,71.375,32.281,65.313,66.125,0.0,52.688,72.0,70.0,1000.0,500.0,0.21,503.5,74.25,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.0,529.5,532.0,303.25,130.25,131.625,132.25,0.317,0.443,2.056,0.0,1.41,0.355,0.001,0.081,0.019,0.007
2082008,1308,1.0,1.0,1.0,1.0,69.994,0.0,47.0,47.0,47.0,1.0,1.0,1423.133,347.877,2.279,13.427,0.0,80.0,65.0,1.4,2070.0,2094.435,1917.225,754.753,65.158,58.902,70.604,62.589,62.823,1.406,2.634,0.278,76.526,61.224,19.719,16.78,34.303,36.696,115.888,70.815,108.27,44.716,58.421,45.028,-10.82,24.516,21.656,71.938,71.813,65.625,66.563,0.0,26.438,72.0,70.0,1000.0,500.0,0.026,101.375,73.5,72.813,0.014,70.5,72.125,65.25,65.438,4.578,44.938,72.0,70.0,1000.0,500.0,0.205,492.5,88.625,69.5,0.029,72.375,71.0,65.063,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.78,965.0,76.188,73.625,0.051,71.375,32.25,65.313,66.125,0.0,53.375,72.0,70.0,1000.0,500.0,0.205,498.5,74.313,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,529.5,532.0,303.5,130.5,131.625,132.5,0.385,0.306,2.509,0.0,1.423,0.348,0.001,0.081,0.019,0.007
2082008,1309,1.0,1.0,1.0,1.0,70.069,0.0,47.0,47.0,47.0,1.0,1.0,1383.309,352.562,2.299,13.412,0.0,80.0,65.0,1.4,2073.438,2101.155,1905.28,761.934,65.158,58.902,70.709,62.695,62.823,1.406,2.63,0.282,76.524,61.232,19.663,16.752,34.05,36.804,115.222,70.815,108.418,44.643,58.526,45.028,-10.82,24.422,21.594,71.938,71.75,65.625,66.563,0.0,26.719,72.0,70.0,1000.0,500.0,0.025,98.625,73.5,72.813,0.014,70.5,72.0,65.25,65.25,4.406,44.688,72.0,70.0,1000.0,500.0,0.205,494.25,88.625,69.625,0.029,72.375,70.938,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.78,967.0,76.125,73.75,0.05,71.313,32.281,65.313,66.125,0.0,53.438,72.0,70.0,1000.0,500.0,0.206,496.25,74.25,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,529.5,532.0,303.5,130.5,131.625,132.5,0.352,0.372,2.261,0.0,1.383,0.353,0.001,0.08,0.017,0.007
2082008,1310,1.0,1.0,1.0,1.0,70.044,0.0,47.0,47.0,47.0,1.0,1.0,1419.619,346.706,2.279,13.412,0.0,80.0,65.0,1.4,2073.438,2112.923,1922.352,761.833,65.158,58.902,70.604,62.589,62.823,1.417,2.634,0.296,76.511,61.202,19.579,16.752,34.012,36.589,117.96,70.603,107.975,44.716,58.526,45.101,-10.828,24.359,21.547,71.938,71.75,65.625,66.563,0.0,27.094,72.0,70.0,1000.0,500.0,0.024,98.875,73.438,72.813,0.014,70.5,71.938,65.25,65.438,4.246,44.969,72.0,70.0,1000.0,500.0,0.204,493.25,88.25,69.75,0.029,72.375,70.938,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.779,966.5,76.125,73.625,0.051,71.313,32.281,65.313,66.125,0.0,52.656,72.0,70.0,1000.0,500.0,0.212,502.25,74.25,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,529.5,532.0,303.25,130.5,131.625,132.5,0.481,0.374,3.287,0.0,1.42,0.347,0.001,0.078,0.019,0.007
2082008,1311,1.0,1.0,1.0,1.0,70.017,0.0,47.0,47.0,47.0,1.0,1.0,1410.249,353.734,2.289,13.456,0.0,80.0,65.0,1.4,2058.875,2111.241,1913.809,760.127,65.05,58.796,70.604,62.589,62.716,1.391,2.627,0.27,76.512,61.209,19.663,16.724,33.934,36.481,118.255,70.709,110.191,44.789,58.421,45.101,-10.82,24.5,21.672,71.938,71.75,65.625,66.625,0.0,26.719,72.0,70.0,1000.0,500.0,0.026,101.25,73.5,72.813,0.014,70.5,71.875,65.25,65.313,4.078,44.469,72.0,70.0,1000.0,500.0,0.203,498.25,88.188,69.75,0.028,72.375,70.938,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.773,961.0,76.125,73.625,0.048,71.313,32.281,65.25,66.0,0.0,52.594,72.0,70.0,1000.0,500.0,0.213,502.75,74.25,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,529.5,532.0,303.25,130.25,131.625,132.5,0.388,0.308,2.666,0.0,1.41,0.354,0.001,0.075,0.018,0.007
2082008,1312,1.0,1.0,1.0,1.0,70.082,0.0,47.0,47.0,47.0,1.0,1.0,1437.189,350.22,2.279,13.383,0.0,80.0,65.0,1.4,2066.375,2102.835,1924.062,756.477,65.158,58.69,70.604,62.378,62.716,1.387,2.641,0.274,76.515,61.203,19.747,16.808,33.882,36.696,116.332,70.497,110.043,44.716,58.526,45.101,-10.82,24.547,21.703,71.938,71.688,65.625,66.625,0.0,26.641,72.0,70.0,1000.0,500.0,0.026,101.125,73.5,72.813,0.014,70.5,72.0,65.063,65.313,3.922,44.375,72.0,70.0,1000.0,500.0,0.204,498.5,87.938,69.75,0.029,72.375,70.938,64.938,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.771,959.5,76.125,73.625,0.051,71.375,32.281,65.25,66.125,0.0,52.281,72.0,70.0,1000.0,500.0,0.213,506.5,74.25,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,531.5,529.5,532.0,303.25,130.5,131.625,132.5,0.313,0.373,2.071,0.0,1.437,0.35,0.001,0.077,0.019,0.007
2082008,1313,1.0,1.0,1.0,1.0,70.039,0.0,47.0,47.0,47.0,1.0,1.0,1411.42,353.734,2.289,13.398,0.0,80.0,65.0,1.4,2068.375,2102.835,1905.28,753.687,65.05,58.902,70.709,62.483,62.716,1.417,2.619,0.293,76.503,61.206,19.747,16.78,33.986,36.911,118.773,70.391,109.083,44.789,58.526,45.101,-10.82,24.531,21.703,71.938,71.688,65.625,66.5,0.0,26.5,72.0,70.0,1000.0,500.0,0.026,101.375,73.438,72.813,0.014,70.438,72.125,65.25,65.25,3.76,44.313,72.0,70.0,1000.0,500.0,0.205,499.0,87.688,69.75,0.029,72.375,70.938,64.938,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.783,965.5,76.125,73.75,0.051,71.313,32.25,65.25,66.125,0.0,53.813,72.0,70.0,1000.0,500.0,0.205,494.5,74.25,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,529.5,532.0,303.25,130.5,131.625,132.5,0.458,0.304,3.203,0.0,1.411,0.354,0.001,0.076,0.018,0.007
2082008,1314,1.0,1.0,1.0,1.0,70.101,0.0,47.0,47.0,47.0,1.0,1.0,1377.453,352.562,2.299,13.441,0.0,80.0,65.0,1.4,2074.875,2101.155,1906.985,763.634,65.05,58.796,70.499,62.483,62.716,1.413,2.627,0.3,76.509,61.21,19.691,16.808,33.96,36.911,117.368,70.178,110.708,44.643,58.421,45.101,-10.82,24.422,21.656,71.938,71.813,65.5,66.563,0.0,26.453,72.0,70.0,1000.0,500.0,0.026,101.125,73.438,72.813,0.014,70.438,72.125,65.063,65.313,7.398,43.906,72.0,70.0,1000.0,500.0,0.208,502.25,87.563,69.75,0.029,72.375,70.938,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.782,965.5,76.0,73.625,0.051,71.313,32.25,65.313,66.0,0.0,53.375,72.0,70.0,1000.0,500.0,0.207,496.75,74.125,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.5,530.0,532.0,303.25,130.5,131.625,132.5,0.324,0.447,2.212,0.0,1.377,0.353,0.001,0.075,0.018,0.006
2082008,1315,1.0,1.0,1.0,1.0,70.113,0.0,47.0,47.0,47.0,1.0,1.0,1392.679,360.761,2.289,13.427,0.0,80.0,65.0,1.4,2067.875,2109.559,1913.809,759.494,65.05,58.796,70.499,62.483,62.716,1.398,2.598,0.293,76.508,61.207,19.775,16.808,33.934,36.804,115.888,70.497,109.6,44.789,58.526,45.101,-10.82,24.531,21.703,71.938,71.688,65.625,66.563,0.0,27.078,72.0,70.0,1000.0,500.0,0.024,96.188,73.5,72.813,0.014,70.438,72.188,65.25,65.313,7.27,43.25,72.0,70.0,1000.0,500.0,0.212,506.5,87.438,69.75,0.029,72.313,70.938,65.063,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.777,964.5,76.0,73.625,0.045,71.313,32.25,65.313,66.125,0.0,53.406,72.0,70.0,1000.0,500.0,0.207,496.5,74.25,72.5,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.0,529.5,532.0,303.25,130.5,131.625,132.5,0.317,0.305,2.08,0.0,1.393,0.361,0.001,0.075,0.016,0.011
2082008,1316,1.0,1.0,1.0,1.0,70.027,0.0,47.0,47.0,47.0,1.0,1.0,1406.735,356.076,2.299,13.354,0.0,80.0,65.0,1.4,2053.375,2121.335,1905.28,768.587,65.05,58.796,70.499,62.483,62.716,1.383,2.627,0.293,76.496,61.184,19.635,16.836,33.863,36.696,116.332,70.709,108.639,44.716,58.526,45.101,-10.82,24.359,21.578,71.938,71.625,65.625,66.563,0.0,27.094,72.0,70.0,1000.0,500.0,0.024,99.0,73.5,72.813,0.014,70.438,72.313,65.25,65.25,7.137,43.5,72.0,70.0,1000.0,500.0,0.211,505.0,87.25,69.813,0.029,72.313,70.938,64.938,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.772,960.0,76.0,73.75,0.051,71.375,32.25,65.25,66.0,0.0,52.375,72.0,70.0,1000.0,500.0,0.213,506.0,74.25,72.5,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,529.5,532.0,303.5,130.5,131.75,132.5,0.388,0.372,2.556,0.0,1.407,0.356,0.001,0.074,0.017,0.011
2082008,1317,1.0,1.0,1.0,1.0,70.035,0.0,47.0,47.0,47.0,1.0,1.0,1397.365,353.734,2.289,13.441,0.0,80.0,65.0,1.4,2053.375,2117.97,1918.933,764.481,65.158,58.796,70.709,62.483,62.823,1.372,2.616,0.282,76.499,61.201,19.747,16.808,34.154,36.804,115.518,70.391,108.861,44.716,58.526,45.101,-10.82,24.469,21.641,72.0,71.625,65.5,66.563,0.0,26.75,72.0,70.0,1000.0,500.0,0.026,100.938,73.688,72.813,0.014,70.438,72.313,65.25,65.313,7.004,43.906,72.0,70.0,1000.0,500.0,0.208,501.75,87.063,69.813,0.029,72.375,70.938,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.779,965.5,76.0,73.625,0.051,71.313,32.219,65.25,66.125,0.0,53.438,72.0,70.0,1000.0,500.0,0.205,498.0,74.125,72.5,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,531.5,529.5,532.0,303.25,130.5,131.625,132.5,0.338,0.375,2.202,0.0,1.397,0.354,0.002,0.073,0.018,0.01
2082008,1318,1.0,1.0,1.0,1.0,70.095,0.0,47.0,47.0,47.0,1.0,1.0,1382.138,357.247,2.279,13.412,0.0,80.0,65.0,1.4,2066.188,2099.474,1906.985,757.662,64.942,58.796,70.499,62.589,62.716,1.402,2.648,0.304,76.512,61.226,19.747,16.808,34.368,36.696,116.924,70.815,108.27,44.789,58.421,45.101,-10.82,24.563,21.719,72.0,71.563,65.625,66.5,0.0,26.641,72.0,70.0,1000.0,500.0,0.026,101.188,73.5,72.813,0.014,70.5,72.375,65.25,65.25,3.061,44.625,72.0,70.0,1000.0,500.0,0.203,497.5,86.875,69.813,0.029,72.688,70.938,64.938,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.778,964.5,75.938,73.75,0.045,71.313,32.219,65.25,66.125,0.0,53.531,72.0,70.0,1000.0,500.0,0.206,495.75,74.25,72.5,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.5,529.5,532.0,303.25,130.5,131.75,132.5,0.428,0.307,2.849,0.0,1.382,0.357,0.001,0.072,0.014,0.011
2082008,1319,1.0,1.0,1.0,1.0,70.057,0.0,47.0,47.0,47.0,1.0,1.0,1424.305,352.562,2.289,13.383,0.0,80.0,65.0,1.4,2061.688,2119.652,1927.484,761.787,64.942,58.902,70.709,62.589,62.823,1.406,2.601,0.296,76.509,61.223,19.719,16.78,34.42,36.696,118.255,70.709,109.673,44.716,58.526,45.101,-10.82,24.453,21.641,72.0,71.563,65.5,66.563,0.0,26.594,72.0,70.0,1000.0,500.0,0.026,101.125,73.5,72.813,0.014,70.625,72.438,65.25,65.313,0.144,44.0,72.0,70.0,1000.0,500.0,0.207,502.0,86.75,69.813,0.029,72.813,70.875,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.786,968.5,75.938,73.625,0.051,71.313,32.25,65.25,66.125,0.0,53.0,72.0,70.0,1000.0,500.0,0.209,499.0,74.125,72.5,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.5,529.0,532.0,303.25,130.5,131.625,132.5,0.413,0.373,2.837,0.0,1.424,0.353,0.001,0.072,0.017,0.01
2082008,1320,1.0,1.0,1.0,1.0,70.111,0.0,47.0,47.0,47.0,1.0,1.0,1416.105,350.22,2.289,13.383,0.0,80.0,65.0,1.4,2066.375,2116.287,1910.396,765.889,64.942,58.796,70.604,62.483,62.609,1.394,2.634,0.289,76.514,61.211,19.86,16.836,34.595,36.589,116.036,70.391,110.264,44.789,58.526,45.101,-10.82,24.625,21.813,71.938,71.625,65.5,66.5,0.0,26.469,72.0,70.0,1000.0,500.0,0.026,101.188,73.438,72.813,0.014,70.625,72.5,65.063,65.313,2.717,43.594,72.0,70.0,1000.0,500.0,0.209,504.0,86.438,69.813,0.029,72.813,70.938,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.779,966.0,75.938,73.625,0.051,71.313,72.188,65.25,66.0,0.0,52.75,72.0,70.0,1000.0,500.0,0.211,501.25,74.125,72.438,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.0,529.5,532.0,303.25,130.5,131.625,132.5,0.289,0.304,1.909,0.0,1.416,0.35,0.001,0.07,0.017,0.01
2082008,1321,1.0,1.0,1.0,1.0,70.069,0.0,47.0,47.0,47.0,1.0,1.0,1410.249,352.562,2.299,13.368,0.0,80.0,65.0,1.4,2066.375,2089.397,1913.809,757.803,64.942,58.796,70.709,62.378,62.716,1.429,2.623,0.289,76.469,61.211,20.056,16.808,34.582,36.804,116.776,70.497,108.861,44.863,58.526,45.246,-10.82,24.781,21.953,71.938,71.563,65.625,66.563,0.0,27.609,72.0,70.0,1000.0,500.0,0.022,93.313,73.5,72.813,0.014,70.625,72.563,65.063,65.313,0.0,44.031,72.0,70.0,1000.0,500.0,0.206,502.0,86.25,69.938,0.028,72.938,70.938,65.063,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.782,967.0,75.938,73.625,0.051,71.313,72.313,65.25,66.0,0.0,53.594,72.0,70.0,1000.0,500.0,0.205,496.5,74.125,72.438,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.5,529.5,532.0,303.25,130.5,131.625,132.625,0.393,0.375,2.629,0.0,1.41,0.353,0.001,0.067,0.017,0.01
2082008,1322,1.0,1.0,1.0,1.0,70.074,0.0,47.0,47.0,47.0,1.0,1.0,1436.018,351.391,2.289,13.427,0.0,80.0,65.0,1.4,2051.625,2114.605,1913.809,759.867,65.05,59.008,70.814,62.589,62.823,1.413,2.623,0.293,76.495,61.196,19.972,16.836,34.381,37.126,117.072,70.178,109.452,44.789,58.421,45.173,-10.82,24.719,21.922,71.938,71.5,65.5,66.563,0.0,26.859,72.0,70.0,1000.0,500.0,0.025,100.5,73.5,72.813,0.014,70.5,72.5,65.25,65.313,2.57,43.594,72.0,70.0,1000.0,500.0,0.21,504.75,86.188,69.813,0.029,72.813,70.938,64.938,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.773,962.5,75.813,73.625,0.051,71.313,72.375,65.25,66.125,0.0,53.188,72.0,70.0,1000.0,500.0,0.209,498.5,74.125,72.438,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,531.5,529.5,532.0,303.5,130.5,131.625,132.5,0.372,0.378,2.52,0.0,1.436,0.351,0.001,0.069,0.016,0.01
2082008,1323,1.0,1.0,1.0,1.0,70.184,0.0,47.0,47.0,47.0,1.0,1.0,1393.851,351.391,2.289,13.427,0.0,80.0,65.0,1.4,2067.938,2116.287,1913.809,764.479,65.158,59.008,70.709,62.589,62.716,1.394,2.655,0.289,76.492,61.192,19.972,16.836,34.238,37.018,115.592,70.497,109.378,44.789,58.526,45.173,-10.82,24.656,21.891,71.938,71.5,65.5,66.563,0.0,26.75,72.0,70.0,1000.0,500.0,0.026,100.625,73.438,72.813,0.014,70.5,72.5,65.25,65.313,2.451,43.188,72.0,70.0,1000.0,500.0,0.213,507.0,86.063,69.938,0.029,72.813,70.938,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.778,966.0,75.938,73.625,0.049,71.313,72.375,65.25,66.125,0.0,53.25,72.0,70.0,1000.0,500.0,0.208,497.75,74.125,72.438,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,529.0,532.0,303.5,130.25,131.625,132.5,0.315,0.375,2.056,0.0,1.394,0.351,0.001,0.068,0.017,0.01
2082008,1324,1.0,1.0,1.0,1.0,70.151,0.0,47.0,47.0,47.0,1.0,1.0,1418.448,352.562,2.289,13.456,0.0,80.0,65.0,1.4,2065.5,2124.702,1920.642,757.674,65.05,58.902,70.604,62.589,62.823,1.379,2.648,0.296,76.499,61.185,19.916,16.864,34.225,36.911,118.034,70.709,108.344,44.789,58.526,45.173,-10.82,24.656,21.859,71.938,71.438,65.625,66.563,0.0,26.609,72.0,70.0,1000.0,500.0,0.026,101.063,73.5,72.813,0.014,70.5,72.563,65.25,65.313,0.0,43.469,72.0,70.0,1000.0,500.0,0.211,505.5,85.75,69.938,0.029,72.688,70.938,64.938,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.772,961.0,75.813,73.625,0.046,71.313,72.375,65.313,66.125,0.0,52.281,72.0,70.0,1000.0,500.0,0.213,506.5,74.125,72.5,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,529.0,532.0,303.5,130.25,131.625,132.625,0.469,0.376,3.203,0.0,1.418,0.353,0.001,0.067,0.015,0.01
2082008,1325,1.0,1.0,1.0,1.0,70.16,0.0,47.0,47.0,47.0,1.0,1.0,1416.105,358.419,2.31,13.339,0.0,80.0,65.0,1.4,2062.625,2123.018,1917.225,765.056,64.942,59.008,70.709,62.695,62.716,1.379,2.645,0.3,76.498,61.195,19.944,16.864,34.05,36.804,117.664,70.603,110.412,44.863,58.317,45.173,-10.82,24.625,21.844,71.938,71.375,65.5,66.563,0.0,26.578,72.0,70.0,1000.0,500.0,0.026,100.688,73.5,72.813,0.014,70.625,72.5,65.25,65.313,0.0,43.469,72.0,70.0,1000.0,500.0,0.212,504.75,85.688,69.938,0.029,72.688,70.875,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.777,964.0,75.813,73.625,0.051,71.188,72.5,65.25,66.125,0.0,52.781,72.0,70.0,1000.0,500.0,0.21,502.75,73.938,72.5,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,529.5,532.0,303.5,130.5,131.625,132.625,0.356,0.307,2.42,0.0,1.416,0.358,0.001,0.067,0.016,0.009
2082008,1326,1.0,1.0,1.0,1.0,70.225,0.0,47.0,47.0,47.0,1.0,1.0,1432.504,351.391,2.289,13.456,0.0,80.0,65.0,1.4,2064.563,2109.559,1915.517,768.049,64.942,59.008,70.709,62.589,62.716,1.387,2.627,0.285,76.473,61.169,19.831,16.864,33.85,36.804,115.592,70.391,109.673,44.863,58.421,45.173,-10.82,24.563,21.766,72.0,71.375,65.5,66.563,0.0,26.406,72.0,70.0,1000.0,500.0,0.026,101.313,73.5,72.813,0.014,70.625,72.5,65.063,65.313,0.0,43.031,72.0,70.0,1000.0,500.0,0.213,507.75,85.563,69.938,0.029,72.688,71.0,64.938,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.777,963.5,75.813,73.625,0.049,71.188,72.75,65.25,66.0,0.0,53.844,72.0,70.0,1000.0,500.0,0.203,494.0,74.125,72.438,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,529.0,532.5,303.5,130.5,131.625,132.5,0.3,0.308,1.958,0.0,1.433,0.351,0.001,0.066,0.016,0.01
2082008,1327,1.0,1.0,1.0,1.0,70.136,0.0,47.0,47.0,47.0,1.0,1.0,1365.74,352.562,2.299,13.412,0.0,80.0,65.0,1.4,2068.25,2092.755,1901.872,763.436,64.942,58.902,70.604,62.483,62.609,1.413,2.612,0.278,76.472,61.198,19.691,16.864,33.798,36.696,116.036,70.497,108.566,44.863,58.317,45.246,-10.82,24.484,21.672,72.0,71.313,65.5,66.563,0.0,27.531,72.0,70.0,1000.0,500.0,0.022,93.75,73.438,72.813,0.014,70.625,72.563,65.063,65.313,2.23,44.031,72.0,70.0,1000.0,500.0,0.21,499.25,85.438,70.125,0.029,72.5,70.938,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.78,966.5,75.813,73.625,0.051,71.188,72.938,65.25,66.125,0.0,53.531,72.0,70.0,1000.0,500.0,0.206,495.75,73.938,72.438,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,529.0,532.5,303.5,130.5,131.625,132.625,0.377,0.382,2.482,0.0,1.366,0.353,0.001,0.065,0.016,0.009
2082008,1328,1.0,1.0,1.0,1.0,70.234,0.0,47.0,47.0,47.0,1.0,1.0,1410.249,349.048,2.289,13.383,0.0,80.0,65.0,1.4,2068.25,2107.878,1912.102,762.222,64.942,58.902,70.709,62.589,62.609,1.41,2.627,0.296,76.495,61.198,19.803,16.864,33.934,36.696,115.444,70.497,108.639,44.863,58.421,45.173,-10.82,24.547,21.75,71.938,71.375,65.625,66.563,0.0,27.016,72.0,70.0,1000.0,500.0,0.025,99.813,73.438,72.813,0.014,70.625,72.563,65.063,65.25,0.0,43.813,72.0,70.0,1000.0,500.0,0.212,500.75,85.125,69.938,0.029,72.5,70.938,65.063,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.771,961.5,75.813,73.625,0.05,71.188,73.0,65.25,66.0,0.0,53.156,72.0,70.0,1000.0,500.0,0.208,498.25,73.938,72.5,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,529.5,532.0,303.25,130.5,131.625,132.625,0.347,0.306,2.251,0.0,1.41,0.349,0.001,0.064,0.016,0.009
2082008,1329,1.0,1.0,1.0,1.0,70.188,0.0,47.0,47.0,47.0,1.0,1.0,1416.105,347.877,2.279,13.427,0.0,80.0,65.0,1.4,2057.75,2123.018,1913.809,765.608,65.05,58.796,70.604,62.378,62.716,1.375,2.634,0.289,76.503,61.179,20.056,16.892,33.999,36.696,117.22,70.497,108.122,44.789,58.421,45.173,-10.82,24.797,21.984,71.938,71.313,65.375,66.563,0.0,26.813,72.0,70.0,1000.0,500.0,0.025,100.625,73.438,72.813,0.014,70.625,72.563,65.063,65.313,0.0,43.031,72.0,70.0,1000.0,500.0,0.214,508.0,85.063,69.938,0.029,72.5,70.938,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.769,959.5,75.813,73.625,0.051,71.188,73.125,65.25,66.125,0.0,52.25,72.0,70.0,1000.0,500.0,0.214,506.75,73.938,72.438,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,529.5,532.5,303.5,130.375,131.625,132.625,0.444,0.378,2.995,0.0,1.416,0.348,0.001,0.064,0.016,0.009
2082008,1330,1.0,1.0,1.0,1.0,70.197,0.0,47.0,47.0,47.0,1.0,1.0,1413.763,353.734,2.31,13.412,0.0,80.0,65.0,1.4,2061.875,2112.923,1944.63,761.913,65.05,58.902,70.709,62.695,62.823,1.375,2.63,0.3,76.477,61.163,19.972,16.892,34.05,36.804,118.182,70.603,109.969,44.936,58.317,45.246,-10.82,24.703,21.891,71.938,71.25,65.5,66.563,0.0,26.719,72.0,70.0,1000.0,500.0,0.026,100.813,73.5,72.813,0.014,70.625,72.625,65.25,65.25,0.0,43.906,72.0,70.0,1000.0,500.0,0.213,500.25,84.938,69.938,0.029,72.688,70.938,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.771,960.5,75.563,73.75,0.05,71.125,73.188,65.313,66.0,0.0,53.094,72.0,70.0,1000.0,500.0,0.208,501.5,73.938,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,529.5,532.5,303.5,130.5,131.625,132.625,0.399,0.311,2.74,0.0,1.414,0.354,0.001,0.063,0.013,0.01
2082008,1331,1.0,1.0,1.0,1.0,70.206,0.0,47.0,47.0,47.0,1.0,1.0,1412.592,349.048,2.299,13.441,0.0,80.0,65.0,1.4,2064.0,2104.516,1901.872,760.186,64.942,58.902,70.709,62.589,62.609,1.394,2.619,0.278,76.478,61.18,20.028,16.864,33.947,36.804,116.036,70.284,110.264,44.789,58.317,45.246,-10.82,24.703,21.906,71.938,71.188,65.5,66.563,0.0,26.594,72.0,70.0,1000.0,500.0,0.026,101.313,73.438,72.813,0.014,70.625,72.563,65.063,65.25,0.0,44.563,72.0,70.0,1000.0,500.0,0.207,495.0,84.625,70.25,0.029,72.688,70.938,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.773,961.5,75.563,73.625,0.051,71.125,73.25,65.25,66.0,0.0,52.75,72.0,70.0,1000.0,500.0,0.209,503.25,73.938,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.5,529.5,532.5,303.5,130.375,131.625,132.625,0.29,0.454,1.918,0.0,1.413,0.349,0.001,0.061,0.014,0.01
2082008,1332,1.0,1.0,1.0,1.0,70.204,0.0,47.0,47.0,47.0,1.0,1.0,1389.166,351.391,2.279,13.441,0.0,80.0,65.0,1.4,2064.563,2096.114,1913.809,758.105,65.05,59.008,70.604,62.589,62.716,1.383,2.609,0.278,76.484,61.193,20.056,16.92,33.96,36.911,118.477,70.178,109.009,44.936,58.421,45.319,-10.82,24.75,21.984,72.0,71.125,65.5,66.563,0.0,26.469,72.0,70.0,1000.0,500.0,0.026,101.563,73.5,72.813,0.014,70.625,72.438,65.063,65.25,0.0,44.719,72.0,70.0,1000.0,500.0,0.206,494.0,84.438,70.125,0.029,72.5,71.0,64.938,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.778,963.5,75.563,73.625,0.051,71.125,73.313,65.25,66.125,0.0,53.125,72.0,70.0,1000.0,500.0,0.207,500.5,73.938,72.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,529.5,532.5,303.5,130.5,131.75,132.625,0.447,0.382,3.116,0.0,1.389,0.351,0.001,0.061,0.014,0.009
2082008,1333,1.0,1.0,1.0,1.0,70.166,0.0,47.0,47.0,47.0,1.0,1.0,1414.934,349.048,2.289,13.354,0.0,80.0,65.0,1.4,2060.625,2099.474,1905.28,758.116,65.05,58.902,70.604,62.589,62.716,1.421,2.627,0.289,76.484,61.187,19.944,16.948,34.102,36.911,117.812,70.391,110.634,44.863,58.63,45.246,-10.82,24.688,21.906,72.0,71.063,65.625,66.5,0.0,26.406,72.0,70.0,1000.0,500.0,0.026,101.438,73.438,72.813,0.014,70.625,72.5,65.25,65.313,0.0,44.844,72.0,70.0,1000.0,500.0,0.205,493.0,84.438,70.125,0.029,72.688,70.938,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.78,966.5,75.563,73.625,0.051,71.125,73.375,65.25,66.125,0.0,53.688,72.0,70.0,1000.0,500.0,0.205,494.75,73.938,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,529.5,532.5,303.5,130.375,132.0,132.625,0.346,0.372,2.373,0.0,1.415,0.349,0.001,0.061,0.014,0.01
2082008,1334,1.0,1.0,1.0,1.0,70.225,0.0,47.0,47.0,47.0,1.0,1.0,1399.707,349.048,2.268,13.427,0.0,80.0,65.0,1.4,2060.625,2106.197,1918.933,749.93,64.942,59.008,70.709,62.483,62.716,1.421,2.637,0.304,76.519,61.23,20.112,16.948,34.115,36.911,115.888,70.497,109.895,44.863,58.526,45.246,-10.82,24.828,22.016,72.0,71.063,65.5,66.563,0.0,26.375,72.0,70.0,1000.0,500.0,0.026,101.313,73.438,72.813,0.014,70.813,72.563,65.25,65.25,0.0,44.5,72.0,70.0,1000.0,500.0,0.207,495.5,84.25,70.125,0.029,72.5,70.938,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.774,962.5,75.563,73.75,0.051,71.125,73.375,65.25,66.0,0.0,53.063,72.0,70.0,1000.0,500.0,0.208,498.75,73.813,72.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.5,529.5,532.5,303.5,130.5,131.625,132.625,0.299,0.376,1.964,0.0,1.4,0.349,0.001,0.06,0.014,0.008
2082008,1335,1.0,1.0,1.0,1.0,70.237,0.0,47.0,47.0,47.0,1.0,1.0,1378.624,350.22,2.258,13.398,0.0,80.0,65.0,1.4,2052.938,2107.878,1900.169,761.74,65.05,58.902,70.604,62.483,62.823,1.413,2.641,0.296,76.507,61.204,19.831,16.976,33.746,36.911,116.332,70.391,108.787,44.936,58.526,45.319,-10.82,24.578,21.813,71.938,71.063,65.5,66.563,0.0,27.406,72.0,70.0,1000.0,500.0,0.023,96.688,73.438,72.813,0.014,70.625,72.625,65.25,65.313,0.0,44.719,72.0,70.0,1000.0,500.0,0.206,494.25,84.063,70.125,0.029,72.375,70.875,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.782,967.0,75.563,73.75,0.051,71.125,73.375,65.25,66.0,0.0,52.625,72.0,70.0,1000.0,500.0,0.212,502.25,73.813,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.5,529.5,532.5,303.25,130.5,131.75,132.625,0.371,0.378,2.462,0.0,1.379,0.35,0.001,0.059,0.014,0.009
2082008,1336,1.0,1.0,1.0,1.0,70.297,0.0,47.0,47.0,47.0,1.0,1.0,1400.879,351.391,2.268,13.354,0.0,80.0,65.0,1.4,2063.75,2109.559,1905.28,762.461,65.158,59.008,70.604,62.589,62.823,1.387,2.659,0.304,76.509,61.203,19.972,16.976,33.688,37.018,115.666,70.603,108.861,44.863,58.63,45.246,-10.82,24.656,21.875,71.813,71.125,65.5,66.563,0.0,26.813,72.0,70.0,1000.0,500.0,0.026,100.813,73.5,72.813,0.014,70.813,72.563,65.25,65.25,0.0,44.531,72.0,70.0,1000.0,500.0,0.203,498.75,83.875,70.125,0.029,72.313,70.938,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.772,961.0,75.5,73.75,0.051,70.938,73.5,65.25,66.0,0.0,52.25,72.0,70.0,1000.0,500.0,0.213,506.25,73.938,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.5,529.5,532.5,303.25,130.5,131.625,132.625,0.342,0.372,2.231,0.0,1.401,0.351,0.001,0.058,0.013,0.01
2082008,1337,1.0,1.0,1.0,1.0,70.314,0.0,47.0,47.0,47.0,1.0,1.0,1405.564,347.877,2.299,13.354,0.0,80.0,65.0,1.4,2060.563,2099.474,1913.809,761.479,65.158,58.902,70.604,62.589,62.823,1.417,2.616,0.282,76.494,61.204,19.944,16.976,33.688,37.018,116.628,70.709,108.344,44.863,58.421,45.246,-10.82,24.625,21.844,71.938,71.125,65.5,66.563,0.0,26.625,72.0,70.0,1000.0,500.0,0.026,101.5,73.5,72.813,0.014,70.625,72.5,65.25,65.25,0.0,44.031,72.0,70.0,1000.0,500.0,0.207,502.0,83.813,70.25,0.029,72.188,70.938,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.779,964.5,75.563,73.625,0.05,70.938,73.563,65.25,66.0,0.0,53.813,72.0,70.0,1000.0,500.0,0.204,494.0,73.938,72.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,531.5,530.0,532.5,303.25,130.375,131.75,132.625,0.415,0.377,2.752,0.0,1.406,0.348,0.001,0.057,0.014,0.009
2082008,1338,1.0,1.0,1.0,1.0,70.279,0.0,47.0,47.0,47.0,1.0,1.0,1419.619,353.734,2.289,13.339,0.0,80.0,65.0,1.4,2060.563,2109.559,1906.985,765.264,65.158,58.902,70.604,62.483,62.823,1.391,2.637,0.289,76.497,61.232,19.972,16.976,33.811,37.018,117.738,70.709,109.378,44.863,58.526,45.246,-10.82,24.719,21.906,72.0,71.125,65.625,66.563,0.0,26.594,72.0,70.0,1000.0,500.0,0.026,101.063,73.438,72.813,0.014,70.625,72.5,65.25,65.313,0.0,43.844,72.0,70.0,1000.0,500.0,0.208,502.5,83.625,70.25,0.029,72.063,70.938,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.782,966.0,75.5,73.625,0.048,71.125,73.563,65.25,66.0,0.0,53.594,72.0,70.0,1000.0,500.0,0.206,494.75,73.813,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.5,530.0,532.5,303.5,130.375,131.75,132.625,0.407,0.374,2.764,0.0,1.42,0.354,0.001,0.057,0.013,0.009
2082008,1339,1.0,1.0,1.0,1.0,70.294,0.0,47.0,47.0,47.0,1.0,1.0,1412.592,352.562,2.289,13.383,0.0,80.0,65.0,1.4,2070.563,2121.335,1925.773,755.852,65.05,58.902,70.499,62.483,62.609,1.387,2.67,0.27,76.525,61.204,19.972,16.976,33.908,36.804,115.74,70.603,109.895,44.936,58.526,45.246,-10.82,24.719,21.906,71.938,71.125,65.5,66.563,0.0,26.516,72.0,70.0,1000.0,500.0,0.026,101.125,73.438,72.813,0.014,70.625,72.438,65.25,65.25,2.123,43.188,72.0,70.0,1000.0,500.0,0.213,507.25,83.438,70.25,0.029,72.063,71.0,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.777,965.5,75.5,73.625,0.051,70.938,73.625,65.25,66.0,0.0,53.313,72.0,70.0,1000.0,500.0,0.207,497.0,73.813,72.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,530.5,532.5,303.25,130.5,131.75,132.75,0.296,0.305,1.934,0.0,1.413,0.353,0.001,0.056,0.014,0.008
2082008,1340,1.0,1.0,1.0,1.0,70.303,0.0,47.0,47.0,47.0,1.0,1.0,1402.05,351.391,2.279,13.354,0.0,80.0,65.0,1.4,2063.375,2128.07,1908.69,776.493,64.942,58.902,70.499,62.483,62.609,1.383,2.63,0.3,76.513,61.211,20.0,17.032,33.85,36.911,118.329,70.391,108.713,44.936,58.526,45.246,-10.82,24.719,21.906,71.938,71.125,65.5,66.563,0.0,26.484,72.0,70.0,1000.0,500.0,0.026,100.813,73.5,72.813,0.014,70.625,72.438,65.063,65.25,0.0,43.156,72.0,70.0,1000.0,500.0,0.213,507.5,83.375,70.25,0.029,71.875,70.938,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.776,964.5,75.5,73.625,0.051,70.938,73.625,65.25,65.813,0.0,52.906,72.0,70.0,1000.0,500.0,0.21,500.25,73.75,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.0,530.5,532.5,303.5,130.5,131.875,132.625,0.457,0.305,3.165,0.0,1.402,0.351,0.001,0.056,0.014,0.008
