DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,1341,1.0,1.0,1.0,1.0,70.306,0.0,47.0,47.0,47.0,1.0,1.0,1399.707,350.22,2.31,13.441,0.0,80.0,65.0,1.4,2063.375,2123.018,1917.225,767.584,65.05,58.902,70.499,62.483,62.716,1.375,2.623,0.3,76.509,61.211,20.028,17.032,33.908,36.911,118.182,70.284,110.486,44.936,58.526,45.319,-10.82,24.75,21.953,71.938,71.188,65.5,66.563,0.0,27.859,72.0,70.0,1000.0,500.0,0.022,91.938,73.438,72.813,0.014,70.625,72.375,65.063,65.25,0.0,43.406,72.0,70.0,1000.0,500.0,0.215,503.5,83.188,70.25,0.029,71.875,71.0,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.777,963.0,75.5,73.625,0.051,70.938,73.688,65.25,66.0,0.0,52.219,72.0,70.0,1000.0,500.0,0.214,507.25,73.813,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,531.5,530.5,532.5,303.5,130.375,131.75,132.625,0.371,0.379,2.567,0.0,1.4,0.35,0.001,0.055,0.014,0.009
2082008,1342,1.0,1.0,1.0,1.0,70.257,0.0,47.0,47.0,47.0,1.0,1.0,1438.36,357.247,2.299,13.441,0.0,80.0,65.0,1.4,2068.0,2124.702,1906.985,765.267,64.942,58.796,70.499,62.483,62.609,1.413,2.659,0.289,76.493,61.176,20.224,17.06,33.973,36.804,116.11,70.284,110.264,45.009,58.526,45.319,-10.82,25.0,22.172,71.938,71.125,65.5,66.5,0.0,26.719,72.0,70.0,1000.0,500.0,0.026,101.188,73.5,72.813,0.014,70.625,72.25,65.063,65.313,0.0,43.125,72.0,70.0,1000.0,500.0,0.215,506.5,83.0,70.25,0.029,71.875,71.063,64.938,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.78,966.0,75.5,73.625,0.051,70.938,73.688,65.25,66.0,0.0,53.313,72.0,70.0,1000.0,500.0,0.206,499.0,73.75,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,531.5,531.0,532.5,303.5,130.625,131.875,132.625,0.293,0.308,1.942,0.0,1.438,0.357,0.001,0.054,0.014,0.008
2082008,1343,1.0,1.0,1.0,1.0,70.258,0.0,47.0,47.0,47.0,1.0,1.0,1412.592,344.363,2.289,13.412,0.0,80.0,65.0,1.4,2065.313,2119.652,1884.866,785.05,65.265,58.902,70.499,62.378,62.93,1.455,2.634,0.293,76.483,61.196,20.084,17.088,33.713,37.018,116.48,70.391,108.935,45.009,58.63,45.319,-10.828,24.75,21.969,71.938,71.125,65.5,66.5,0.0,26.563,72.0,70.0,1000.0,500.0,0.026,101.625,73.438,72.813,0.014,70.625,72.188,65.063,65.313,0.0,43.625,72.0,70.0,1000.0,500.0,0.213,501.5,83.0,70.375,0.029,71.75,71.0,64.938,65.375,0.0,99.875,72.0,70.0,1000.0,500.0,0.782,968.0,75.5,73.625,0.05,70.938,73.875,65.25,66.0,0.0,53.531,72.0,70.0,1000.0,500.0,0.205,495.75,73.813,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,531.5,531.0,532.5,303.25,130.625,131.875,132.875,0.375,0.305,2.496,0.0,1.413,0.344,0.001,0.053,0.014,0.009
2082008,1344,1.0,1.0,1.0,1.0,70.205,0.0,47.0,47.0,47.0,1.0,1.0,1418.448,351.391,2.279,13.412,0.0,80.0,65.0,1.4,2072.0,2136.492,1889.962,792.829,64.942,58.69,70.499,62.272,62.609,1.41,2.627,0.296,76.38,61.102,19.972,17.06,33.577,36.589,116.11,70.391,109.083,44.936,58.526,45.319,-10.82,24.797,21.953,71.813,71.125,65.375,66.5,0.0,26.469,72.0,70.0,1000.0,500.0,0.026,101.438,73.438,72.813,0.014,70.625,72.063,65.063,65.25,0.0,43.781,72.0,70.0,1000.0,500.0,0.213,500.5,82.813,70.375,0.029,71.75,71.063,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.782,969.0,75.5,73.625,0.044,70.938,74.125,65.25,66.0,0.0,52.563,72.0,70.0,1000.0,500.0,0.211,505.5,73.75,72.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,531.5,531.5,532.5,303.5,130.875,131.75,132.75,0.35,0.378,2.314,0.0,1.418,0.351,0.001,0.053,0.012,0.008
2082008,1345,1.0,1.0,1.0,1.0,70.182,0.0,47.0,47.0,47.0,1.0,1.0,1399.707,353.734,2.289,13.339,0.0,80.0,65.0,1.4,2072.0,2114.605,1864.53,779.052,64.727,58.478,70.393,62.166,62.395,1.429,2.619,0.311,76.292,61.035,20.196,17.088,33.597,35.944,115.296,70.391,108.713,45.009,58.421,45.319,-10.82,25.0,22.094,72.0,71.063,65.375,66.5,0.0,26.359,72.0,70.0,1000.0,500.0,0.026,101.438,73.438,72.813,0.014,70.625,72.063,65.0,65.25,0.0,44.031,72.0,70.0,1000.0,500.0,0.21,498.75,82.625,70.375,0.029,71.75,70.938,64.875,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.782,969.5,75.438,73.625,0.049,70.938,74.313,65.125,65.813,0.0,53.688,72.0,70.0,1000.0,500.0,0.205,495.5,73.75,72.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.0,531.5,533.0,303.5,130.75,131.875,132.75,0.336,0.308,2.178,0.0,1.4,0.354,0.001,0.052,0.013,0.008
2082008,1346,1.0,1.0,1.0,1.0,70.089,0.0,47.0,47.0,47.0,1.0,1.0,1376.281,357.247,2.289,13.383,0.0,80.0,65.0,1.4,2060.5,2117.97,1917.225,768.405,64.727,58.266,70.393,61.955,62.288,1.394,2.616,0.285,76.279,60.987,20.28,17.144,33.675,36.052,117.96,70.284,108.27,45.009,58.421,45.319,-10.82,25.172,22.234,71.938,71.063,65.375,66.5,0.0,27.281,72.0,70.0,1000.0,500.0,0.023,97.563,73.438,72.813,0.014,70.5,72.125,65.0,65.063,0.0,44.0,72.0,70.0,1000.0,500.0,0.211,499.25,82.438,70.375,0.029,71.875,71.0,64.875,65.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.773,963.5,75.438,73.625,0.046,71.125,74.563,65.125,65.813,0.0,53.094,72.0,70.0,1000.0,500.0,0.209,499.75,73.75,72.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,531.5,532.5,303.25,130.625,131.75,132.875,0.465,0.309,3.204,0.0,1.376,0.357,0.001,0.051,0.012,0.008
2082008,1347,1.0,1.0,1.0,1.0,69.983,0.0,47.0,47.0,47.0,1.0,1.0,1418.448,347.877,2.279,13.398,0.0,80.0,65.0,1.4,2057.313,2126.385,1915.517,774.905,64.619,58.478,70.393,61.955,62.181,1.387,2.612,0.293,76.352,61.07,20.364,17.116,33.759,36.159,116.924,70.178,110.191,45.009,58.421,45.319,-10.82,25.203,22.297,71.938,71.063,65.375,66.5,0.0,26.844,72.0,70.0,1000.0,500.0,0.025,100.5,73.5,72.813,0.014,70.625,72.125,64.875,65.063,0.0,43.75,72.0,70.0,1000.0,500.0,0.213,500.75,82.438,70.375,0.029,71.875,71.0,64.688,65.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.769,960.5,75.438,73.625,0.051,71.188,74.625,65.125,65.813,0.0,52.125,72.0,70.0,1000.0,500.0,0.214,507.25,73.813,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,531.5,533.0,303.25,130.75,131.75,132.75,0.328,0.31,2.217,0.0,1.418,0.348,0.001,0.051,0.014,0.009
2082008,1348,1.0,1.0,1.0,1.0,69.964,0.0,47.0,47.0,47.0,1.0,1.0,1412.592,353.734,2.289,13.368,0.0,80.0,65.0,1.4,2059.188,2117.97,1901.872,770.283,64.727,58.584,70.393,62.166,62.288,1.398,2.63,0.285,76.346,61.049,20.308,17.116,33.85,36.374,116.184,69.966,109.23,45.009,58.421,45.319,-10.82,25.141,22.266,72.0,71.0,65.375,66.25,0.0,26.688,72.0,70.0,1000.0,500.0,0.026,101.0,73.5,72.813,0.014,70.625,72.125,64.875,65.063,0.0,44.156,72.0,70.0,1000.0,500.0,0.209,497.25,82.188,70.375,0.029,71.875,70.938,64.688,65.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.774,963.5,75.438,73.625,0.051,71.125,74.813,65.0,65.813,0.0,52.281,72.0,70.0,1000.0,500.0,0.213,507.0,73.75,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,531.5,533.0,303.5,130.5,131.875,132.625,0.344,0.309,2.3,0.0,1.413,0.354,0.001,0.05,0.014,0.008
2082008,1349,1.0,1.0,1.0,1.0,69.859,0.0,47.0,47.0,47.0,1.0,1.0,1417.277,353.734,2.299,13.412,0.0,80.0,65.0,1.4,2059.188,2111.241,1901.872,761.827,64.619,58.584,70.288,62.166,62.288,1.398,2.601,0.285,76.327,61.062,20.42,17.172,33.934,36.374,118.551,70.072,109.23,45.083,58.421,45.392,-10.82,25.172,22.344,71.938,71.063,65.188,66.5,0.0,26.594,72.0,70.0,1000.0,500.0,0.026,101.063,73.438,72.813,0.014,70.813,72.125,64.875,64.938,0.0,44.813,72.0,70.0,1000.0,500.0,0.205,493.0,82.125,70.375,0.029,71.875,70.938,64.688,65.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.775,962.0,75.313,73.625,0.044,71.188,74.875,65.0,65.813,0.0,52.688,72.0,70.0,1000.0,500.0,0.211,503.5,73.75,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,531.5,533.0,303.25,130.75,131.75,132.75,0.442,0.311,3.094,0.0,1.417,0.354,0.001,0.05,0.011,0.008
2082008,1350,1.0,1.0,1.0,1.0,69.853,0.0,47.0,47.0,47.0,1.0,1.0,1400.879,352.562,2.299,13.398,0.0,80.0,65.0,1.4,2060.875,2087.719,1915.517,752.586,64.727,58.584,70.393,62.166,62.395,1.398,2.619,0.278,76.335,61.074,20.477,17.144,34.141,36.589,116.628,70.072,110.634,45.009,58.421,45.319,-10.828,25.188,22.391,71.938,71.063,65.188,66.25,0.0,26.516,72.0,70.0,1000.0,500.0,0.026,101.25,73.5,72.813,0.014,70.625,72.125,64.875,64.938,0.0,44.938,72.0,70.0,1000.0,500.0,0.205,492.5,82.063,70.375,0.029,72.063,70.938,64.688,65.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.777,964.0,75.438,73.625,0.051,71.125,74.688,65.0,65.813,0.0,53.781,72.0,70.0,1000.0,500.0,0.204,495.0,73.75,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,531.5,533.0,303.25,130.5,131.75,132.625,0.296,0.31,1.991,0.0,1.401,0.353,0.001,0.049,0.014,0.008
2082008,1351,1.0,1.0,1.0,1.0,69.754,0.0,47.0,47.0,47.0,1.0,1.0,1385.652,351.391,2.268,13.368,0.0,80.0,65.0,1.4,2070.063,2084.362,1915.517,744.355,64.727,58.796,70.393,62.272,62.502,1.391,2.601,0.278,76.363,61.077,20.392,17.144,34.187,36.911,116.48,70.178,109.156,45.083,58.63,45.392,-10.82,25.125,22.359,71.938,71.0,65.188,66.25,0.0,26.5,72.0,70.0,1000.0,500.0,0.026,101.063,73.438,72.813,0.014,70.813,72.188,64.875,64.938,0.0,44.719,72.0,70.0,1000.0,500.0,0.206,493.75,81.813,70.375,0.029,72.188,71.0,64.688,65.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.778,964.5,75.313,73.625,0.046,70.938,74.5,65.0,65.813,0.0,53.438,72.0,70.0,1000.0,500.0,0.206,496.5,73.75,72.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,531.5,531.5,532.5,303.25,130.75,131.75,132.75,0.359,0.305,2.4,0.0,1.386,0.351,0.001,0.048,0.011,0.008
2082008,1352,1.0,1.0,1.0,1.0,69.794,0.0,47.0,47.0,47.0,1.0,1.0,1407.906,351.391,2.279,13.398,0.0,80.0,65.0,1.4,2064.0,2107.878,1913.809,763.953,64.619,58.796,70.499,62.272,62.395,1.402,2.623,0.278,76.372,61.091,20.308,17.116,34.154,36.804,117.516,70.284,109.304,45.009,58.526,45.392,-10.82,25.016,22.25,71.938,71.0,65.375,66.25,0.0,26.516,72.0,70.0,1000.0,500.0,0.026,100.625,73.5,72.813,0.014,70.813,72.125,64.875,64.938,0.0,44.875,72.0,70.0,1000.0,500.0,0.203,494.0,81.813,70.375,0.029,72.188,70.938,64.875,65.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.776,964.5,75.313,73.625,0.05,70.938,74.313,65.0,65.813,0.0,52.5,72.0,70.0,1000.0,500.0,0.213,503.25,73.75,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.0,531.5,532.5,303.5,130.625,131.75,132.75,0.396,0.38,2.703,0.0,1.408,0.351,0.001,0.048,0.012,0.008
2082008,1353,1.0,1.0,1.0,1.0,69.756,0.0,47.0,47.0,47.0,1.0,1.0,1383.309,352.562,2.279,13.427,0.0,80.0,65.0,1.4,2067.25,2112.923,1903.576,771.569,64.942,58.796,70.393,62.378,62.502,1.383,2.605,0.296,76.363,61.096,20.252,17.172,34.187,37.018,115.74,70.284,109.747,45.083,58.526,45.392,-10.82,24.953,22.203,71.938,71.0,65.375,66.25,0.0,26.484,72.0,70.0,1000.0,500.0,0.026,99.375,73.5,72.813,0.014,70.813,72.188,64.875,65.063,0.0,44.719,72.0,70.0,1000.0,500.0,0.202,496.5,81.563,70.438,0.029,72.063,71.0,64.688,65.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.775,960.5,75.313,73.625,0.051,70.938,74.25,65.125,65.813,0.0,52.656,72.0,70.0,1000.0,500.0,0.211,504.0,73.75,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,531.5,532.5,303.25,130.625,131.75,132.75,0.3,0.309,1.974,0.0,1.383,0.353,0.001,0.047,0.013,0.008
2082008,1354,1.0,1.0,1.0,1.0,69.822,0.0,47.0,47.0,47.0,1.0,1.0,1406.735,350.22,2.289,13.412,0.0,80.0,65.0,1.4,2054.063,2094.435,1901.872,760.087,64.835,58.902,70.393,62.378,62.609,1.406,2.616,0.289,76.372,61.107,20.42,17.144,34.42,37.126,116.628,70.391,108.418,45.083,58.421,45.392,-10.82,25.125,22.344,71.938,71.0,65.375,66.25,0.0,27.125,72.0,70.0,1000.0,500.0,0.024,98.438,73.5,72.813,0.014,70.938,72.188,65.0,65.063,0.0,44.438,72.0,70.0,1000.0,500.0,0.204,498.75,81.438,70.375,0.029,71.875,71.0,64.875,65.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.782,966.0,75.313,73.625,0.051,70.875,74.125,65.125,65.813,0.0,53.688,72.0,70.0,1000.0,500.0,0.205,495.0,73.75,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,531.0,531.5,532.5,303.5,130.5,131.75,132.75,0.406,0.311,2.715,0.0,1.407,0.35,0.001,0.047,0.013,0.008
2082008,1355,1.0,1.0,1.0,1.0,69.757,0.0,47.0,47.0,47.0,1.0,1.0,1402.05,350.22,2.289,13.412,0.0,80.0,65.0,1.4,2054.063,2104.516,1903.576,759.309,64.942,58.902,70.499,62.483,62.609,1.41,2.612,0.293,76.34,61.065,20.308,17.172,34.433,37.233,118.182,70.178,109.452,45.156,58.421,45.465,-10.82,25.063,22.266,71.938,71.0,65.188,66.5,0.0,26.719,72.0,70.0,1000.0,500.0,0.026,101.125,73.438,72.813,0.014,70.938,72.188,65.0,65.063,0.0,44.438,72.0,70.0,1000.0,500.0,0.204,498.25,81.313,70.375,0.029,71.875,71.0,64.875,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.78,965.5,75.313,73.625,0.048,70.875,74.063,65.125,65.688,0.0,53.375,72.0,70.0,1000.0,500.0,0.207,496.75,73.75,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,531.5,533.0,303.5,130.5,131.75,132.75,0.416,0.312,2.886,0.0,1.402,0.35,0.001,0.046,0.012,0.008
2082008,1356,1.0,1.0,1.0,1.0,69.69,0.0,47.0,47.0,47.0,1.0,1.0,1402.05,344.363,2.299,13.398,0.0,80.0,65.0,1.4,2053.813,2099.474,1889.962,772.68,64.835,58.796,70.499,62.483,62.609,1.413,2.63,0.296,76.367,61.102,20.308,17.172,34.491,37.126,115.962,70.497,110.264,45.083,58.317,45.319,-10.82,24.984,22.188,71.938,71.0,65.375,66.25,0.0,26.594,72.0,70.0,1000.0,500.0,0.026,101.313,73.438,72.813,0.014,70.938,72.188,65.0,65.063,0.0,44.563,72.0,70.0,1000.0,500.0,0.203,498.5,81.25,70.438,0.029,72.063,70.938,64.875,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.781,966.5,75.188,73.625,0.048,70.875,74.0,65.0,65.813,0.0,53.0,72.0,70.0,1000.0,500.0,0.209,499.5,73.625,72.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,531.0,531.5,532.5,303.25,130.5,131.75,132.75,0.288,0.239,1.893,0.0,1.402,0.344,0.001,0.046,0.011,0.007
2082008,1357,1.0,1.0,1.0,1.0,69.67,0.0,47.0,47.0,47.0,1.0,1.0,1391.508,354.905,2.289,13.398,0.0,80.0,65.0,1.4,2066.75,2102.835,1900.169,765.806,64.942,58.796,70.393,62.272,62.609,1.383,2.634,0.289,76.367,61.094,20.505,17.2,34.724,37.126,117.368,70.391,108.787,45.009,58.526,45.392,-10.82,25.172,22.406,71.813,71.0,65.375,66.25,0.0,26.594,72.0,70.0,1000.0,500.0,0.026,100.938,73.438,72.688,0.014,70.938,72.188,65.0,65.063,0.0,43.813,72.0,70.0,1000.0,500.0,0.208,503.25,81.0,70.438,0.029,72.188,71.0,64.875,65.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.772,962.0,75.188,73.563,0.051,71.188,74.0,65.125,65.688,0.0,53.063,72.0,70.0,1000.0,500.0,0.208,498.75,73.75,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.0,531.5,533.0,303.5,130.5,131.75,132.75,0.418,0.38,2.837,0.0,1.392,0.355,0.002,0.045,0.012,0.008
2082008,1358,1.0,1.0,1.0,1.0,69.647,0.0,47.0,47.0,47.0,1.0,1.0,1395.022,347.877,2.31,13.398,0.0,80.0,65.0,1.4,2063.688,2109.559,1901.872,770.072,64.727,58.796,70.393,62.272,62.502,1.383,2.609,0.289,76.368,61.094,20.477,17.2,34.887,37.018,117.294,70.072,109.969,45.083,58.63,45.465,-10.828,25.188,22.406,71.938,71.063,65.375,66.5,0.0,26.531,72.0,70.0,1000.0,500.0,0.026,100.938,73.438,72.813,0.014,71.0,72.188,65.0,65.063,0.0,43.594,72.0,70.0,1000.0,500.0,0.211,505.0,80.938,70.438,0.029,72.063,71.0,64.875,65.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.769,960.5,75.188,73.625,0.051,71.188,74.0,65.0,65.813,0.0,53.281,72.0,70.0,1000.0,500.0,0.208,496.75,73.625,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,531.0,531.5,533.0,303.25,130.5,131.75,132.875,0.358,0.378,2.444,0.0,1.395,0.348,0.001,0.044,0.012,0.008
2082008,1359,1.0,1.0,1.0,1.0,69.617,0.0,47.0,47.0,47.0,1.0,1.0,1407.906,349.048,2.289,13.368,0.0,80.0,65.0,1.4,2061.875,2112.923,1906.985,768.351,64.835,58.902,70.499,62.378,62.502,1.398,2.601,0.27,76.372,61.097,20.477,17.228,34.77,37.018,115.518,70.284,109.526,45.083,58.63,45.392,-10.828,25.203,22.406,71.938,71.063,65.5,66.5,0.0,26.484,72.0,70.0,1000.0,500.0,0.026,100.813,73.438,72.813,0.014,70.938,72.188,65.0,65.063,0.0,43.219,72.0,70.0,1000.0,500.0,0.213,507.0,80.813,70.438,0.028,72.063,71.0,64.875,65.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.773,962.0,75.188,73.625,0.049,71.188,73.875,65.125,65.813,0.0,53.531,72.0,70.0,1000.0,500.0,0.206,495.5,73.625,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.0,531.5,533.0,303.5,130.5,131.75,132.75,0.303,0.305,1.982,0.0,1.408,0.349,0.001,0.042,0.011,0.008
2082008,1400,1.0,1.0,1.0,1.0,69.591,0.0,47.0,47.0,47.0,1.0,1.0,1400.879,352.562,2.289,13.412,0.0,80.0,65.0,1.4,2059.563,2109.559,1906.985,767.894,64.942,58.796,70.393,62.272,62.716,1.387,2.637,0.282,76.42,61.097,20.505,17.2,34.595,37.018,117.59,70.391,108.344,45.229,58.421,45.465,-10.82,25.203,22.406,71.938,71.125,65.375,66.25,0.0,26.422,72.0,70.0,1000.0,500.0,0.026,100.813,73.438,72.813,0.014,70.938,72.188,65.0,65.063,0.0,43.0,72.0,70.0,1000.0,500.0,0.214,507.75,80.75,70.438,0.029,71.875,71.063,64.938,65.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.77,960.0,75.313,73.625,0.05,70.938,73.875,65.0,65.813,0.0,52.781,72.0,70.0,1000.0,500.0,0.211,501.0,73.625,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.5,531.5,533.0,303.25,130.5,131.75,132.75,0.448,0.24,3.057,0.0,1.401,0.353,0.001,0.044,0.012,0.008
2082008,1401,1.0,1.0,1.0,1.0,69.572,0.0,47.0,47.0,47.0,1.0,1.0,1420.791,351.391,2.299,13.368,0.0,80.0,65.0,1.4,2052.063,2117.97,1906.985,765.456,64.835,58.796,70.499,62.483,62.502,1.387,2.609,0.296,76.378,61.102,20.336,17.256,34.569,36.911,117.516,70.391,110.264,45.009,58.526,45.392,-10.828,25.094,22.297,71.813,71.125,65.375,66.25,0.0,27.734,72.0,70.0,1000.0,500.0,0.021,94.313,73.438,72.813,0.014,70.938,72.188,65.0,65.063,0.0,43.281,72.0,70.0,1000.0,500.0,0.213,506.5,80.563,70.375,0.029,72.063,71.063,64.875,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.776,962.5,75.313,73.625,0.051,70.875,73.875,65.125,65.813,0.0,52.75,72.0,70.0,1000.0,500.0,0.209,502.75,73.625,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,531.0,531.5,533.0,303.5,130.5,131.75,132.875,0.354,0.379,2.408,0.0,1.421,0.351,0.001,0.043,0.013,0.008
2082008,1402,1.0,1.0,1.0,1.0,69.551,0.0,47.0,47.0,47.0,1.0,1.0,1397.365,347.877,2.299,13.383,0.0,80.0,65.0,1.4,2058.313,2107.878,1913.809,763.823,64.835,58.902,70.499,62.483,62.502,1.383,2.619,0.274,76.386,61.11,20.477,17.256,34.634,36.911,115.74,70.178,109.895,45.156,58.526,45.465,-10.82,25.172,22.344,71.938,71.125,65.375,66.5,0.0,26.813,72.0,70.0,1000.0,500.0,0.026,100.813,73.438,72.813,0.014,70.938,72.188,65.0,65.063,0.0,43.344,72.0,70.0,1000.0,500.0,0.213,506.25,80.438,70.438,0.029,72.063,71.125,64.938,65.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.775,961.5,75.188,73.625,0.051,70.75,73.875,65.125,65.813,0.0,53.563,72.0,70.0,1000.0,500.0,0.204,496.5,73.625,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.0,531.5,532.5,303.25,130.625,131.625,132.875,0.295,0.309,1.942,0.0,1.397,0.348,0.001,0.042,0.012,0.008
2082008,1403,1.0,1.0,1.0,1.0,69.53,0.0,47.0,47.0,47.0,1.0,1.0,1418.448,347.877,2.289,13.368,0.0,80.0,65.0,1.4,2064.688,2117.97,1893.363,773.712,64.942,58.902,70.604,62.378,62.609,1.398,2.641,0.3,76.387,61.109,20.336,17.228,34.621,37.126,116.036,70.497,108.566,45.083,58.526,45.465,-10.82,25.063,22.266,71.938,71.125,65.375,66.25,0.0,26.719,72.0,70.0,1000.0,500.0,0.026,101.125,73.438,72.813,0.014,70.938,72.188,65.0,65.063,0.0,43.594,72.0,70.0,1000.0,500.0,0.215,502.25,80.438,70.438,0.029,72.188,71.125,64.938,65.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.775,966.0,75.188,73.625,0.051,70.875,73.813,65.125,65.813,0.0,53.688,72.0,70.0,1000.0,500.0,0.205,494.75,73.563,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.0,531.5,533.0,303.5,130.5,131.75,132.75,0.375,0.38,2.471,0.0,1.418,0.348,0.001,0.042,0.012,0.007
2082008,1404,1.0,1.0,1.0,1.0,69.565,0.0,47.0,47.0,47.0,1.0,1.0,1396.193,351.391,2.299,13.339,0.0,80.0,65.0,1.4,2064.688,2107.878,1891.662,774.087,64.942,58.902,70.604,62.483,62.502,1.413,2.619,0.285,76.389,61.111,20.336,17.256,34.673,37.018,115.592,70.497,108.713,45.083,58.63,45.465,-10.82,25.047,22.25,71.938,71.125,65.375,66.25,0.0,26.625,72.0,70.0,1000.0,500.0,0.026,101.375,73.438,72.813,0.014,70.938,72.25,65.0,65.063,0.0,43.75,72.0,70.0,1000.0,500.0,0.212,500.75,80.188,70.5,0.029,72.188,71.125,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.777,964.5,75.188,73.625,0.051,70.938,73.813,65.125,65.813,0.0,53.375,72.0,70.0,1000.0,500.0,0.206,496.75,73.625,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,531.0,531.5,533.0,303.25,130.5,131.625,132.875,0.351,0.376,2.286,0.0,1.396,0.351,0.001,0.041,0.012,0.008
2082008,1405,1.0,1.0,1.0,1.0,69.551,0.0,47.0,47.0,47.0,1.0,1.0,1420.791,349.048,2.279,13.383,0.0,80.0,65.0,1.4,2070.0,2126.385,1903.576,778.58,64.835,58.796,70.393,62.378,62.502,1.383,2.616,0.293,76.399,61.119,20.28,17.2,34.647,37.018,116.776,70.178,108.27,45.083,58.735,45.465,-10.82,25.031,22.234,71.813,71.125,65.375,66.25,0.0,26.609,72.0,70.0,1000.0,500.0,0.026,100.813,73.438,72.688,0.014,71.0,72.25,65.063,65.25,0.0,44.0,72.0,70.0,1000.0,500.0,0.211,498.75,80.188,70.5,0.029,72.188,71.125,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.776,963.5,75.188,73.625,0.051,70.875,73.813,65.0,65.813,0.0,52.094,72.0,70.0,1000.0,500.0,0.215,507.25,73.625,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,531.0,531.5,533.0,303.25,130.375,131.625,132.875,0.416,0.374,2.801,0.0,1.421,0.349,0.002,0.041,0.012,0.008
2082008,1406,1.0,1.0,1.0,1.0,69.534,0.0,47.0,47.0,47.0,1.0,1.0,1418.448,349.048,2.31,13.456,0.0,80.0,65.0,1.4,2062.375,2112.923,1896.765,772.118,64.942,58.796,70.499,62.378,62.609,1.41,2.634,0.289,76.388,61.109,20.449,17.172,34.699,36.911,118.329,70.497,109.969,45.156,58.63,45.538,-10.828,25.188,22.344,71.938,71.125,65.375,66.25,0.0,26.531,72.0,70.0,1000.0,500.0,0.026,100.875,73.438,72.813,0.014,70.938,72.313,65.0,65.063,0.0,44.5,72.0,70.0,1000.0,500.0,0.207,495.5,80.125,70.5,0.029,72.188,71.125,64.875,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.774,963.5,75.188,73.625,0.042,70.75,73.813,65.125,65.813,0.0,52.313,72.0,70.0,1000.0,500.0,0.212,506.25,73.563,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,531.0,531.0,533.0,303.25,130.625,131.75,132.75,0.404,0.381,2.789,0.0,1.418,0.349,0.001,0.041,0.01,0.007
2082008,1407,1.0,1.0,1.0,1.0,69.526,0.0,47.0,47.0,47.0,1.0,1.0,1390.337,349.048,2.289,13.368,0.0,80.0,65.0,1.4,2065.0,2106.197,1901.872,771.905,64.942,58.69,70.499,62.378,62.609,1.406,2.623,0.278,76.382,61.105,20.533,17.228,34.835,37.018,116.332,70.178,110.56,45.156,58.526,45.465,-10.82,25.328,22.469,72.0,71.125,65.5,66.5,0.0,27.0,72.0,70.0,1000.0,500.0,0.024,96.813,73.438,72.813,0.014,70.938,72.313,65.0,65.063,0.0,44.813,72.0,70.0,1000.0,500.0,0.206,493.5,80.0,70.5,0.029,72.188,71.188,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.776,963.0,75.0,73.625,0.051,70.75,73.813,65.125,65.813,0.0,52.563,72.0,70.0,1000.0,500.0,0.21,504.5,73.563,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,530.5,531.5,533.0,303.5,130.625,131.625,133.0,0.286,0.309,1.909,0.0,1.39,0.349,0.001,0.04,0.01,0.007
2082008,1408,1.0,1.0,1.0,1.0,69.502,0.0,47.0,47.0,47.0,1.0,1.0,1390.337,347.877,2.289,13.339,0.0,80.0,65.0,1.4,2055.875,2096.114,1906.985,766.846,64.942,58.796,70.499,62.483,62.609,1.406,2.637,0.293,76.391,61.115,20.505,17.228,34.724,37.233,117.294,70.178,108.935,45.229,58.63,45.538,-10.82,25.219,22.406,71.938,71.125,65.5,66.563,0.0,26.984,72.0,70.0,1000.0,500.0,0.025,99.563,73.438,72.813,0.014,70.938,72.313,65.063,65.063,0.0,44.875,72.0,70.0,1000.0,500.0,0.204,493.0,79.813,70.5,0.029,72.188,71.125,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.777,966.0,75.0,73.625,0.051,70.75,73.75,65.125,65.813,0.0,53.844,72.0,70.0,1000.0,500.0,0.204,494.25,73.563,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,530.5,531.5,533.0,303.25,130.5,131.75,132.875,0.406,0.308,2.764,0.0,1.39,0.348,0.001,0.039,0.01,0.007
2082008,1409,1.0,1.0,1.0,1.0,69.486,0.0,47.0,47.0,47.0,1.0,1.0,1395.022,351.391,2.279,13.412,0.0,80.0,65.0,1.4,2058.375,2091.076,1912.102,755.227,64.942,58.902,70.499,62.483,62.716,1.402,2.619,0.293,76.392,61.113,20.533,17.228,34.737,37.341,117.664,69.966,109.895,45.156,58.421,45.465,-10.828,25.219,22.438,71.938,71.125,65.375,66.5,0.0,26.734,72.0,70.0,1000.0,500.0,0.026,101.188,73.438,72.813,0.014,71.0,72.188,65.0,65.25,0.0,44.719,72.0,70.0,1000.0,500.0,0.203,495.75,79.688,70.5,0.029,72.313,71.188,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.78,964.5,75.0,73.625,0.051,70.75,73.813,65.125,65.813,0.0,53.563,72.0,70.0,1000.0,500.0,0.206,495.25,73.625,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,530.5,531.0,533.0,303.5,130.625,131.875,132.875,0.371,0.312,2.557,0.0,1.395,0.351,0.001,0.039,0.01,0.008
2082008,1410,1.0,1.0,1.0,1.0,69.477,0.0,47.0,47.0,47.0,1.0,1.0,1414.934,352.562,2.289,13.368,0.0,80.0,65.0,1.4,2058.375,2094.435,1915.517,750.679,64.942,59.008,70.604,62.695,62.716,1.394,2.63,0.248,76.404,61.125,20.561,17.228,34.835,37.448,115.74,70.178,109.747,45.229,58.63,45.538,-10.82,25.203,22.422,71.938,71.063,65.5,66.5,0.0,26.688,72.0,70.0,1000.0,500.0,0.026,101.063,73.438,72.813,0.014,71.125,72.125,65.063,65.25,0.0,44.5,72.0,70.0,1000.0,500.0,0.202,497.25,79.563,70.5,0.029,72.313,71.188,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.774,962.0,75.0,73.625,0.051,70.875,73.813,65.125,65.813,0.0,52.969,72.0,70.0,1000.0,500.0,0.209,499.0,73.563,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,530.5,531.0,533.0,303.5,130.5,131.75,132.875,0.301,0.308,1.983,0.0,1.415,0.353,0.001,0.038,0.01,0.007
2082008,1411,1.0,1.0,1.0,1.0,69.482,0.0,47.0,47.0,47.0,1.0,1.0,1416.105,360.761,2.279,13.412,0.0,80.0,65.0,1.4,2059.625,2104.516,1936.05,754.482,65.158,59.221,70.604,62.695,62.823,1.394,2.63,0.289,76.407,61.138,20.561,17.313,34.835,37.663,115.814,70.603,108.566,45.156,58.63,45.538,-10.82,25.188,22.438,71.938,71.063,65.375,66.25,0.0,26.672,72.0,70.0,1000.0,500.0,0.026,100.688,73.438,72.813,0.014,71.125,72.0,65.063,65.25,0.0,43.438,72.0,70.0,1000.0,500.0,0.21,505.25,79.438,70.5,0.029,72.375,71.125,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.775,965.0,75.0,73.625,0.051,70.938,74.0,65.25,65.813,0.0,53.188,72.0,70.0,1000.0,500.0,0.208,497.5,73.625,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,530.5,530.5,533.0,303.25,130.5,131.75,132.875,0.365,0.38,2.387,0.0,1.416,0.361,0.001,0.038,0.01,0.008
2082008,1412,1.0,1.0,1.0,1.0,69.535,0.0,47.0,47.0,47.0,1.0,1.0,1403.221,359.59,2.31,13.427,0.0,80.0,65.0,1.4,2065.875,2117.97,1927.484,760.484,65.158,59.221,70.709,62.8,62.93,1.364,2.63,0.315,76.441,61.142,20.392,17.256,34.757,37.77,115.666,70.603,108.566,45.229,58.63,45.465,-10.828,25.047,22.297,71.938,71.0,65.5,66.5,0.0,26.625,72.0,70.0,1000.0,500.0,0.026,100.563,73.438,72.813,0.014,71.125,71.938,65.25,65.313,0.0,43.406,72.0,70.0,1000.0,500.0,0.212,506.0,79.5,70.5,0.029,72.5,71.125,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.77,959.0,75.0,73.563,0.045,70.875,74.313,65.25,65.813,0.0,52.656,72.0,70.0,1000.0,500.0,0.212,501.75,73.563,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,530.0,530.5,533.0,303.25,130.625,131.625,132.875,0.364,0.236,2.37,0.0,1.403,0.36,0.001,0.038,0.009,0.007
2082008,1413,1.0,1.0,1.0,1.0,69.555,0.0,47.0,47.0,47.0,1.0,1.0,1396.193,353.734,2.279,13.383,0.0,80.0,65.0,1.4,2057.0,2119.652,1929.196,755.772,65.158,59.327,70.814,62.695,62.93,1.379,2.619,0.289,76.461,61.145,20.196,17.256,34.757,37.878,116.702,70.709,108.196,45.156,58.63,45.538,-10.828,24.844,22.141,71.938,70.938,65.625,66.5,0.0,26.563,72.0,70.0,1000.0,500.0,0.026,100.625,73.5,72.813,0.014,71.0,71.75,65.25,65.25,0.0,43.531,72.0,70.0,1000.0,500.0,0.211,505.0,79.438,70.5,0.029,72.5,71.188,65.25,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.771,961.0,75.0,73.625,0.048,70.75,74.5,65.25,66.0,0.0,52.719,72.0,70.0,1000.0,500.0,0.21,503.25,73.563,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,530.0,530.5,533.0,303.25,130.75,131.625,132.875,0.421,0.379,2.801,0.0,1.396,0.354,0.001,0.038,0.01,0.007
2082008,1414,1.0,1.0,1.0,1.0,69.635,0.0,47.0,47.0,47.0,1.0,1.0,1427.819,353.734,2.289,13.383,0.0,80.0,65.0,1.4,2071.5,2123.018,1913.809,761.992,65.158,59.327,70.814,62.8,62.93,1.379,2.623,0.293,76.462,61.173,20.14,17.228,34.686,37.663,119.069,70.709,109.895,45.229,58.526,45.538,-10.82,24.797,22.078,72.0,70.938,65.625,66.5,0.0,26.469,72.0,70.0,1000.0,500.0,0.026,100.688,73.5,72.813,0.014,71.0,71.75,65.25,65.313,0.0,43.563,72.0,70.0,1000.0,500.0,0.211,504.0,79.063,70.75,0.029,72.5,71.063,65.063,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.774,962.0,75.0,73.625,0.051,70.875,74.688,65.25,66.0,0.0,53.469,72.0,70.0,1000.0,500.0,0.205,497.5,73.563,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,530.0,530.0,533.0,303.25,130.5,131.625,132.875,0.434,0.311,3.032,0.0,1.428,0.354,0.001,0.035,0.01,0.007
2082008,1415,1.0,1.0,1.0,1.0,69.674,0.0,47.0,47.0,47.0,1.0,1.0,1423.133,346.706,2.279,13.427,0.0,80.0,65.0,1.4,2069.313,2106.197,1924.062,747.156,65.158,59.433,70.814,62.906,62.93,1.391,2.645,0.293,76.485,61.189,20.224,17.228,34.608,37.663,116.628,70.497,111.077,45.156,58.526,45.538,-10.82,24.891,22.141,71.938,70.938,65.625,66.563,0.0,26.422,72.0,70.0,1000.0,500.0,0.026,100.875,73.438,72.813,0.014,71.125,71.813,65.25,65.438,0.0,43.969,72.0,70.0,1000.0,500.0,0.208,501.5,79.188,70.5,0.029,72.5,71.063,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.779,964.5,75.0,73.625,0.051,70.938,74.938,65.313,66.125,0.0,53.563,72.0,70.0,1000.0,500.0,0.206,495.0,73.563,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,530.0,530.5,533.0,303.25,130.5,131.625,133.0,0.274,0.384,1.828,0.0,1.423,0.347,0.001,0.037,0.01,0.007
2082008,1416,1.0,1.0,1.0,1.0,69.717,0.0,47.0,47.0,47.0,1.0,1.0,1393.851,351.391,2.268,13.354,0.0,80.0,65.0,1.4,2062.688,2117.97,1922.352,759.617,65.265,59.327,70.814,62.906,63.038,1.364,2.637,0.282,76.483,61.186,20.308,17.172,34.673,37.663,116.406,70.603,109.23,45.229,58.526,45.61,-10.82,24.938,22.203,72.0,70.938,65.625,66.563,0.0,27.969,72.0,70.0,1000.0,500.0,0.021,92.313,73.438,72.813,0.014,71.25,71.875,65.25,65.313,0.0,43.594,72.0,70.0,1000.0,500.0,0.21,504.25,79.063,70.5,0.029,72.5,71.125,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.778,964.5,74.875,73.563,0.051,71.125,74.813,65.313,66.125,0.0,53.156,72.0,70.0,1000.0,500.0,0.208,498.0,73.563,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,530.0,530.5,533.0,303.25,130.5,131.75,132.875,0.355,0.383,2.352,0.0,1.394,0.351,0.001,0.036,0.01,0.007
2082008,1417,1.0,1.0,1.0,1.0,69.748,0.0,47.0,47.0,47.0,1.0,1.0,1398.536,345.534,2.279,13.427,0.0,80.0,65.0,1.4,2069.938,2117.97,1917.225,767.225,65.158,59.327,70.709,62.906,63.038,1.41,2.655,0.278,76.498,61.199,20.28,17.228,34.737,37.556,116.406,70.603,109.083,45.302,58.421,45.61,-10.82,24.875,22.172,71.938,71.0,65.688,66.563,0.0,26.797,72.0,70.0,1000.0,500.0,0.026,100.75,73.5,72.813,0.014,71.25,71.938,65.25,65.438,0.0,43.156,72.0,70.0,1000.0,500.0,0.213,507.0,78.875,70.75,0.029,72.5,71.063,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.781,965.5,74.875,73.625,0.051,71.125,74.625,65.313,66.125,0.0,53.125,72.0,70.0,1000.0,500.0,0.208,498.25,73.375,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,530.0,530.5,533.0,303.25,130.5,131.625,133.0,0.364,0.315,2.412,0.0,1.399,0.346,0.001,0.034,0.009,0.006
2082008,1418,1.0,1.0,1.0,1.0,69.897,0.0,47.0,47.0,47.0,1.0,1.0,1399.707,358.419,2.289,13.368,0.0,80.0,65.0,1.4,2069.938,2124.702,1922.352,769.235,65.373,59.221,70.814,62.906,63.038,1.387,2.619,0.293,76.51,61.202,20.28,17.2,34.77,37.663,115.666,70.391,108.935,45.229,58.526,45.61,-10.828,24.953,22.203,71.938,71.0,65.625,66.563,0.0,26.75,72.0,70.0,1000.0,500.0,0.026,100.563,73.438,72.813,0.014,71.125,72.0,65.375,65.438,0.0,43.313,72.0,70.0,1000.0,500.0,0.213,506.75,78.875,70.75,0.029,72.5,71.063,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.768,957.0,74.875,73.625,0.051,70.938,74.375,65.313,66.125,0.0,52.219,72.0,70.0,1000.0,500.0,0.214,506.5,73.563,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,530.0,530.0,533.0,303.5,130.5,131.625,133.0,0.34,0.383,2.227,0.0,1.4,0.358,0.001,0.034,0.009,0.007
2082008,1419,1.0,1.0,1.0,1.0,69.945,0.0,47.0,47.0,47.0,1.0,1.0,1418.448,352.562,2.289,13.368,0.0,80.0,65.0,1.4,2065.813,2123.018,1915.517,761.608,65.158,59.433,70.919,62.8,62.93,1.375,2.637,0.282,76.511,61.203,20.224,17.172,34.53,37.448,118.477,70.603,108.639,45.229,58.526,45.61,-10.828,24.891,22.141,71.938,71.0,65.625,66.563,0.0,26.703,72.0,70.0,1000.0,500.0,0.026,100.438,73.438,72.813,0.014,71.125,72.063,65.375,65.438,0.0,43.188,72.0,70.0,1000.0,500.0,0.213,506.0,78.813,70.75,0.029,72.5,71.063,65.25,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.775,962.0,74.875,73.75,0.049,70.875,74.25,65.313,66.125,0.0,52.688,72.0,70.0,1000.0,500.0,0.209,503.0,73.375,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,530.0,530.5,533.0,303.5,130.25,131.625,133.0,0.47,0.383,3.252,0.0,1.418,0.353,0.001,0.034,0.008,0.006
2082008,1420,1.0,1.0,1.0,1.0,69.949,0.0,47.0,47.0,47.0,1.0,1.0,1404.392,358.419,2.289,13.31,0.0,80.0,65.0,1.4,2066.375,2114.605,1906.985,767.042,65.265,59.221,70.919,62.906,63.038,1.383,2.612,0.285,76.51,61.208,20.28,17.2,34.465,37.556,117.22,70.603,110.634,45.229,58.63,45.538,-10.82,24.906,22.156,71.938,71.0,65.688,66.563,0.0,26.563,72.0,70.0,1000.0,500.0,0.026,100.938,73.438,72.813,0.014,71.25,72.125,65.375,65.438,0.0,43.406,72.0,70.0,1000.0,500.0,0.215,503.0,78.813,70.75,0.029,72.375,71.125,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.78,965.0,74.875,73.625,0.051,70.875,74.188,65.313,66.125,0.0,53.719,72.0,70.0,1000.0,500.0,0.203,495.75,73.375,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,530.0,530.5,533.0,303.5,130.5,131.75,133.0,0.323,0.307,2.178,0.0,1.404,0.358,0.001,0.034,0.009,0.006
2082008,1421,1.0,1.0,1.0,1.0,70.01,0.0,47.0,47.0,47.0,1.0,1.0,1424.305,353.734,2.299,13.441,0.0,80.0,65.0,1.4,2065.188,2104.516,1920.642,762.318,65.265,59.327,70.814,62.8,63.038,1.41,2.648,0.285,76.533,61.21,20.308,17.228,34.569,37.556,116.11,70.709,109.526,45.229,58.63,45.61,-10.82,24.984,22.203,71.938,71.063,65.625,66.563,0.0,26.422,72.0,70.0,1000.0,500.0,0.026,101.25,73.438,72.813,0.014,71.25,72.0,65.375,65.438,0.0,44.0,72.0,70.0,1000.0,500.0,0.21,499.5,78.625,70.75,0.029,72.375,71.125,65.25,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.779,967.0,74.875,73.625,0.051,70.75,74.063,65.313,66.125,0.0,53.656,72.0,70.0,1000.0,500.0,0.204,494.75,73.375,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,530.5,530.5,533.5,303.5,130.375,131.625,133.0,0.333,0.382,2.187,0.0,1.424,0.354,0.001,0.033,0.009,0.006
2082008,1422,1.0,1.0,1.0,1.0,70.105,0.0,47.0,47.0,47.0,1.0,1.0,1420.791,356.076,2.299,13.427,0.0,80.0,65.0,1.4,2068.375,2102.835,1903.576,766.976,65.265,59.221,70.709,62.695,63.038,1.421,2.637,0.293,76.518,61.216,20.477,17.228,34.809,37.77,118.551,70.709,109.304,45.302,58.63,45.683,-10.82,25.172,22.391,71.938,71.0,65.688,66.625,0.0,26.516,72.0,70.0,1000.0,500.0,0.026,99.875,73.5,72.813,0.014,71.438,72.125,65.375,65.438,0.0,44.094,72.0,70.0,1000.0,500.0,0.209,498.5,78.5,70.75,0.029,72.313,71.125,65.25,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.784,970.0,74.875,73.625,0.043,70.563,74.0,65.313,66.125,0.0,53.063,72.0,70.0,1000.0,500.0,0.208,498.5,73.375,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,530.0,531.0,533.0,303.25,130.5,131.75,133.0,0.444,0.384,3.07,0.0,1.421,0.356,0.001,0.033,0.008,0.006
2082008,1423,1.0,1.0,1.0,1.0,70.114,0.0,47.0,47.0,47.0,1.0,1.0,1416.105,349.048,2.289,13.398,0.0,80.0,65.0,1.4,2055.5,2112.923,1906.985,761.353,65.265,59.327,70.709,62.906,63.038,1.398,2.63,0.304,76.525,61.209,20.477,17.256,34.977,37.878,116.48,70.603,110.634,45.229,58.735,45.61,-10.82,25.125,22.359,71.938,71.0,65.688,66.563,0.0,27.203,72.0,70.0,1000.0,500.0,0.024,98.063,73.438,72.813,0.014,71.125,72.125,65.375,65.438,0.0,44.594,72.0,70.0,1000.0,500.0,0.207,494.75,78.5,70.5,0.029,72.375,71.125,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.778,964.0,74.875,73.625,0.051,70.5,73.938,65.438,66.188,0.0,52.344,72.0,70.0,1000.0,500.0,0.212,505.75,73.375,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,530.0,531.0,533.5,303.25,130.5,131.625,133.0,0.292,0.378,1.934,0.0,1.416,0.349,0.001,0.034,0.009,0.006
2082008,1424,1.0,1.0,1.0,1.0,70.169,0.0,47.0,47.0,47.0,1.0,1.0,1402.05,347.877,2.289,13.368,0.0,80.0,65.0,1.4,2060.75,2102.835,1906.985,757.683,65.265,59.433,70.814,62.906,62.93,1.41,2.616,0.293,76.521,61.22,20.533,17.313,35.113,37.663,115.814,70.709,109.304,45.229,58.63,45.61,-10.82,25.203,22.422,72.0,71.063,65.688,66.625,0.0,26.75,72.0,70.0,1000.0,500.0,0.026,100.813,73.438,72.813,0.014,71.25,72.188,65.375,65.438,0.0,44.969,72.0,70.0,1000.0,500.0,0.205,492.25,78.25,70.75,0.029,72.375,71.125,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.778,963.0,74.813,73.625,0.051,70.5,73.938,65.438,66.188,0.0,53.094,72.0,70.0,1000.0,500.0,0.208,500.5,73.375,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,530.0,530.5,533.5,303.25,130.5,131.625,133.0,0.33,0.38,2.154,0.0,1.402,0.348,0.001,0.032,0.009,0.006
2082008,1425,1.0,1.0,1.0,1.0,70.23,0.0,47.0,47.0,47.0,1.0,1.0,1402.05,358.419,2.289,13.412,0.0,80.0,65.0,1.4,2060.75,2101.155,1910.396,764.277,65.265,59.433,70.814,62.906,63.038,1.406,2.655,0.3,76.541,61.232,20.252,17.285,35.178,37.663,116.11,70.922,108.713,45.229,58.63,45.61,-10.828,24.938,22.172,72.0,71.063,65.688,66.563,0.0,26.625,72.0,70.0,1000.0,500.0,0.026,101.25,73.438,72.813,0.014,71.438,72.125,65.5,65.563,0.0,44.844,72.0,70.0,1000.0,500.0,0.204,493.25,78.25,70.75,0.029,72.5,71.125,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.778,968.5,74.813,73.625,0.049,70.5,73.875,65.438,66.125,0.0,53.344,72.0,70.0,1000.0,500.0,0.206,496.75,73.375,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,529.5,530.5,533.5,303.5,130.5,131.625,133.0,0.375,0.381,2.447,0.0,1.402,0.358,0.001,0.032,0.009,0.006
2082008,1426,1.0,1.0,1.0,1.0,70.335,0.0,47.0,47.0,47.0,1.0,1.0,1389.166,349.048,2.289,13.354,0.0,80.0,65.0,1.4,2062.438,2111.241,1908.69,765.188,65.265,59.327,70.919,62.906,63.038,1.402,2.619,0.289,76.542,61.243,20.477,17.256,35.321,37.77,115.296,70.603,108.713,45.229,58.526,45.683,-10.82,25.141,22.359,72.0,71.063,65.688,66.563,0.0,26.563,72.0,70.0,1000.0,500.0,0.026,101.313,73.438,72.813,0.014,71.438,72.188,65.5,65.438,0.0,44.313,72.0,70.0,1000.0,500.0,0.204,499.25,78.188,70.75,0.029,72.5,71.063,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.779,965.5,74.813,73.625,0.051,70.563,73.875,65.438,66.188,0.0,52.719,72.0,70.0,1000.0,500.0,0.211,501.75,73.375,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,530.0,530.5,533.5,303.5,130.5,131.75,133.0,0.337,0.456,2.178,0.0,1.389,0.349,0.001,0.032,0.009,0.006
2082008,1427,1.0,1.0,1.0,1.0,70.405,0.0,47.0,47.0,47.0,1.0,1.0,1407.906,351.391,2.289,13.368,0.0,80.0,65.0,1.4,2066.125,2124.702,1920.642,771.691,65.373,59.645,71.129,63.117,63.038,1.379,2.641,0.3,76.543,61.231,20.589,17.285,35.243,37.878,118.477,70.815,108.492,45.302,58.63,45.683,-10.828,25.172,22.406,72.0,71.063,65.75,66.625,0.0,26.531,72.0,70.0,1000.0,500.0,0.026,100.938,73.438,72.813,0.014,71.563,72.25,65.5,65.563,0.0,43.906,72.0,70.0,1000.0,500.0,0.207,502.25,78.0,70.75,0.029,72.5,71.125,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.773,961.0,74.813,73.625,0.044,70.5,73.938,65.438,66.188,0.0,52.25,72.0,70.0,1000.0,500.0,0.214,505.75,73.375,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,530.0,530.5,533.5,303.5,130.5,131.75,132.875,0.48,0.382,3.301,0.0,1.408,0.351,0.001,0.031,0.008,0.006
2082008,1428,1.0,1.0,1.0,1.0,70.462,0.0,47.0,47.0,47.0,1.0,1.0,1414.934,350.22,2.299,13.383,0.0,80.0,65.0,1.4,2063.75,2126.385,1908.69,772.261,65.373,59.327,70.919,63.011,63.145,1.364,2.623,0.293,76.563,61.233,20.449,17.313,35.074,37.77,117.59,70.815,110.634,45.302,58.63,45.683,-10.82,25.078,22.297,71.938,71.0,65.75,66.625,0.0,26.5,72.0,70.0,1000.0,500.0,0.026,100.688,73.438,72.813,0.014,71.438,72.188,65.375,65.563,0.0,43.781,72.0,70.0,1000.0,500.0,0.209,502.5,78.0,70.813,0.029,72.688,71.063,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.772,961.5,74.813,73.625,0.051,70.313,73.938,65.438,66.188,0.0,52.219,72.0,70.0,1000.0,500.0,0.214,506.5,73.375,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,530.0,530.5,533.5,303.5,130.5,131.75,132.875,0.342,0.383,2.31,0.0,1.415,0.35,0.001,0.03,0.009,0.006
2082008,1429,1.0,1.0,1.0,1.0,70.527,0.0,47.0,47.0,47.0,1.0,1.0,1424.305,358.419,2.289,13.398,0.0,80.0,65.0,1.4,2056.75,2119.652,1913.809,759.756,65.373,59.327,70.814,62.906,63.145,1.387,2.645,0.289,76.573,61.259,20.533,17.313,35.061,37.77,115.962,70.815,110.117,45.302,58.63,45.683,-10.82,25.172,22.375,72.0,71.0,65.688,66.625,0.0,27.328,72.0,70.0,1000.0,500.0,0.023,94.625,73.438,72.813,0.014,71.563,72.125,65.5,65.563,0.0,43.25,72.0,70.0,1000.0,500.0,0.212,507.0,78.0,70.75,0.029,72.688,71.188,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.778,964.5,74.813,73.625,0.051,70.75,73.875,65.438,66.188,0.0,52.813,72.0,70.0,1000.0,500.0,0.21,504.0,73.375,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,529.5,530.5,533.5,303.25,130.5,131.625,133.0,0.296,0.383,1.934,0.0,1.424,0.358,0.001,0.031,0.009,0.006
2082008,1430,1.0,1.0,1.0,1.0,70.59,0.0,47.0,47.0,47.0,1.0,1.0,1414.934,358.419,2.289,13.412,0.0,80.0,65.0,1.4,2060.75,2121.335,1915.517,761.695,65.373,59.433,70.814,62.8,63.038,1.391,2.645,0.282,76.555,61.244,20.533,17.313,35.016,37.663,118.255,70.709,109.304,45.302,58.421,45.683,-10.82,25.125,22.375,72.0,71.0,65.75,66.625,0.0,27.016,72.0,70.0,1000.0,500.0,0.025,99.5,73.438,72.813,0.014,71.25,72.063,65.5,65.563,0.0,43.531,72.0,70.0,1000.0,500.0,0.21,504.25,77.875,70.813,0.029,72.688,71.125,65.438,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.782,967.5,74.813,73.625,0.051,70.75,73.875,65.438,66.188,0.0,53.688,72.0,70.0,1000.0,500.0,0.205,494.75,73.313,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,529.5,530.5,533.5,303.5,130.5,131.625,133.0,0.431,0.39,2.959,0.0,1.415,0.358,0.001,0.03,0.009,0.006
2082008,1431,1.0,1.0,1.0,1.0,70.652,0.0,47.0,47.0,47.0,1.0,1.0,1413.763,352.562,2.279,13.427,0.0,80.0,65.0,1.4,2060.75,2112.923,1924.062,753.07,65.373,59.433,70.814,62.8,63.145,1.398,2.63,0.293,76.575,61.261,20.589,17.313,35.23,37.985,117.072,70.391,110.855,45.302,58.63,45.683,-10.82,25.141,22.406,72.0,71.0,65.688,66.625,0.0,26.719,72.0,70.0,1000.0,500.0,0.026,101.063,73.438,72.813,0.014,71.25,72.125,65.375,65.563,0.0,43.438,72.0,70.0,1000.0,500.0,0.211,504.5,77.813,70.813,0.029,72.5,71.188,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.779,965.5,74.813,73.625,0.051,70.563,73.875,65.438,66.188,0.0,53.656,72.0,70.0,1000.0,500.0,0.205,494.5,73.313,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,529.5,530.5,533.5,303.5,130.375,131.625,133.0,0.304,0.384,2.047,0.0,1.414,0.353,0.001,0.03,0.009,0.006
