DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,1432,1.0,1.0,1.0,1.0,70.674,0.0,47.0,47.0,47.0,1.0,1.0,1410.249,353.734,2.289,13.485,0.0,80.0,65.0,1.4,2065.625,2112.923,1915.517,765.316,65.265,59.539,70.919,62.8,63.038,1.394,2.652,0.282,76.574,61.259,20.449,17.313,35.45,37.878,115.592,70.603,109.747,45.302,58.526,45.683,-10.82,25.0,22.297,72.0,70.938,65.75,66.625,0.0,26.688,72.0,70.0,1000.0,500.0,0.026,100.875,73.438,72.813,0.014,71.563,72.063,65.375,65.563,0.0,43.094,72.0,70.0,1000.0,500.0,0.212,507.5,77.688,70.813,0.029,72.688,71.125,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.776,965.0,74.813,73.625,0.051,70.563,73.813,65.438,66.188,0.0,53.406,72.0,70.0,1000.0,500.0,0.207,496.0,73.313,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,529.5,530.0,533.5,303.75,130.5,131.625,133.0,0.297,0.389,1.934,0.0,1.41,0.354,0.001,0.029,0.009,0.006
2082008,1433,1.0,1.0,1.0,1.0,70.775,0.0,47.0,47.0,47.0,1.0,1.0,1417.277,356.076,2.33,13.368,0.0,80.0,65.0,1.4,2061.313,2124.702,1930.909,769.398,65.373,59.433,71.024,62.8,63.145,1.406,2.627,0.285,76.58,61.259,20.364,17.313,35.476,37.878,115.962,70.922,108.861,45.302,58.63,45.683,-10.82,24.938,22.219,71.938,70.938,65.688,66.625,0.0,26.578,72.0,70.0,1000.0,500.0,0.026,101.125,73.438,72.813,0.014,71.563,72.0,65.5,65.563,0.0,43.313,72.0,70.0,1000.0,500.0,0.212,506.0,77.688,70.813,0.029,72.688,71.125,65.438,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.774,962.5,74.813,73.625,0.051,70.5,73.75,65.438,66.188,0.0,52.844,72.0,70.0,1000.0,500.0,0.21,500.5,73.313,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,529.5,530.0,534.0,303.5,130.5,131.625,133.0,0.367,0.382,2.391,0.0,1.417,0.356,0.001,0.029,0.009,0.006
2082008,1434,1.0,1.0,1.0,1.0,70.788,0.0,47.0,47.0,47.0,1.0,1.0,1441.874,356.076,2.299,13.383,0.0,80.0,65.0,1.4,2058.688,2138.177,1925.773,762.821,65.373,59.433,70.919,62.8,63.038,1.383,2.634,0.289,76.577,61.261,20.505,17.285,35.411,37.878,115.444,70.709,109.009,45.376,58.63,45.683,-10.82,25.078,22.344,71.938,70.938,65.688,66.625,0.0,26.547,72.0,70.0,1000.0,500.0,0.026,100.688,73.438,72.813,0.014,71.438,72.063,65.375,65.563,0.0,43.438,72.0,70.0,1000.0,500.0,0.211,505.0,77.375,70.813,0.029,72.5,71.188,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.778,964.0,74.75,73.625,0.051,70.563,73.813,65.438,66.188,0.0,52.531,72.0,70.0,1000.0,500.0,0.212,504.75,73.313,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,530.0,530.0,533.5,303.5,130.375,131.625,133.0,0.331,0.31,2.138,0.0,1.442,0.356,0.001,0.028,0.008,0.006
2082008,1435,1.0,1.0,1.0,1.0,70.858,0.0,47.0,47.0,47.0,1.0,1.0,1416.105,352.562,2.289,13.354,0.0,80.0,65.0,1.4,2057.25,2104.516,1912.102,762.775,65.265,59.539,71.024,62.8,62.93,1.398,2.634,0.293,76.567,61.25,20.561,17.285,35.411,37.878,118.551,70.709,108.935,45.449,58.526,45.756,-10.82,25.141,22.422,72.0,70.938,65.75,66.813,0.0,27.203,72.0,70.0,1000.0,500.0,0.024,95.688,73.5,72.813,0.014,71.25,72.125,65.5,65.563,0.0,43.531,72.0,70.0,1000.0,500.0,0.21,505.0,77.563,70.813,0.029,72.5,71.125,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.779,966.0,74.813,73.625,0.051,70.563,73.813,65.438,66.188,0.0,53.719,72.0,70.0,1000.0,500.0,0.205,494.5,73.313,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,529.5,530.5,533.5,303.25,130.5,131.625,133.0,0.46,0.314,3.178,0.0,1.416,0.353,0.001,0.029,0.009,0.006
2082008,1436,1.0,1.0,1.0,1.0,70.961,0.0,47.0,47.0,47.0,1.0,1.0,1405.564,352.562,2.279,13.398,0.0,80.0,65.0,1.4,2057.25,2119.652,1910.396,768.949,65.265,59.539,71.024,62.8,63.038,1.387,2.616,0.3,76.552,61.254,20.617,17.313,35.36,37.878,117.812,70.709,111.151,45.376,58.63,45.683,-10.82,25.203,22.484,72.0,70.938,65.688,66.625,0.0,27.031,72.0,70.0,1000.0,500.0,0.025,99.5,73.438,72.813,0.014,71.125,72.0,65.5,65.563,0.0,43.469,72.0,70.0,1000.0,500.0,0.211,505.0,77.375,70.813,0.029,72.375,71.125,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.777,963.0,74.813,73.625,0.051,70.5,73.813,65.438,66.188,0.0,53.313,72.0,70.0,1000.0,500.0,0.207,496.75,73.313,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,529.5,530.5,533.5,303.5,130.375,131.625,133.0,0.322,0.31,2.193,0.0,1.406,0.353,0.001,0.028,0.009,0.006
2082008,1437,1.0,1.0,1.0,1.0,70.972,0.0,47.0,47.0,47.0,1.0,1.0,1428.99,357.247,2.299,13.368,0.0,80.0,65.0,1.4,2064.5,2133.122,1929.196,772.571,65.265,59.539,70.919,62.8,62.93,1.387,2.645,0.296,76.569,61.252,20.701,17.313,35.243,37.878,116.184,70.603,110.412,45.449,58.421,45.829,-10.82,25.219,22.531,71.938,70.875,65.75,66.625,0.0,26.828,72.0,70.0,1000.0,500.0,0.026,100.563,73.438,72.813,0.014,71.0,72.063,65.375,65.563,0.0,43.313,72.0,70.0,1000.0,500.0,0.212,506.25,77.375,70.813,0.029,72.375,71.125,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.775,962.0,74.813,73.625,0.051,70.313,73.875,65.438,66.188,0.0,52.188,72.0,70.0,1000.0,500.0,0.214,506.75,73.313,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,530.0,530.5,533.5,303.5,130.5,131.75,133.0,0.291,0.392,1.918,0.0,1.429,0.357,0.001,0.028,0.009,0.006
2082008,1438,1.0,1.0,1.0,1.0,70.97,0.0,47.0,47.0,47.0,1.0,1.0,1406.735,349.048,2.289,13.354,0.0,80.0,65.0,1.4,2068.625,2116.287,1908.69,767.075,65.158,59.433,70.814,62.589,62.823,1.383,2.645,0.293,76.553,61.228,20.617,17.369,35.049,37.878,118.773,70.391,110.191,45.376,58.63,45.756,-10.828,25.172,22.422,71.938,70.938,65.688,66.625,0.0,26.625,72.0,70.0,1000.0,500.0,0.026,101.375,73.438,72.813,0.014,71.0,72.0,65.375,65.438,0.0,43.625,72.0,70.0,1000.0,500.0,0.211,504.5,77.25,70.813,0.029,72.313,71.125,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.779,963.0,74.75,73.625,0.051,70.5,74.125,65.438,66.188,0.0,53.156,72.0,70.0,1000.0,500.0,0.207,500.5,73.313,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,529.5,530.5,533.5,303.5,130.5,131.75,133.0,0.406,0.383,2.837,0.0,1.407,0.349,0.001,0.027,0.008,0.006
2082008,1439,1.0,1.0,1.0,1.0,71.02,0.0,47.0,47.0,47.0,1.0,1.0,1413.763,350.22,2.289,13.427,0.0,80.0,65.0,1.4,2067.875,2109.559,1906.985,767.007,65.158,59.433,70.814,62.589,62.823,1.394,2.663,0.278,76.557,61.247,20.477,17.341,34.925,37.985,117.072,70.391,111.963,45.376,58.735,45.756,-10.82,25.031,22.406,71.938,70.938,65.688,66.625,0.0,26.547,72.0,70.0,1000.0,500.0,0.026,101.375,73.438,72.813,0.014,71.0,72.0,65.5,65.438,0.0,44.281,72.0,70.0,1000.0,500.0,0.205,499.5,77.25,70.938,0.029,72.313,71.188,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.783,966.5,74.813,73.563,0.045,70.563,74.313,65.438,66.188,0.0,53.563,72.0,70.0,1000.0,500.0,0.206,495.25,73.188,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,530.0,531.0,533.5,303.5,130.5,131.75,133.125,0.251,0.382,1.689,0.0,1.414,0.35,0.001,0.027,0.008,0.005
2082008,1440,1.0,1.0,1.0,1.0,71.101,0.0,47.0,47.0,47.0,1.0,1.0,1420.791,351.391,2.289,13.383,0.0,80.0,65.0,1.4,2071.063,2106.197,1915.517,757.357,65.158,59.327,70.709,62.483,62.823,1.394,2.637,0.285,76.562,61.264,20.785,17.369,35.016,37.985,116.11,70.284,110.634,45.449,58.63,45.756,-10.828,25.266,22.609,71.938,70.938,65.688,66.625,0.0,26.484,72.0,70.0,1000.0,500.0,0.026,101.25,73.438,72.813,0.014,71.0,72.0,65.375,65.438,0.0,44.625,72.0,70.0,1000.0,500.0,0.203,496.0,77.188,70.813,0.029,72.313,71.0,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.785,969.0,74.75,73.563,0.051,70.5,74.438,65.438,66.188,0.0,53.0,72.0,70.0,1000.0,500.0,0.209,499.0,73.313,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,529.5,531.0,533.5,303.5,130.5,131.75,133.0,0.274,0.312,1.811,0.0,1.421,0.351,0.001,0.027,0.009,0.006
2082008,1441,1.0,1.0,1.0,1.0,71.082,0.0,47.0,47.0,47.0,1.0,1.0,1413.763,352.562,2.299,13.383,0.0,80.0,65.0,1.4,2064.688,2114.605,1918.933,767.959,65.158,59.327,70.709,62.378,62.823,1.394,2.627,0.311,76.572,61.258,20.701,17.341,35.061,37.985,116.554,70.284,109.895,45.449,58.839,45.829,-10.82,25.172,22.547,72.0,70.875,65.688,66.625,0.0,26.469,72.0,70.0,1000.0,500.0,0.026,100.938,73.438,72.813,0.014,71.0,71.938,65.25,65.438,0.0,43.844,72.0,70.0,1000.0,500.0,0.208,502.75,77.063,70.938,0.029,72.313,71.0,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.773,964.0,74.75,73.625,0.044,70.5,74.625,65.438,66.188,0.0,52.781,72.0,70.0,1000.0,500.0,0.211,500.5,73.313,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,530.0,530.5,534.0,303.5,130.375,131.75,133.0,0.331,0.38,2.212,0.0,1.414,0.353,0.001,0.026,0.007,0.006
2082008,1442,1.0,1.0,1.0,1.0,71.108,0.0,47.0,47.0,47.0,1.0,1.0,1426.647,357.247,2.279,13.456,0.0,80.0,65.0,1.4,2064.688,2119.652,1924.062,760.556,65.373,59.539,70.814,62.483,63.038,1.391,2.663,0.285,76.588,61.242,20.757,17.425,35.321,38.093,115.814,70.072,110.043,45.376,58.735,45.756,-10.82,25.203,22.594,72.0,70.875,65.625,66.625,0.0,27.578,72.0,70.0,1000.0,500.0,0.022,93.313,73.5,72.813,0.014,71.125,71.938,65.25,65.438,0.0,43.656,72.0,70.0,1000.0,500.0,0.21,503.75,77.0,70.938,0.029,72.188,71.0,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.776,963.0,74.75,73.563,0.051,70.313,74.563,65.313,66.125,0.0,52.313,72.0,70.0,1000.0,500.0,0.213,506.5,73.313,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,529.5,530.5,534.0,303.25,130.5,131.75,133.0,0.288,0.383,1.901,0.0,1.427,0.357,0.001,0.026,0.009,0.006
2082008,1443,1.0,1.0,1.0,1.0,71.139,0.0,47.0,47.0,47.0,1.0,1.0,1426.647,353.734,2.289,13.427,0.0,80.0,65.0,1.4,2061.313,2121.335,1922.352,761.311,65.158,59.539,70.919,62.589,62.823,1.383,2.634,0.289,76.583,61.267,20.729,17.397,35.476,37.878,116.998,69.966,109.378,45.449,58.63,45.829,-10.82,25.172,22.578,71.938,70.813,65.625,66.563,0.0,26.859,72.0,70.0,1000.0,500.0,0.025,100.25,73.438,72.813,0.014,71.125,71.813,65.375,65.438,0.0,43.5,72.0,70.0,1000.0,500.0,0.211,504.5,76.75,70.938,0.029,72.313,71.0,65.063,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.778,964.0,74.75,73.625,0.051,70.25,74.5,65.313,66.188,0.0,53.625,72.0,70.0,1000.0,500.0,0.204,496.5,73.313,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,529.5,531.0,533.5,303.5,130.375,131.75,133.0,0.371,0.387,2.52,0.0,1.427,0.354,0.001,0.025,0.008,0.006
2082008,1444,1.0,1.0,1.0,1.0,71.121,0.0,47.0,47.0,47.0,1.0,1.0,1404.392,351.391,2.279,13.441,0.0,80.0,65.0,1.4,2068.125,2121.335,1917.225,764.585,65.05,59.433,70.814,62.483,62.716,1.391,2.63,0.293,76.571,61.281,20.729,17.425,35.321,37.985,118.034,70.072,110.855,45.376,58.735,45.756,-10.82,25.172,22.563,72.0,70.813,65.688,66.625,0.0,26.688,72.0,70.0,1000.0,500.0,0.026,101.125,73.438,72.688,0.014,71.125,71.813,65.25,65.438,0.0,44.063,72.0,70.0,1000.0,500.0,0.206,501.0,77.0,70.938,0.029,72.375,71.0,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.777,963.5,74.75,73.625,0.043,70.5,74.438,65.313,66.125,0.0,53.5,72.0,70.0,1000.0,500.0,0.206,495.25,73.188,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,529.5,530.5,534.0,303.5,130.375,131.75,133.0,0.341,0.382,2.363,0.0,1.404,0.351,0.002,0.026,0.007,0.005
2082008,1445,1.0,1.0,1.0,1.0,71.141,0.0,47.0,47.0,47.0,1.0,1.0,1407.906,352.562,2.289,13.398,0.0,80.0,65.0,1.4,2064.563,2109.559,1915.517,769.382,65.158,59.433,70.919,62.483,62.823,1.406,2.641,0.278,76.587,61.279,20.729,17.369,35.139,37.985,116.184,69.966,111.372,45.449,58.63,45.829,-10.828,25.219,22.641,72.0,70.75,65.625,66.625,0.0,26.594,72.0,70.0,1000.0,500.0,0.026,101.313,73.438,72.813,0.014,71.0,71.75,65.25,65.438,0.0,43.719,72.0,70.0,1000.0,500.0,0.208,503.75,76.75,70.938,0.029,72.313,70.938,65.063,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.781,968.5,74.75,73.625,0.051,70.563,74.313,65.313,66.188,0.0,53.094,72.0,70.0,1000.0,500.0,0.208,498.0,73.188,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,529.5,531.0,533.5,303.25,130.5,131.625,133.125,0.238,0.386,1.592,0.0,1.408,0.353,0.001,0.025,0.008,0.005
2082008,1446,1.0,1.0,1.0,1.0,71.167,0.0,47.0,47.0,47.0,1.0,1.0,1432.504,356.076,2.289,13.412,0.0,80.0,65.0,1.4,2065.938,2133.122,1917.225,777.597,65.158,59.327,70.814,62.378,62.823,1.402,2.645,0.311,76.584,61.267,20.897,17.397,35.126,38.093,117.516,70.072,109.747,45.376,58.735,45.756,-10.82,25.297,22.719,72.0,70.75,65.625,66.625,0.0,26.547,72.0,70.0,1000.0,500.0,0.026,101.063,73.438,72.688,0.014,71.0,71.75,65.25,65.313,0.0,43.313,72.0,70.0,1000.0,500.0,0.212,506.5,76.75,70.938,0.029,72.313,70.875,65.063,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.778,966.0,74.75,73.625,0.051,70.75,74.188,65.313,66.125,0.0,52.156,72.0,70.0,1000.0,500.0,0.214,505.75,73.188,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,529.5,531.0,533.5,303.5,130.25,131.75,133.125,0.375,0.382,2.569,0.0,1.433,0.356,0.002,0.025,0.008,0.006
2082008,1447,1.0,1.0,1.0,1.0,71.173,0.0,47.0,47.0,47.0,1.0,1.0,1421.962,347.877,2.289,13.441,0.0,80.0,65.0,1.4,2066.063,2099.474,1881.471,763.724,65.158,59.433,70.919,62.378,62.716,1.413,2.634,0.289,76.564,61.267,20.981,17.397,35.165,37.878,117.886,70.072,110.929,45.376,58.735,45.756,-10.82,25.391,22.797,72.0,70.813,65.5,66.563,0.0,27.531,72.0,70.0,1000.0,500.0,0.023,94.125,73.438,72.813,0.014,71.125,71.813,65.25,65.438,0.0,43.844,72.0,70.0,1000.0,500.0,0.208,502.75,76.688,70.938,0.029,72.313,70.938,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.792,973.5,74.75,73.625,0.045,70.563,74.125,65.313,66.125,0.0,53.344,72.0,70.0,1000.0,500.0,0.207,497.5,73.188,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,529.5,531.0,534.0,303.5,130.5,131.75,133.0,0.333,0.382,2.3,0.0,1.422,0.348,0.001,0.024,0.007,0.005
2082008,1448,1.0,1.0,1.0,1.0,71.133,0.0,47.0,47.0,47.0,1.0,1.0,1426.647,353.734,2.299,13.412,0.0,80.0,65.0,1.4,2063.313,2114.605,1917.225,771.027,65.05,59.433,70.919,62.378,62.716,1.394,2.63,0.3,76.525,61.246,21.066,17.425,35.36,37.878,115.74,69.966,111.077,45.449,58.63,45.829,-10.82,25.438,22.844,71.938,70.813,65.625,66.563,0.0,27.047,72.0,70.0,1000.0,500.0,0.025,99.625,73.438,72.688,0.014,71.125,71.813,65.25,65.313,0.0,44.0,72.0,70.0,1000.0,500.0,0.207,501.5,76.625,70.938,0.029,72.313,70.938,65.125,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.782,965.5,74.75,73.625,0.051,70.5,74.0,65.313,66.125,0.0,52.188,72.0,70.0,1000.0,500.0,0.214,508.0,73.188,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,529.5,531.0,534.0,303.25,130.5,131.75,133.125,0.234,0.387,1.549,0.0,1.427,0.354,0.002,0.024,0.008,0.005
2082008,1449,1.0,1.0,1.0,1.0,71.182,0.0,47.0,47.0,47.0,1.0,1.0,1416.105,352.562,2.31,13.383,0.0,80.0,65.0,1.4,2063.313,2117.97,1908.69,764.987,65.05,59.327,70.814,62.272,62.716,1.387,2.63,0.289,76.511,61.202,21.009,17.425,35.178,37.985,115.74,69.753,109.526,45.522,58.526,45.902,-10.82,25.359,22.766,71.938,70.75,65.5,66.563,0.0,26.75,72.0,70.0,1000.0,500.0,0.026,101.188,73.438,72.688,0.014,71.125,71.938,65.25,65.313,0.0,44.0,72.0,70.0,1000.0,500.0,0.206,501.75,76.625,70.938,0.029,72.313,70.938,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.784,968.0,74.813,73.625,0.05,70.313,74.0,65.313,66.0,0.0,53.688,72.0,70.0,1000.0,500.0,0.206,495.5,73.188,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,529.5,531.0,534.0,303.25,130.5,131.75,133.125,0.312,0.391,2.075,0.0,1.416,0.353,0.002,0.024,0.009,0.005
2082008,1450,1.0,1.0,1.0,1.0,71.136,0.0,47.0,47.0,47.0,1.0,1.0,1400.879,353.734,2.299,13.456,0.0,80.0,65.0,1.4,2073.5,2104.516,1893.363,770.787,65.05,59.327,70.919,62.378,62.716,1.421,2.627,0.282,76.511,61.219,20.925,17.425,35.061,37.77,115.37,69.859,109.378,45.595,58.63,45.902,-10.82,25.375,22.781,71.938,70.813,65.5,66.563,0.0,26.625,72.0,70.0,1000.0,500.0,0.026,101.438,73.313,72.813,0.014,71.125,72.0,65.063,65.313,0.0,44.625,72.0,70.0,1000.0,500.0,0.204,496.25,76.625,70.938,0.029,72.188,70.938,64.938,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.788,970.0,74.625,73.625,0.051,70.313,74.0,65.313,66.125,0.0,53.281,72.0,70.0,1000.0,500.0,0.208,497.0,73.313,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,529.5,531.0,534.0,303.5,130.25,131.75,133.0,0.303,0.317,1.991,0.0,1.401,0.354,0.001,0.024,0.007,0.006
2082008,1451,1.0,1.0,1.0,1.0,71.18,0.0,47.0,47.0,47.0,1.0,1.0,1410.249,346.706,2.289,13.398,0.0,80.0,65.0,1.4,2067.375,2111.241,1929.196,762.929,64.942,59.327,70.814,62.272,62.716,1.379,2.648,0.285,76.544,61.22,20.785,17.397,35.126,37.878,117.368,69.966,109.156,45.522,58.735,45.829,-10.828,25.297,22.672,72.0,70.813,65.5,66.563,0.0,26.703,72.0,70.0,1000.0,500.0,0.025,100.563,73.438,72.813,0.014,71.25,72.0,65.063,65.313,0.0,43.719,72.0,70.0,1000.0,500.0,0.209,503.75,76.5,71.063,0.029,72.313,70.875,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.775,962.5,74.625,73.625,0.051,70.5,73.938,65.313,66.0,0.0,53.0,72.0,70.0,1000.0,500.0,0.21,499.5,73.188,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,529.5,531.0,534.0,303.25,130.375,131.75,133.125,0.397,0.311,2.715,0.0,1.41,0.347,0.001,0.023,0.007,0.005
2082008,1452,1.0,1.0,1.0,1.0,71.128,0.0,47.0,47.0,47.0,1.0,1.0,1407.906,349.048,2.299,13.412,0.0,80.0,65.0,1.4,2061.563,2136.492,1915.517,779.906,64.942,59.433,70.919,62.378,62.609,1.391,2.634,0.289,76.539,61.225,20.953,17.425,35.282,37.878,118.108,69.859,111.003,45.522,58.735,45.829,-10.82,25.313,22.75,72.0,70.75,65.5,66.563,0.0,26.609,72.0,70.0,1000.0,500.0,0.026,100.813,73.438,72.813,0.014,71.25,72.0,65.25,65.313,0.0,43.281,72.0,70.0,1000.0,500.0,0.212,506.75,76.5,70.938,0.029,72.375,70.938,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.774,963.5,74.75,73.625,0.051,70.313,73.938,65.25,66.0,0.0,52.688,72.0,70.0,1000.0,500.0,0.212,501.0,73.188,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,529.0,531.0,534.0,303.5,130.375,131.75,133.0,0.339,0.312,2.359,0.0,1.408,0.349,0.001,0.024,0.008,0.005
2082008,1453,1.0,1.0,1.0,1.0,71.126,0.0,47.0,47.0,47.0,1.0,1.0,1432.504,364.275,2.279,13.339,0.0,80.0,65.0,1.4,2061.625,2124.702,1932.622,764.437,65.05,59.539,70.919,62.483,62.716,1.383,2.619,0.3,76.533,61.226,20.869,17.453,35.347,37.985,116.036,70.072,111.151,45.522,58.63,45.829,-10.82,25.281,22.719,72.0,70.813,65.5,66.563,0.0,26.531,72.0,70.0,1000.0,500.0,0.026,100.625,73.438,72.688,0.014,71.25,72.125,65.063,65.313,0.0,43.438,72.0,70.0,1000.0,500.0,0.212,505.5,76.375,70.938,0.029,72.5,70.938,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.777,963.5,74.75,73.625,0.05,70.25,73.875,65.313,66.0,0.0,52.875,72.0,70.0,1000.0,500.0,0.21,503.25,73.188,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,529.0,531.0,534.0,303.25,130.25,131.75,133.0,0.242,0.312,1.609,0.0,1.433,0.364,0.002,0.023,0.008,0.006
2082008,1454,1.0,1.0,1.0,1.0,71.123,0.0,47.0,47.0,47.0,1.0,1.0,1430.161,349.048,2.289,13.398,0.0,80.0,65.0,1.4,2064.875,2117.97,1906.985,767.831,64.942,59.539,70.919,62.378,62.716,1.406,2.641,0.289,76.529,61.229,20.981,17.425,35.502,37.878,118.847,69.966,110.043,45.522,58.735,45.829,-10.82,25.375,22.813,71.938,70.75,65.5,66.563,0.0,26.422,72.0,70.0,1000.0,500.0,0.026,101.125,73.438,72.688,0.014,71.25,72.063,65.063,65.313,0.0,43.219,72.0,70.0,1000.0,500.0,0.213,507.25,76.188,71.063,0.029,72.375,70.875,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.782,968.0,74.625,73.625,0.049,70.313,73.813,65.25,66.0,0.0,53.469,72.0,70.0,1000.0,500.0,0.206,495.75,73.063,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,529.0,530.5,534.0,303.25,130.25,131.75,133.125,0.412,0.311,2.91,0.0,1.43,0.349,0.002,0.022,0.007,0.004
2082008,1455,1.0,1.0,1.0,1.0,71.175,0.0,47.0,47.0,47.0,1.0,1.0,1409.078,356.076,2.289,13.383,0.0,80.0,65.0,1.4,2057.688,2119.652,1922.352,772.531,65.05,59.433,70.919,62.378,62.716,1.391,2.648,0.296,76.5,61.184,20.953,17.453,35.619,37.878,117.22,69.859,111.889,45.595,58.735,45.829,-10.82,25.328,22.766,71.938,70.813,65.625,66.563,0.0,27.734,72.0,70.0,1000.0,500.0,0.021,94.375,73.438,72.813,0.014,71.438,72.0,65.063,65.313,0.0,43.469,72.0,70.0,1000.0,500.0,0.211,505.25,76.188,71.063,0.028,72.375,70.875,64.938,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.777,965.0,74.625,73.75,0.051,70.313,73.813,65.25,66.0,0.0,52.969,72.0,70.0,1000.0,500.0,0.21,503.25,73.188,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,529.0,530.5,534.0,303.5,130.375,131.75,133.125,0.258,0.238,1.763,0.0,1.409,0.356,0.001,0.021,0.007,0.005
2082008,1456,1.0,1.0,1.0,1.0,71.175,0.0,47.0,47.0,47.0,1.0,1.0,1402.05,359.59,2.289,13.427,0.0,80.0,65.0,1.4,2061.688,2123.018,1930.909,763.774,64.835,59.539,70.919,62.483,62.609,1.372,2.637,0.274,76.508,61.206,20.981,17.453,35.664,37.878,115.888,69.753,110.781,45.595,58.839,45.902,-10.828,25.359,22.797,71.938,70.75,65.5,66.5,0.0,26.875,72.0,70.0,1000.0,500.0,0.025,100.5,73.438,72.813,0.014,71.438,72.063,65.25,65.313,0.0,43.375,72.0,70.0,1000.0,500.0,0.214,504.5,76.188,71.063,0.029,72.375,70.875,64.938,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.782,968.0,74.625,73.625,0.051,70.25,73.813,65.25,65.813,0.0,53.844,72.0,70.0,1000.0,500.0,0.205,494.0,73.188,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,529.0,530.5,534.0,303.25,130.375,131.625,133.125,0.253,0.311,1.689,0.0,1.402,0.36,0.001,0.022,0.007,0.005
2082008,1457,1.0,1.0,1.0,1.0,71.18,0.0,47.0,47.0,47.0,1.0,1.0,1412.592,353.734,2.279,13.456,0.0,80.0,65.0,1.4,2061.688,2102.835,1915.517,761.803,65.05,59.539,71.024,62.483,62.716,1.406,2.641,0.282,76.521,61.223,21.009,17.453,35.463,37.985,116.332,69.966,109.747,45.522,58.63,45.829,-10.82,25.391,22.844,71.938,70.75,65.5,66.5,0.0,26.766,72.0,70.0,1000.0,500.0,0.026,100.875,73.313,72.813,0.014,71.438,72.063,65.063,65.313,0.0,44.281,72.0,70.0,1000.0,500.0,0.209,497.0,76.063,71.125,0.029,72.313,70.938,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.782,968.0,74.625,73.625,0.051,70.25,73.75,65.25,66.0,0.0,53.719,72.0,70.0,1000.0,500.0,0.205,495.0,73.188,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,528.5,531.0,534.0,303.25,130.375,131.75,133.125,0.324,0.315,2.169,0.0,1.413,0.354,0.001,0.021,0.007,0.006
2082008,1458,1.0,1.0,1.0,1.0,71.149,0.0,47.0,47.0,47.0,1.0,1.0,1407.906,359.59,2.289,13.354,0.0,80.0,65.0,1.4,2060.5,2097.794,1929.196,753.668,64.942,59.539,70.919,62.483,62.716,1.402,2.616,0.322,76.53,61.226,21.037,17.425,35.437,37.985,115.666,69.966,109.895,45.522,58.735,45.902,-10.82,25.391,22.859,71.938,70.75,65.5,66.563,0.0,26.703,72.0,70.0,1000.0,500.0,0.026,101.125,73.438,72.813,0.014,71.25,71.938,65.25,65.313,0.0,44.469,72.0,70.0,1000.0,500.0,0.208,495.5,76.063,71.063,0.028,72.313,70.875,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.776,966.0,74.625,73.625,0.051,70.313,73.75,65.313,66.0,0.0,53.281,72.0,70.0,1000.0,500.0,0.208,497.5,73.063,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,529.0,530.5,534.0,303.5,130.375,131.625,133.375,0.289,0.384,1.909,0.0,1.408,0.36,0.001,0.02,0.007,0.005
2082008,1459,1.0,1.0,1.0,1.0,71.26,0.0,47.0,47.0,47.0,1.0,1.0,1403.221,353.734,2.299,13.427,0.0,80.0,65.0,1.4,2065.625,2117.97,1922.352,768.375,65.05,59.433,70.814,62.483,62.716,1.413,2.627,0.293,76.527,61.227,21.009,17.453,35.308,37.985,117.442,70.178,109.23,45.522,58.735,45.902,-10.82,25.391,22.844,72.0,70.75,65.625,66.563,0.0,26.578,72.0,70.0,1000.0,500.0,0.026,101.25,73.438,72.813,0.014,71.25,71.938,65.25,65.313,0.0,44.531,72.0,70.0,1000.0,500.0,0.206,495.75,76.0,71.063,0.029,72.313,70.938,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.776,966.0,74.625,73.625,0.044,70.313,73.75,65.25,66.0,0.0,52.688,72.0,70.0,1000.0,500.0,0.212,501.5,73.063,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,529.0,530.5,534.0,303.25,130.25,131.75,133.0,0.399,0.386,2.727,0.0,1.403,0.354,0.001,0.021,0.006,0.004
2082008,1500,1.0,1.0,1.0,1.0,71.233,0.0,47.0,47.0,47.0,1.0,1.0,1432.504,351.391,2.279,13.383,0.0,80.0,65.0,1.4,2069.688,2121.335,1906.985,772.077,65.158,59.433,70.919,62.483,62.823,1.402,2.634,0.289,76.513,61.21,20.897,17.481,35.269,38.093,118.403,70.391,111.077,45.595,58.735,45.902,-10.82,25.219,22.688,72.0,70.75,65.625,66.563,0.0,26.484,72.0,70.0,1000.0,500.0,0.026,101.313,73.5,72.813,0.014,71.438,71.938,65.25,65.313,0.0,44.625,72.0,70.0,1000.0,500.0,0.207,494.75,76.063,70.938,0.028,72.313,70.875,65.063,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.776,966.0,74.438,73.625,0.045,70.313,73.75,65.25,66.0,0.0,52.031,72.0,70.0,1000.0,500.0,0.215,506.75,73.063,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,529.0,530.5,534.0,303.25,130.25,131.75,133.0,0.348,0.313,2.411,0.0,1.433,0.351,0.001,0.021,0.005,0.005
2082008,1501,1.0,1.0,1.0,1.0,71.251,0.0,47.0,47.0,47.0,1.0,1.0,1405.564,351.391,2.279,13.368,0.0,80.0,65.0,1.4,2069.813,2123.018,1912.102,770.632,64.942,59.433,70.919,62.483,62.716,1.394,2.637,0.282,76.501,61.2,21.066,17.481,35.256,37.878,116.036,70.284,111.446,45.449,58.735,45.829,-10.82,25.406,22.813,71.938,70.813,65.625,66.563,0.0,26.422,72.0,70.0,1000.0,500.0,0.026,101.188,73.438,72.688,0.014,71.438,71.875,65.25,65.313,0.0,44.969,72.0,70.0,1000.0,500.0,0.204,494.75,76.0,71.063,0.029,72.188,70.875,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.777,964.5,74.625,73.625,0.045,70.313,73.75,65.25,66.0,0.0,52.063,72.0,70.0,1000.0,500.0,0.214,506.75,73.063,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,529.0,531.0,534.0,303.25,130.25,131.625,133.125,0.229,0.382,1.512,0.0,1.406,0.351,0.002,0.021,0.007,0.005
2082008,1502,1.0,1.0,1.0,1.0,71.266,0.0,47.0,47.0,47.0,1.0,1.0,1395.022,352.562,2.279,13.251,0.0,80.0,65.0,1.4,2069.813,2097.794,1906.985,757.213,65.05,59.539,70.919,62.483,62.716,1.433,2.609,0.278,76.452,61.202,21.066,17.481,35.23,37.985,116.11,70.072,109.747,44.277,58.63,44.736,-10.82,25.438,22.859,72.0,70.813,65.5,66.5,0.0,27.453,72.0,70.0,1000.0,500.0,0.023,94.063,73.438,72.813,0.014,71.438,71.875,65.063,65.313,0.0,45.0,72.0,70.0,1000.0,500.0,0.204,494.25,75.875,71.063,0.029,72.313,70.875,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.784,969.0,74.625,73.625,0.051,70.25,73.75,65.25,66.0,0.0,53.625,72.0,70.0,1000.0,500.0,0.205,496.0,73.063,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,529.0,531.0,534.0,303.25,130.5,131.625,133.25,0.315,0.424,2.096,0.0,1.395,0.353,0.001,0.02,0.007,0.005
2082008,1503,1.0,1.0,1.0,1.0,71.274,0.0,47.0,47.0,47.0,1.0,1.0,1398.536,353.734,2.299,13.295,0.0,80.0,65.0,1.4,2054.813,2104.516,1913.809,757.395,65.05,59.539,70.919,62.483,62.716,1.421,2.634,0.296,76.497,61.214,21.009,17.509,35.36,38.2,115.888,69.966,109.821,43.91,58.735,44.299,-10.82,25.391,22.844,72.0,70.813,65.5,66.563,0.0,26.938,72.0,70.0,1000.0,500.0,0.025,100.063,73.438,72.813,0.014,71.438,71.875,65.25,65.313,0.0,45.0,72.0,70.0,1000.0,500.0,0.204,492.25,75.875,71.063,0.029,72.313,70.875,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.782,968.0,74.625,73.625,0.051,70.25,73.813,65.313,66.0,0.0,53.281,72.0,70.0,1000.0,500.0,0.208,497.5,73.063,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,529.0,531.0,534.0,303.5,130.25,131.75,133.125,0.304,0.349,2.016,0.0,1.399,0.354,0.001,0.02,0.007,0.005
2082008,1504,1.0,1.0,1.0,1.0,71.235,0.0,47.0,47.0,47.0,1.0,1.0,1409.078,349.048,2.299,13.368,0.0,80.0,65.0,1.4,2061.438,2106.197,1908.69,763.315,65.158,59.433,70.814,62.589,62.823,1.41,2.637,0.285,76.503,61.205,21.178,17.481,35.593,38.093,116.332,69.966,109.452,43.69,58.735,44.081,-10.82,25.484,22.938,72.0,70.813,65.625,66.5,0.0,26.719,72.0,70.0,1000.0,500.0,0.026,101.0,73.5,72.813,0.014,71.563,71.875,65.25,65.313,0.0,44.25,72.0,70.0,1000.0,500.0,0.204,499.0,75.813,71.063,0.029,72.313,70.875,65.125,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.781,967.5,74.625,73.625,0.051,70.313,74.0,65.25,66.0,0.0,52.938,72.0,70.0,1000.0,500.0,0.21,500.0,73.063,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,529.0,531.0,534.0,303.25,130.25,131.75,133.0,0.341,0.347,2.286,0.0,1.409,0.349,0.001,0.02,0.007,0.005
2082008,1505,1.0,1.0,1.0,1.0,71.299,0.0,47.0,47.0,47.0,1.0,1.0,1426.647,349.048,2.31,13.295,0.0,80.0,65.0,1.4,2069.25,2111.241,1905.28,767.381,65.158,59.645,71.024,62.589,62.823,1.387,2.637,0.278,76.487,61.173,21.009,17.537,35.638,38.2,118.625,70.072,110.191,43.471,58.735,43.862,-10.82,25.359,22.797,72.0,70.875,65.625,66.563,0.0,26.797,72.0,70.0,1000.0,500.0,0.025,100.313,73.438,72.813,0.014,71.563,71.875,65.25,65.313,0.0,43.875,72.0,70.0,1000.0,500.0,0.208,502.0,75.813,71.063,0.029,72.313,70.875,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.776,963.5,74.625,73.625,0.051,70.25,74.25,65.313,66.0,0.0,52.344,72.0,70.0,1000.0,500.0,0.214,504.75,73.063,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,529.0,530.5,534.5,303.25,130.125,131.75,133.0,0.401,0.341,2.813,0.0,1.427,0.349,0.001,0.02,0.007,0.005
2082008,1506,1.0,1.0,1.0,1.0,71.37,0.0,47.0,47.0,47.0,1.0,1.0,1400.879,349.048,2.289,13.383,0.0,80.0,65.0,1.4,2071.875,2107.878,1917.225,759.718,65.05,59.433,71.024,62.589,62.823,1.402,2.609,0.282,76.449,61.168,21.122,17.481,35.625,38.093,116.332,70.178,111.52,43.471,58.735,43.79,-10.82,25.469,22.906,71.938,70.875,65.625,66.563,0.0,26.563,72.0,70.0,1000.0,500.0,0.026,101.375,73.438,72.688,0.014,71.625,71.875,65.25,65.313,0.0,44.438,72.0,70.0,1000.0,500.0,0.204,498.25,75.813,71.063,0.029,72.313,70.875,65.063,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.785,965.5,74.625,73.625,0.05,70.25,74.5,65.313,66.0,0.0,53.938,72.0,70.0,1000.0,500.0,0.204,494.25,73.063,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,529.0,531.0,534.0,303.5,130.25,131.75,133.125,0.239,0.28,1.592,0.0,1.401,0.349,0.002,0.02,0.007,0.005
2082008,1507,1.0,1.0,1.0,1.0,71.344,0.0,47.0,47.0,47.0,1.0,1.0,1418.448,350.22,2.279,13.324,0.0,80.0,65.0,1.4,2065.625,2111.241,1917.225,757.97,65.05,59.539,70.919,62.589,62.716,1.425,2.645,0.289,76.485,61.192,21.037,17.509,35.437,37.878,118.034,69.966,110.043,43.324,58.735,43.717,-10.82,25.391,22.797,71.938,70.875,65.625,66.563,0.0,26.563,72.0,70.0,1000.0,500.0,0.026,101.063,73.438,72.813,0.014,71.625,71.938,65.25,65.313,0.0,44.938,72.0,70.0,1000.0,500.0,0.204,494.25,75.563,71.063,0.029,72.188,70.875,65.063,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.782,967.0,74.438,73.625,0.049,70.25,74.688,65.313,66.125,0.0,53.375,72.0,70.0,1000.0,500.0,0.207,497.0,73.063,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,529.0,531.0,534.5,303.5,130.25,131.625,133.125,0.379,0.34,2.63,0.0,1.418,0.35,0.001,0.019,0.006,0.004
2082008,1508,1.0,1.0,1.0,1.0,71.404,0.0,47.0,47.0,47.0,1.0,1.0,1385.652,353.734,2.31,13.427,0.0,80.0,65.0,1.4,2069.375,2111.241,1910.396,762.628,65.158,59.539,71.024,62.483,62.823,1.391,2.609,0.3,76.479,61.183,21.15,17.481,35.567,37.985,118.403,70.072,111.446,43.104,58.63,43.498,-10.82,25.531,22.938,71.938,70.875,65.625,66.563,0.0,26.516,72.0,70.0,1000.0,500.0,0.026,100.875,73.438,72.688,0.014,71.563,72.0,65.25,65.313,0.0,43.906,72.0,70.0,1000.0,500.0,0.208,502.5,75.563,71.125,0.029,72.313,70.813,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.774,963.5,74.438,73.625,0.051,70.125,74.563,65.25,66.0,0.0,53.094,72.0,70.0,1000.0,500.0,0.209,498.75,73.063,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,528.5,531.0,534.0,303.25,130.25,131.625,133.125,0.333,0.341,2.321,0.0,1.386,0.354,0.002,0.019,0.006,0.005
2082008,1509,1.0,1.0,1.0,1.0,71.375,0.0,47.0,47.0,47.0,1.0,1.0,1432.504,350.22,2.279,13.324,0.0,80.0,65.0,1.4,2068.75,2119.652,1908.69,765.626,65.158,59.645,71.024,62.483,62.823,1.406,2.637,0.293,76.479,61.184,21.094,17.537,35.593,38.093,116.036,70.072,111.298,42.885,58.63,43.207,-10.82,25.484,22.906,71.938,70.875,65.5,66.563,0.0,26.453,72.0,70.0,1000.0,500.0,0.026,100.813,73.438,72.813,0.014,71.563,72.063,65.25,65.313,0.0,43.438,72.0,70.0,1000.0,500.0,0.212,505.75,75.563,71.063,0.029,72.188,70.875,65.125,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.775,963.5,74.625,73.625,0.051,70.125,74.438,65.25,66.0,0.0,53.219,72.0,70.0,1000.0,500.0,0.208,497.75,73.063,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,528.5,531.0,534.0,303.25,130.25,131.625,133.25,0.235,0.272,1.56,0.0,1.433,0.35,0.001,0.019,0.007,0.005
2082008,1510,1.0,1.0,1.0,1.0,71.439,0.0,47.0,47.0,47.0,1.0,1.0,1390.337,349.048,2.299,13.368,0.0,80.0,65.0,1.4,2060.0,2126.385,1918.933,769.072,65.158,59.539,70.919,62.483,62.823,1.368,2.601,0.296,76.547,61.232,21.066,17.509,35.45,38.307,116.11,69.966,109.821,42.738,58.735,43.134,-10.82,25.438,22.859,72.0,70.875,65.5,66.563,0.0,26.516,72.0,70.0,1000.0,500.0,0.025,100.25,73.438,72.688,0.014,71.563,72.0,65.063,65.313,0.0,43.25,72.0,70.0,1000.0,500.0,0.212,507.0,75.563,71.125,0.027,72.313,70.875,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.769,960.0,74.438,73.625,0.05,70.125,74.375,65.25,66.125,0.0,52.469,72.0,70.0,1000.0,500.0,0.213,503.0,73.063,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,528.0,531.0,534.5,303.25,130.25,131.75,133.0,0.313,0.331,2.089,0.0,1.39,0.349,0.002,0.018,0.006,0.004
2082008,1511,1.0,1.0,1.0,1.0,71.461,0.0,47.0,47.0,47.0,1.0,1.0,1405.564,353.734,2.289,13.324,0.0,80.0,65.0,1.4,2062.813,2107.878,1913.809,755.939,65.158,59.645,71.024,62.695,62.93,1.387,2.634,0.293,76.494,61.193,21.094,17.509,35.45,38.307,115.814,70.178,109.895,42.665,58.63,43.061,-10.82,25.438,22.906,72.0,70.875,65.688,66.563,0.0,27.953,72.0,70.0,1000.0,500.0,0.021,91.75,73.5,72.813,0.014,71.625,72.0,65.25,65.438,0.0,43.188,72.0,70.0,1000.0,500.0,0.213,507.0,75.5,71.125,0.029,72.313,70.875,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.779,964.5,74.438,73.625,0.051,70.25,74.25,65.25,66.125,0.0,53.156,72.0,70.0,1000.0,500.0,0.207,500.25,73.063,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,528.5,531.0,534.5,303.25,130.25,131.75,133.0,0.297,0.33,1.958,0.0,1.406,0.354,0.001,0.019,0.006,0.005
2082008,1512,1.0,1.0,1.0,1.0,71.535,0.0,47.0,47.0,47.0,1.0,1.0,1417.277,345.534,2.279,13.383,0.0,80.0,65.0,1.4,2062.438,2117.97,1917.225,763.04,65.265,59.645,71.024,62.589,62.93,1.391,2.652,0.282,76.499,61.2,21.066,17.509,35.411,38.2,116.258,70.178,109.747,42.592,58.526,42.916,-10.82,25.438,22.859,71.938,70.875,65.625,66.625,0.0,26.828,72.0,70.0,1000.0,500.0,0.026,100.813,73.438,72.688,0.014,71.625,72.125,65.375,65.438,0.0,43.906,72.0,70.0,1000.0,500.0,0.212,499.75,75.375,71.063,0.029,72.188,70.875,65.125,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.78,966.5,74.438,73.625,0.051,70.125,74.125,65.313,66.125,0.0,53.438,72.0,70.0,1000.0,500.0,0.205,497.5,73.063,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,528.5,530.5,534.0,303.25,130.25,131.625,133.125,0.322,0.272,2.144,0.0,1.417,0.346,0.002,0.018,0.006,0.005
2082008,1513,1.0,1.0,1.0,1.0,71.471,0.0,47.0,47.0,47.0,1.0,1.0,1405.564,351.391,2.299,13.368,0.0,80.0,65.0,1.4,2072.5,2107.878,1920.642,763.441,65.05,59.539,71.129,62.378,62.716,1.417,2.648,0.289,76.496,61.196,21.037,17.565,35.308,37.878,118.699,70.391,110.634,42.445,58.421,42.843,-10.82,25.344,22.766,72.0,70.875,65.625,66.563,0.0,26.703,72.0,70.0,1000.0,500.0,0.026,101.188,73.438,72.688,0.014,71.625,72.125,65.375,65.438,0.0,44.469,72.0,70.0,1000.0,500.0,0.207,495.75,75.375,71.125,0.029,72.188,70.875,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.784,970.0,74.438,73.625,0.051,70.25,74.125,65.313,66.0,0.0,53.469,72.0,70.0,1000.0,500.0,0.205,496.5,72.938,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,528.5,530.5,534.5,303.25,130.25,131.75,133.125,0.384,0.333,2.677,0.0,1.406,0.351,0.002,0.018,0.006,0.004
2082008,1514,1.0,1.0,1.0,1.0,71.49,0.0,47.0,47.0,47.0,1.0,1.0,1421.962,358.419,2.299,13.354,0.0,80.0,65.0,1.4,2071.938,2114.605,1905.28,767.715,65.05,59.539,71.129,62.378,62.716,1.41,2.648,0.296,76.495,61.196,21.094,17.509,35.399,37.77,116.48,70.284,112.111,42.738,58.63,42.988,-10.82,25.5,22.906,71.938,70.875,65.5,66.563,0.0,26.578,72.0,70.0,1000.0,500.0,0.026,101.438,73.438,72.688,0.014,71.75,72.125,65.25,65.313,0.0,44.875,72.0,70.0,1000.0,500.0,0.204,493.25,75.375,71.125,0.029,72.313,70.875,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.782,968.5,74.438,73.625,0.051,70.125,74.125,65.313,66.0,0.0,52.625,72.0,70.0,1000.0,500.0,0.213,502.75,73.063,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,528.5,531.0,534.5,303.25,130.0,131.75,133.125,0.217,0.21,1.451,0.0,1.422,0.358,0.002,0.018,0.006,0.005
2082008,1515,1.0,1.0,1.0,1.0,71.453,0.0,47.0,47.0,47.0,1.0,1.0,1397.365,357.247,2.32,13.383,0.0,80.0,65.0,1.4,2073.125,2119.652,1906.985,770.983,64.942,59.539,71.024,62.378,62.716,1.402,2.623,0.304,76.481,61.182,21.262,17.509,35.664,37.878,117.516,69.753,110.486,43.544,58.526,43.862,-10.82,25.547,23.0,72.0,70.813,65.625,66.563,0.0,26.469,72.0,70.0,1000.0,500.0,0.026,101.375,73.438,72.813,0.014,71.625,72.0,65.063,65.313,0.0,44.719,72.0,70.0,1000.0,500.0,0.202,495.5,75.25,71.125,0.029,72.188,70.875,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.783,967.0,74.438,73.625,0.051,69.938,74.063,65.25,66.0,1.829,52.438,72.0,70.0,1000.0,500.0,0.212,505.25,72.938,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,528.5,530.5,534.5,303.25,130.125,131.75,133.125,0.341,0.284,2.356,0.0,1.397,0.357,0.001,0.018,0.006,0.004
2082008,1516,1.0,1.0,1.0,1.0,71.492,0.0,47.0,47.0,47.0,1.0,1.0,1405.564,372.474,2.289,13.368,0.0,80.0,65.0,1.4,2074.25,2097.794,1953.223,751.154,65.05,59.539,71.024,62.378,62.716,1.417,2.637,0.315,76.493,61.195,21.262,17.509,35.768,37.985,118.625,69.753,111.668,43.764,58.63,44.081,-10.82,25.484,22.969,71.938,70.875,65.5,66.563,0.0,27.172,72.0,70.0,1000.0,500.0,0.024,96.0,73.438,72.813,0.014,71.75,72.063,65.063,65.313,0.0,44.75,72.0,70.0,1000.0,500.0,0.205,494.5,75.25,71.125,0.028,72.063,70.938,64.938,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.791,974.0,74.438,73.625,0.051,70.0,74.0,65.25,66.0,0.0,53.5,72.0,70.0,1000.0,500.0,0.207,496.25,72.938,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,528.5,531.0,534.5,303.5,130.25,131.75,133.125,0.326,0.285,2.3,0.0,1.406,0.372,0.001,0.017,0.006,0.003
2082008,1517,1.0,1.0,1.0,1.0,71.494,0.0,47.0,47.0,47.0,1.0,1.0,1410.249,361.933,2.289,13.427,0.0,80.0,65.0,1.4,2068.75,2104.516,1908.69,769.637,65.05,59.539,71.129,62.378,62.716,1.394,2.63,0.307,76.51,61.212,21.206,17.537,35.69,37.985,116.406,69.647,112.037,43.837,58.526,44.154,-10.828,25.484,23.0,72.0,70.875,65.5,66.563,0.0,26.953,72.0,70.0,1000.0,500.0,0.025,99.938,73.438,72.813,0.014,71.875,71.875,65.063,65.25,0.0,44.813,72.0,70.0,1000.0,500.0,0.205,493.5,75.25,71.125,0.029,72.063,70.938,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.78,966.5,74.438,73.625,0.051,70.0,74.063,65.25,66.0,0.0,52.719,72.0,70.0,1000.0,500.0,0.211,501.75,73.063,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,528.0,530.5,534.0,303.25,130.125,131.75,133.25,0.214,0.29,1.445,0.0,1.41,0.362,0.001,0.018,0.006,0.005
2082008,1518,1.0,1.0,1.0,1.0,71.447,0.0,47.0,47.0,47.0,1.0,1.0,1404.392,350.22,2.289,13.398,0.0,80.0,65.0,1.4,2066.875,2109.559,1901.872,769.026,64.942,59.645,71.129,62.378,62.716,1.394,2.648,0.285,76.502,61.202,21.346,17.537,35.846,37.985,116.258,69.647,110.338,43.764,58.63,44.227,-10.82,25.656,23.125,72.0,70.75,65.625,66.563,0.0,26.75,72.0,70.0,1000.0,500.0,0.026,101.125,73.5,72.813,0.014,71.875,71.875,65.063,65.313,0.0,44.406,72.0,70.0,1000.0,500.0,0.203,498.5,75.188,71.125,0.029,72.188,70.875,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.779,965.0,74.313,73.625,0.051,70.125,74.063,65.25,66.0,0.0,52.313,72.0,70.0,1000.0,500.0,0.215,505.25,72.938,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,528.0,530.5,534.0,303.25,130.25,131.75,133.125,0.291,0.417,1.958,0.0,1.404,0.35,0.001,0.017,0.005,0.004
2082008,1519,1.0,1.0,1.0,1.0,71.391,0.0,47.0,47.0,47.0,1.0,1.0,1405.564,345.534,2.289,13.383,0.0,80.0,65.0,1.4,2066.813,2119.652,1901.872,765.476,64.835,59.539,71.129,62.272,62.609,1.383,2.63,0.296,76.483,61.182,21.262,17.537,35.846,37.77,116.11,69.753,110.338,43.764,58.526,44.154,-10.828,25.516,23.031,71.938,70.75,65.5,66.563,0.0,26.688,72.0,70.0,1000.0,500.0,0.026,101.0,73.438,72.813,0.014,71.75,71.75,65.063,65.313,0.0,44.156,72.0,70.0,1000.0,500.0,0.207,500.25,75.188,71.125,0.029,72.188,70.875,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.777,963.0,74.438,73.625,0.051,70.0,74.063,65.25,66.0,0.0,52.813,72.0,70.0,1000.0,500.0,0.21,503.0,72.938,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,528.0,530.5,534.5,303.25,130.25,131.75,133.125,0.285,0.354,1.909,0.0,1.406,0.346,0.001,0.017,0.006,0.004
2082008,1520,1.0,1.0,1.0,1.0,71.478,0.0,47.0,47.0,47.0,1.0,1.0,1409.078,349.048,2.299,13.383,0.0,80.0,65.0,1.4,2067.375,2104.516,1906.985,767.095,64.942,59.539,71.129,62.272,62.502,1.413,2.641,0.289,76.482,61.201,21.486,17.565,35.898,37.77,115.37,69.753,109.969,43.837,58.526,44.154,-10.82,25.719,23.219,71.938,70.75,65.375,66.5,0.0,26.547,72.0,70.0,1000.0,500.0,0.026,101.313,73.438,72.688,0.014,72.0,71.813,65.063,65.25,0.0,44.75,72.0,70.0,1000.0,500.0,0.203,495.5,75.188,71.125,0.029,72.188,70.875,64.938,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.783,968.0,74.438,73.625,0.051,70.0,74.0,65.25,66.0,1.861,53.656,72.0,70.0,1000.0,500.0,0.205,494.75,72.938,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,528.0,530.5,534.5,303.25,130.25,131.75,133.25,0.272,0.289,1.795,0.0,1.409,0.349,0.002,0.017,0.006,0.004
2082008,1521,1.0,1.0,1.0,1.0,71.469,0.0,47.0,47.0,47.0,1.0,1.0,1423.133,352.562,2.279,13.383,0.0,80.0,65.0,1.4,2071.875,2114.605,1912.102,770.85,65.05,59.433,71.024,62.166,62.609,1.425,2.666,0.289,76.487,61.212,21.374,17.537,35.807,37.985,118.182,69.753,109.673,44.057,58.421,44.299,-10.82,25.688,23.156,72.0,70.75,65.5,66.5,0.0,26.484,72.0,70.0,1000.0,500.0,0.026,101.25,73.438,72.688,0.014,71.875,71.813,65.063,65.25,0.0,44.781,72.0,70.0,1000.0,500.0,0.205,494.0,74.813,71.125,0.029,72.188,70.875,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.781,968.5,74.438,73.625,0.051,70.125,74.0,65.25,66.0,0.0,52.781,72.0,70.0,1000.0,500.0,0.21,501.0,72.938,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,528.0,531.0,534.5,303.25,130.0,131.625,133.0,0.4,0.225,2.801,0.0,1.423,0.353,0.002,0.016,0.006,0.004
2082008,1522,1.0,1.0,1.0,1.0,71.457,0.0,47.0,47.0,47.0,1.0,1.0,1419.619,350.22,2.289,13.354,0.0,80.0,65.0,1.4,2065.375,2117.97,1900.169,760.226,65.05,59.645,71.129,62.272,62.609,1.398,2.63,0.296,76.475,61.18,21.43,17.565,35.716,37.985,117.146,69.647,111.742,44.057,58.317,44.445,-10.82,25.75,23.219,72.0,70.75,65.375,66.5,0.0,26.516,72.0,70.0,1000.0,500.0,0.026,100.75,73.438,72.813,0.014,71.75,71.875,65.063,65.25,0.0,44.219,72.0,70.0,1000.0,500.0,0.205,499.75,75.188,71.125,0.029,72.188,70.813,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.774,965.0,74.438,73.625,0.051,70.125,73.938,65.25,66.0,0.0,52.281,72.0,70.0,1000.0,500.0,0.214,504.75,72.938,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,528.0,531.0,534.5,303.25,130.125,131.75,133.0,0.26,0.363,1.787,0.0,1.42,0.35,0.001,0.017,0.006,0.004
