DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,1523,1.0,1.0,1.0,1.0,71.398,0.0,47.0,47.0,47.0,1.0,1.0,1385.652,356.076,2.299,13.398,0.0,80.0,65.0,1.4,2056.313,2096.114,1913.809,754.122,64.942,59.539,71.024,62.272,62.502,1.398,2.627,0.278,76.462,61.184,21.514,17.621,35.742,37.985,116.036,69.859,110.781,44.13,58.421,44.445,-10.82,25.813,23.313,71.938,70.813,65.375,66.5,0.0,27.359,72.0,70.0,1000.0,500.0,0.023,94.5,73.438,72.813,0.014,71.875,71.875,65.063,65.25,0.0,44.594,72.0,70.0,1000.0,500.0,0.204,497.5,75.0,71.125,0.029,72.188,70.875,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.782,965.5,74.438,73.625,0.051,70.0,73.938,65.125,66.0,0.0,52.906,72.0,70.0,1000.0,500.0,0.208,502.0,72.938,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,528.0,530.5,534.5,303.5,129.875,131.75,133.0,0.262,0.295,1.746,0.0,1.386,0.356,0.001,0.016,0.006,0.004
2082008,1524,1.0,1.0,1.0,1.0,71.392,0.0,47.0,47.0,47.0,1.0,1.0,1395.022,349.048,2.299,13.368,0.0,80.0,65.0,1.4,2058.063,2101.155,1906.985,764.702,64.942,59.645,71.129,62.378,62.609,1.406,2.659,0.285,76.475,61.18,21.374,17.593,35.664,37.985,117.96,69.541,110.338,44.13,58.526,44.445,-10.82,25.641,23.141,72.0,70.813,65.5,66.5,0.0,27.0,72.0,70.0,1000.0,500.0,0.025,99.625,73.438,72.813,0.014,72.0,71.813,65.063,65.313,0.0,44.156,72.0,70.0,1000.0,500.0,0.206,500.75,74.813,71.313,0.029,72.063,70.875,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.781,965.5,74.438,73.625,0.049,70.125,73.875,65.25,66.0,0.0,53.625,72.0,70.0,1000.0,500.0,0.206,495.25,72.938,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,527.5,531.0,534.5,303.25,129.875,131.625,133.125,0.362,0.293,2.531,0.0,1.395,0.349,0.001,0.015,0.006,0.004
2082008,1525,1.0,1.0,1.0,1.0,71.336,0.0,47.0,47.0,47.0,1.0,1.0,1404.392,347.877,2.31,13.456,0.0,80.0,65.0,1.4,2063.0,2111.241,1903.576,764.099,64.835,59.645,71.34,62.589,62.502,1.429,2.616,0.289,76.462,61.18,21.402,17.565,35.664,37.77,116.258,69.647,111.52,44.13,58.526,44.591,-10.828,25.641,23.172,72.0,70.813,65.5,66.563,0.0,26.844,72.0,70.0,1000.0,500.0,0.026,100.5,73.438,72.688,0.014,72.0,71.813,65.063,65.25,0.0,43.844,72.0,70.0,1000.0,500.0,0.208,504.5,74.813,71.125,0.029,72.188,70.875,64.938,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.779,964.0,74.438,73.625,0.051,70.0,73.875,65.125,66.0,0.0,53.406,72.0,70.0,1000.0,500.0,0.207,496.0,72.938,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,527.5,531.0,534.5,303.5,129.875,131.75,133.125,0.235,0.431,1.582,0.0,1.404,0.348,0.002,0.016,0.006,0.004
2082008,1526,1.0,1.0,1.0,1.0,71.365,0.0,47.0,47.0,47.0,1.0,1.0,1433.675,350.22,2.289,13.383,0.0,80.0,65.0,1.4,2063.0,2126.385,1920.642,776.76,64.942,59.539,71.129,62.272,62.609,1.394,2.637,0.293,76.468,61.173,21.402,17.593,35.625,37.77,116.406,69.434,110.117,44.277,58.526,44.518,-10.82,25.641,23.125,72.0,70.875,65.5,66.5,0.0,26.844,72.0,70.0,1000.0,500.0,0.025,100.375,73.438,72.813,0.014,72.0,71.875,65.063,65.25,0.0,43.406,72.0,70.0,1000.0,500.0,0.212,507.0,74.813,71.313,0.029,72.063,70.875,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.776,964.5,74.313,73.625,0.051,69.75,73.875,65.125,66.0,8.531,52.938,72.0,70.0,1000.0,500.0,0.21,499.75,72.938,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,528.0,531.0,534.5,303.25,130.0,131.625,133.125,0.306,0.226,2.08,0.0,1.434,0.35,0.001,0.015,0.005,0.004
2082008,1527,1.0,1.0,1.0,1.0,71.255,0.0,47.0,47.0,47.0,1.0,1.0,1423.133,356.076,2.268,13.471,0.0,80.0,65.0,1.4,2068.875,2124.702,1908.69,766.785,64.727,59.433,71.024,62.166,62.609,1.402,2.627,0.267,76.458,61.161,21.346,17.621,35.677,37.556,118.108,69.647,110.708,44.203,58.526,44.591,-10.82,25.672,23.141,72.0,70.813,65.5,66.5,0.0,26.719,72.0,70.0,1000.0,500.0,0.026,100.688,73.438,72.813,0.014,72.0,71.875,65.063,65.25,0.0,43.625,72.0,70.0,1000.0,500.0,0.212,505.0,74.813,71.313,0.029,72.063,70.938,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.778,964.0,74.438,73.625,0.051,69.688,73.875,65.25,65.813,11.367,53.281,72.0,70.0,1000.0,500.0,0.207,499.75,72.938,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,528.0,531.0,534.5,303.25,130.0,131.625,133.0,0.346,0.365,2.424,0.0,1.423,0.356,0.001,0.015,0.006,0.004
2082008,1528,1.0,1.0,1.0,1.0,71.281,0.0,47.0,47.0,47.0,1.0,1.0,1414.934,354.905,2.289,13.295,0.0,80.0,65.0,1.4,2074.938,2111.241,1896.765,753.931,64.835,59.539,71.129,62.272,62.609,1.41,2.652,0.289,76.472,61.179,21.458,17.621,35.716,37.556,116.036,69.647,111.594,44.13,58.526,44.591,-10.82,25.859,23.234,72.0,70.813,65.5,66.5,0.0,26.578,72.0,70.0,1000.0,500.0,0.026,101.25,73.438,72.688,0.014,72.125,71.875,65.063,65.25,0.0,43.938,72.0,70.0,1000.0,500.0,0.21,507.75,74.813,71.125,0.029,72.063,70.938,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.78,966.0,74.438,73.625,0.05,69.75,73.813,65.125,65.813,8.75,53.625,72.0,70.0,1000.0,500.0,0.206,495.25,72.938,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,527.5,531.0,535.0,303.25,130.0,131.625,133.125,0.219,0.426,1.469,0.0,1.415,0.355,0.002,0.016,0.006,0.004
2082008,1529,1.0,1.0,1.0,1.0,71.307,0.0,47.0,47.0,47.0,1.0,1.0,1420.791,352.562,2.289,13.354,0.0,80.0,65.0,1.4,2072.313,2104.516,1915.517,765.983,64.942,59.433,71.024,62.166,62.609,1.417,2.637,0.289,76.464,61.168,21.486,17.621,35.82,37.556,117.886,69.541,110.117,44.35,58.526,44.664,-10.82,25.75,23.219,72.0,70.813,65.375,66.5,0.0,26.547,72.0,70.0,1000.0,500.0,0.026,101.063,73.438,72.813,0.014,72.0,71.875,65.0,65.25,0.0,45.156,72.0,70.0,1000.0,500.0,0.208,499.0,74.813,71.313,0.029,72.063,70.938,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.782,967.5,74.313,73.625,0.051,69.938,73.813,65.125,65.813,2.16,53.375,72.0,70.0,1000.0,500.0,0.207,496.75,72.938,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,528.0,530.5,534.5,303.5,130.0,131.625,133.0,0.368,0.296,2.568,0.0,1.421,0.353,0.001,0.015,0.005,0.004
2082008,1530,1.0,1.0,1.0,1.0,71.243,0.0,47.0,47.0,47.0,1.0,1.0,1403.221,349.048,2.31,13.368,0.0,80.0,65.0,1.4,2062.125,2114.605,1915.517,771.765,64.835,59.539,71.129,62.272,62.609,1.387,2.623,0.3,76.536,61.22,21.542,17.621,35.982,37.663,118.477,69.647,111.815,44.35,58.526,44.664,-10.82,25.797,23.281,72.0,70.813,65.375,66.563,0.0,26.484,72.0,70.0,1000.0,500.0,0.026,100.938,73.438,72.688,0.014,72.0,71.813,65.0,65.25,0.0,44.906,72.0,70.0,1000.0,500.0,0.211,502.25,74.813,71.313,0.029,72.063,70.938,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.776,964.5,74.438,73.625,0.051,69.75,73.813,65.125,65.813,11.57,52.656,72.0,70.0,1000.0,500.0,0.211,501.25,72.75,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,527.5,531.0,534.5,303.25,130.0,131.75,133.0,0.315,0.296,2.222,0.0,1.403,0.349,0.002,0.015,0.006,0.003
2082008,1531,1.0,1.0,1.0,1.0,71.274,0.0,47.0,47.0,47.0,1.0,1.0,1426.647,353.734,2.299,13.368,0.0,80.0,65.0,1.4,2066.625,2121.335,1905.28,778.508,64.942,59.327,71.129,62.166,62.395,1.394,2.637,0.278,76.587,61.27,21.626,17.621,36.098,37.77,116.258,69.328,111.963,44.35,58.421,44.664,-10.82,26.141,23.391,72.0,70.875,65.375,66.25,0.0,26.531,72.0,70.0,1000.0,500.0,0.025,100.563,73.438,72.813,0.014,72.25,71.875,65.063,65.25,0.0,45.469,72.0,70.0,1000.0,500.0,0.213,502.0,74.688,71.313,0.028,72.063,70.938,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.773,961.5,74.438,73.625,0.051,69.75,73.813,65.125,65.813,8.93,52.219,72.0,70.0,1000.0,500.0,0.213,506.75,72.75,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,527.5,531.0,535.0,303.25,129.875,131.75,133.0,0.21,0.298,1.427,0.0,1.427,0.354,0.001,0.014,0.006,0.003
2082008,1532,1.0,1.0,1.0,1.0,71.248,0.0,47.0,47.0,47.0,1.0,1.0,1424.305,351.391,2.279,13.383,0.0,80.0,65.0,1.4,2074.188,2116.287,1915.517,763.248,64.942,59.539,71.129,62.272,62.609,1.391,2.641,0.304,76.541,61.233,21.683,17.621,36.209,37.77,116.48,69.647,110.264,44.35,58.421,44.664,-10.82,26.141,23.422,72.0,70.813,65.375,66.5,0.0,26.469,72.0,70.0,1000.0,500.0,0.026,100.625,73.438,72.813,0.014,72.25,71.813,65.0,65.25,0.0,45.594,72.0,70.0,1000.0,500.0,0.212,503.25,74.813,71.313,0.029,72.063,71.0,64.875,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.779,964.0,74.313,73.625,0.051,69.938,74.0,65.125,65.813,2.311,52.844,72.0,70.0,1000.0,500.0,0.209,502.5,72.938,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,528.0,531.0,534.5,303.5,129.75,131.875,133.0,0.302,0.299,2.047,0.0,1.424,0.351,0.001,0.015,0.005,0.004
2082008,1533,1.0,1.0,1.0,1.0,71.22,0.0,47.0,47.0,47.0,1.0,1.0,1421.962,357.247,2.268,13.412,0.0,80.0,65.0,1.4,2079.938,2107.878,1918.933,765.399,64.942,59.433,71.129,62.272,62.609,1.402,2.681,0.296,76.565,61.254,21.626,17.649,36.235,37.985,116.184,69.647,110.412,44.35,58.526,44.664,-10.82,26.125,23.391,71.938,70.875,65.375,66.5,0.0,26.469,72.0,70.0,1000.0,500.0,0.026,99.375,73.438,72.813,0.014,72.125,71.813,65.0,65.25,0.0,44.781,72.0,70.0,1000.0,500.0,0.216,507.0,74.688,71.313,0.029,71.875,70.938,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.784,969.5,74.313,73.625,0.051,69.688,74.188,65.25,65.813,11.727,53.625,72.0,70.0,1000.0,500.0,0.205,495.75,72.75,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,527.5,531.0,535.0,303.5,130.0,131.75,133.0,0.281,0.297,1.892,0.0,1.422,0.357,0.001,0.014,0.005,0.003
2082008,1534,1.0,1.0,1.0,1.0,71.205,0.0,47.0,47.0,47.0,1.0,1.0,1428.99,354.905,2.289,13.383,0.0,80.0,65.0,1.4,2072.063,2112.923,1917.225,771.437,64.942,59.645,71.129,62.272,62.609,1.406,2.637,0.296,76.556,61.244,21.683,17.649,36.403,37.985,115.37,69.647,110.043,44.35,58.421,44.736,-10.82,26.141,23.484,71.938,70.875,65.375,66.5,0.0,27.109,72.0,70.0,1000.0,500.0,0.024,98.563,73.438,72.688,0.014,72.125,71.813,65.063,65.25,0.0,44.656,72.0,70.0,1000.0,500.0,0.219,508.25,74.688,71.313,0.028,71.875,71.0,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.779,965.0,74.313,73.625,0.051,69.75,74.438,65.125,65.813,9.086,53.438,72.0,70.0,1000.0,500.0,0.207,496.5,72.75,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,527.5,531.0,535.0,303.25,130.0,131.625,133.25,0.267,0.367,1.762,0.0,1.429,0.355,0.002,0.014,0.005,0.003
2082008,1535,1.0,1.0,1.0,1.0,71.196,0.0,47.0,47.0,47.0,1.0,1.0,1420.791,354.905,2.299,13.427,0.0,80.0,65.0,1.4,2072.25,2123.018,1906.985,776.2,64.942,59.539,71.129,62.272,62.609,1.387,2.641,0.296,76.594,61.284,21.711,17.649,36.565,38.093,118.255,69.541,109.673,44.35,58.421,44.736,-10.82,26.141,23.5,71.938,70.875,65.375,66.5,0.0,26.797,72.0,70.0,1000.0,500.0,0.026,100.938,73.438,72.813,0.014,72.125,71.813,65.063,65.25,0.0,44.156,72.0,70.0,1000.0,500.0,0.223,512.0,74.688,71.313,0.029,71.875,70.938,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.778,966.5,74.313,73.625,0.045,69.938,74.563,65.125,65.813,2.516,53.219,72.0,70.0,1000.0,500.0,0.208,498.0,72.75,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,527.5,531.0,535.0,303.25,130.0,131.75,133.0,0.405,0.368,2.849,0.0,1.421,0.355,0.001,0.014,0.005,0.003
2082008,1536,1.0,1.0,1.0,1.0,71.18,0.0,47.0,47.0,47.0,1.0,1.0,1432.504,358.419,2.279,13.456,0.0,80.0,65.0,1.4,2068.375,2139.863,1915.517,783.343,64.942,59.539,71.129,62.272,62.502,1.375,2.619,0.289,76.602,61.26,21.626,17.649,36.617,37.985,117.22,69.647,111.815,44.423,58.526,44.809,-10.82,26.125,23.391,71.938,70.813,65.375,66.5,0.0,26.672,72.0,70.0,1000.0,500.0,0.026,100.75,73.438,72.813,0.014,72.25,71.813,65.063,65.25,0.0,44.063,72.0,70.0,1000.0,500.0,0.224,519.0,74.563,71.313,0.029,71.875,70.938,65.063,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.772,961.0,74.313,73.625,0.051,69.938,74.5,65.125,65.813,2.533,52.375,72.0,70.0,1000.0,500.0,0.213,506.25,72.75,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,527.5,531.0,535.0,303.25,130.0,131.75,133.125,0.259,0.368,1.779,0.0,1.433,0.358,0.001,0.014,0.005,0.003
2082008,1537,1.0,1.0,1.0,1.0,71.118,0.0,47.0,47.0,47.0,1.0,1.0,1421.962,354.905,2.279,13.354,0.0,80.0,65.0,1.4,2084.188,2116.287,1929.196,767.595,64.835,59.327,71.129,62.166,62.502,1.394,2.641,0.293,76.599,61.279,21.598,17.677,36.455,37.77,116.036,69.647,110.855,44.423,58.526,44.736,-10.82,26.141,23.391,71.938,70.813,65.5,66.5,0.0,26.609,72.0,70.0,1000.0,500.0,0.026,100.813,73.438,72.688,0.014,72.25,71.813,65.0,65.25,0.0,45.25,72.0,70.0,1000.0,500.0,0.218,514.5,74.563,71.313,0.029,71.875,70.938,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.779,964.0,74.313,73.625,0.051,69.938,74.313,65.125,65.813,2.551,53.75,72.0,70.0,1000.0,500.0,0.205,495.25,72.75,72.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,527.5,531.0,534.5,303.25,129.875,131.75,133.125,0.255,0.296,1.706,0.0,1.422,0.355,0.002,0.014,0.005,0.004
2082008,1538,1.0,1.0,1.0,1.0,71.092,0.0,47.0,47.0,47.0,1.0,1.0,1432.504,346.706,2.289,13.398,0.0,80.0,65.0,1.4,2088.563,2128.07,1903.576,777.221,64.942,59.539,71.129,62.166,62.502,1.398,2.609,0.282,76.614,61.291,21.739,17.677,36.552,37.77,118.773,69.753,110.486,44.423,58.526,44.809,-10.82,26.141,23.5,72.0,70.875,65.5,66.5,0.0,26.516,72.0,70.0,1000.0,500.0,0.026,101.0,73.438,72.813,0.014,72.25,71.875,65.0,65.25,0.0,43.813,72.0,70.0,1000.0,500.0,0.228,522.5,74.563,71.313,0.028,71.75,70.938,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.775,964.0,74.313,73.625,0.051,69.75,74.188,65.125,65.813,9.227,53.563,72.0,70.0,1000.0,500.0,0.206,495.5,72.75,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,527.5,531.0,535.0,303.25,129.875,131.625,133.125,0.387,0.367,2.739,0.0,1.433,0.347,0.001,0.013,0.005,0.003
2082008,1539,1.0,1.0,1.0,1.0,71.071,0.0,47.0,47.0,47.0,1.0,1.0,1409.078,357.247,2.279,13.412,0.0,80.0,65.0,1.4,2082.125,2131.438,1922.352,770.708,64.835,59.433,71.129,62.272,62.502,1.398,2.591,0.296,76.613,61.29,21.823,17.705,36.578,37.663,116.702,69.753,112.111,44.423,58.526,44.809,-10.82,26.172,23.609,72.0,70.875,65.375,66.5,0.0,26.5,72.0,70.0,1000.0,500.0,0.026,100.75,73.438,72.813,0.014,72.25,71.938,65.0,65.25,0.0,44.563,72.0,70.0,1000.0,500.0,0.227,522.0,74.563,71.313,0.029,71.875,70.938,64.938,65.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.776,964.0,74.313,73.75,0.051,69.688,74.063,65.125,65.813,12.039,53.5,72.0,70.0,1000.0,500.0,0.206,495.75,72.75,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,527.0,531.5,535.0,303.25,130.125,131.625,133.125,0.223,0.367,1.512,0.0,1.409,0.357,0.001,0.014,0.004,0.003
2082008,1540,1.0,1.0,1.0,1.0,71.051,0.0,47.0,47.0,47.0,1.0,1.0,1430.161,345.534,2.31,13.412,0.0,80.0,65.0,1.4,2085.375,2131.438,1906.985,782.106,64.835,59.433,71.129,62.166,62.609,1.398,2.645,0.293,76.621,61.305,21.767,17.733,36.299,37.985,116.554,69.541,110.56,44.423,58.526,44.736,-10.82,26.141,23.516,72.0,70.875,65.375,66.25,0.0,26.469,72.0,70.0,1000.0,500.0,0.026,100.813,73.438,72.813,0.014,72.25,71.938,65.0,65.25,0.0,44.563,72.0,70.0,1000.0,500.0,0.228,522.5,74.563,71.313,0.029,71.875,71.0,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.772,961.5,74.313,73.625,0.051,69.688,74.0,65.125,65.813,12.156,53.031,72.0,70.0,1000.0,500.0,0.21,498.75,72.75,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,527.0,531.0,535.0,303.25,129.875,131.75,133.125,0.295,0.298,2.001,0.0,1.43,0.346,0.001,0.014,0.005,0.003
2082008,1541,1.0,1.0,1.0,1.0,71.074,0.0,47.0,47.0,47.0,1.0,1.0,1427.819,359.59,2.279,13.383,0.0,80.0,65.0,1.4,2085.813,2136.492,1941.196,766.184,64.942,59.539,71.129,62.272,62.609,1.375,2.648,0.307,76.702,61.324,21.795,17.733,36.073,37.985,117.812,69.541,110.781,44.496,58.63,44.882,-10.82,26.125,23.531,72.0,70.875,65.5,66.5,0.0,26.453,72.0,70.0,1000.0,500.0,0.025,100.563,73.313,72.813,0.014,72.438,71.938,65.063,65.25,0.0,44.719,72.0,70.0,1000.0,500.0,0.226,520.5,74.375,71.313,0.029,71.875,71.0,64.875,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.774,963.0,74.313,73.625,0.051,69.563,74.0,65.125,65.688,12.266,52.156,72.0,70.0,1000.0,500.0,0.214,506.25,72.75,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,527.0,531.0,535.0,303.25,129.875,131.625,133.125,0.332,0.365,2.314,0.0,1.428,0.36,0.001,0.013,0.005,0.003
2082008,1542,1.0,1.0,1.0,1.0,71.048,0.0,47.0,47.0,47.0,1.0,1.0,1433.675,350.22,2.279,13.441,0.0,80.0,65.0,1.4,2084.563,2129.754,1920.642,782.278,64.835,59.433,71.129,62.272,62.502,1.391,2.659,0.293,76.682,61.336,21.767,17.705,35.969,37.878,115.74,69.647,111.298,44.423,58.526,44.809,-10.82,26.141,23.484,72.0,70.875,65.375,66.25,0.0,27.953,72.0,70.0,1000.0,500.0,0.021,92.125,73.438,72.813,0.014,72.313,71.938,65.063,65.25,0.0,44.875,72.0,70.0,1000.0,500.0,0.229,524.0,74.375,71.438,0.029,71.875,71.0,64.875,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.777,965.5,74.438,73.625,0.051,69.438,73.938,65.125,65.813,20.875,52.125,72.0,70.0,1000.0,500.0,0.214,507.25,72.75,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,527.5,531.0,535.0,303.25,129.875,131.75,133.125,0.22,0.368,1.463,0.0,1.434,0.35,0.001,0.012,0.006,0.003
2082008,1543,1.0,1.0,1.0,1.0,70.987,0.0,47.0,47.0,47.0,1.0,1.0,1438.36,357.247,2.299,13.383,0.0,80.0,65.0,1.4,2081.75,2136.492,1924.062,785.953,64.835,59.645,71.235,62.272,62.502,1.379,2.659,0.285,76.67,61.336,21.767,17.705,35.995,37.77,116.702,69.647,109.821,44.496,58.526,44.809,-10.82,26.125,23.531,71.938,70.813,65.5,66.5,0.0,26.781,72.0,70.0,1000.0,500.0,0.026,100.625,73.438,72.688,0.014,72.313,72.0,65.063,65.25,0.0,45.188,72.0,70.0,1000.0,500.0,0.229,523.0,74.375,71.438,0.029,71.875,71.0,64.938,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.774,963.5,74.313,73.75,0.044,69.563,73.938,65.125,65.813,16.359,52.969,72.0,70.0,1000.0,500.0,0.208,501.5,72.75,72.125,0.058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,527.0,531.5,535.0,303.25,130.125,131.625,133.125,0.336,0.299,2.286,0.0,1.438,0.357,0.002,0.012,0.004,0.005
2082008,1544,1.0,1.0,1.0,1.0,70.962,0.0,47.0,47.0,47.0,1.0,1.0,1409.078,354.905,2.289,13.368,0.0,80.0,65.0,1.4,2087.0,2121.335,1910.396,771.456,64.942,59.433,71.129,62.166,62.609,1.383,2.637,0.282,76.676,61.341,21.795,17.733,35.995,37.878,117.22,69.753,110.781,44.57,58.526,44.882,-10.82,26.141,23.531,72.0,70.875,65.375,66.5,0.0,26.594,72.0,70.0,1000.0,500.0,0.026,101.188,73.438,72.813,0.014,72.313,72.0,65.0,65.25,0.0,45.594,72.0,70.0,1000.0,500.0,0.229,523.0,74.25,71.438,0.029,71.875,71.0,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.779,965.5,74.438,73.75,0.051,69.688,73.938,65.125,65.813,12.727,53.781,72.0,70.0,1000.0,500.0,0.204,494.5,73.063,72.125,0.059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,527.0,531.5,535.0,303.25,129.875,131.75,133.0,0.311,0.299,2.129,0.0,1.409,0.355,0.001,0.012,0.005,0.008
2082008,1545,1.0,1.0,1.0,1.0,70.989,0.0,47.0,47.0,47.0,1.0,1.0,1424.305,349.048,2.289,13.412,0.0,80.0,65.0,1.4,2090.813,2129.754,1915.517,781.623,64.835,59.539,71.235,62.272,62.502,1.379,2.659,0.289,76.691,61.353,21.711,17.733,35.846,37.663,115.592,69.753,110.855,44.57,58.421,44.882,-10.82,26.141,23.422,72.0,70.875,65.375,66.25,0.0,26.641,72.0,70.0,1000.0,500.0,0.026,100.813,73.438,72.813,0.014,72.438,71.938,65.0,65.25,0.0,45.625,72.0,70.0,1000.0,500.0,0.234,532.5,74.25,71.313,0.029,71.875,71.063,64.938,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.781,967.0,74.313,73.75,0.051,69.563,73.875,65.125,65.813,16.625,53.438,72.0,70.0,1000.0,500.0,0.206,496.0,73.375,72.063,0.065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,527.0,531.0,535.0,303.5,129.875,131.75,133.0,0.237,0.302,1.567,0.0,1.424,0.349,0.001,0.012,0.004,0.012
2082008,1546,1.0,1.0,1.0,1.0,70.966,0.0,47.0,47.0,47.0,1.0,1.0,1430.161,356.076,2.279,13.368,0.0,80.0,65.0,1.4,2091.5,2138.177,1930.909,772.98,64.727,59.327,71.235,62.272,62.502,1.368,2.655,0.278,76.762,61.388,21.683,17.733,35.716,37.448,118.551,69.647,109.895,44.423,58.421,44.809,-10.82,26.125,23.453,71.938,70.813,65.375,66.5,0.0,26.641,72.0,70.0,1000.0,500.0,0.026,100.563,73.438,72.688,0.014,72.438,72.0,65.0,65.25,0.0,45.938,72.0,70.0,1000.0,500.0,0.236,534.0,74.25,71.313,0.029,71.875,71.0,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.77,960.0,74.438,73.75,0.048,69.438,73.875,65.125,65.813,24.359,53.344,72.0,70.0,1000.0,500.0,0.207,496.25,73.938,71.938,0.058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,527.5,531.5,535.0,303.25,130.0,131.625,133.125,0.403,0.369,2.849,0.0,1.43,0.356,0.002,0.012,0.005,0.017
2082008,1547,1.0,1.0,1.0,1.0,70.939,0.0,47.0,47.0,47.0,1.0,1.0,1434.846,354.905,2.299,13.412,0.0,80.0,65.0,1.4,2091.5,2163.482,1930.909,789.206,64.942,59.433,71.129,62.061,62.609,1.406,2.681,0.296,76.808,61.442,21.739,17.789,35.651,37.556,117.664,69.753,112.111,44.57,58.421,44.955,-10.828,26.125,23.484,71.938,70.875,65.375,66.5,0.0,26.594,72.0,70.0,1000.0,500.0,0.025,100.563,73.438,72.688,0.014,72.438,71.938,65.0,65.25,0.0,45.094,72.0,70.0,1000.0,500.0,0.245,541.5,74.25,71.313,0.029,71.875,71.0,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.773,963.0,74.438,73.75,0.051,69.438,74.0,65.125,65.813,21.703,52.625,72.0,70.0,1000.0,500.0,0.212,502.0,76.688,71.0,0.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,527.0,531.5,535.0,303.25,129.875,131.75,133.125,0.266,0.373,1.844,0.0,1.435,0.355,0.002,0.012,0.005,0.075
2082008,1548,1.0,1.0,1.0,1.0,70.868,0.0,47.0,47.0,47.0,1.0,1.0,1459.444,356.076,2.289,13.383,0.0,80.0,65.0,1.4,2104.563,2148.293,1929.196,787.178,64.835,59.539,71.235,62.272,62.502,1.375,2.663,0.296,76.884,61.481,21.851,17.761,35.69,37.77,115.888,69.541,111.151,44.496,58.526,44.882,-10.82,26.094,23.641,71.938,70.813,65.375,66.25,0.0,26.578,72.0,70.0,1000.0,500.0,0.025,100.625,73.313,72.688,0.014,72.438,71.875,65.0,65.25,0.0,45.188,72.0,70.0,1000.0,500.0,0.244,541.0,74.125,71.125,0.029,71.875,71.0,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.771,960.5,74.313,73.75,0.051,69.563,74.25,65.0,66.0,17.172,52.188,72.0,70.0,1000.0,500.0,0.214,505.5,78.0,69.0,0.088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,527.0,531.5,535.0,303.5,130.125,131.75,133.125,0.234,0.368,1.567,0.0,1.459,0.356,0.001,0.013,0.004,0.116
2082008,1549,1.0,1.0,1.0,1.0,70.892,0.0,47.0,47.0,47.0,1.0,1.0,1458.272,356.076,2.279,13.441,0.0,80.0,65.0,1.4,2101.25,2149.98,1929.196,787.174,64.727,59.433,71.024,62.166,62.395,1.372,2.63,0.289,76.925,61.521,21.795,17.733,35.716,37.77,116.48,69.328,110.117,44.496,58.526,44.882,-10.82,26.109,23.563,71.938,70.813,65.375,66.5,0.0,26.516,72.0,70.0,1000.0,500.0,0.026,100.625,73.438,72.813,0.014,72.438,71.875,65.0,65.063,0.0,45.438,72.0,70.0,1000.0,500.0,0.244,540.5,74.125,71.125,0.029,71.75,70.938,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.771,962.0,74.313,73.75,0.051,69.563,74.563,65.125,66.125,17.297,52.188,72.0,70.0,1000.0,500.0,0.213,506.25,77.875,67.875,0.076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,527.0,531.5,535.0,303.25,130.0,131.75,133.125,0.308,0.37,2.095,0.0,1.458,0.356,0.001,0.013,0.004,0.111
2082008,1550,1.0,1.0,1.0,1.0,70.818,0.0,47.0,47.0,47.0,1.0,1.0,1452.416,356.076,2.31,13.398,0.0,80.0,65.0,1.4,2106.313,2155.042,1932.622,779.53,64.942,59.539,71.129,62.166,62.502,1.368,2.652,0.289,76.89,61.512,21.767,17.789,35.859,37.878,115.666,69.541,110.338,44.643,58.526,44.955,-10.82,26.125,23.563,72.0,70.813,65.375,66.5,0.0,26.484,72.0,70.0,1000.0,500.0,0.026,100.375,73.5,72.813,0.014,72.438,71.75,65.0,65.063,0.0,45.906,72.0,70.0,1000.0,500.0,0.244,540.0,74.125,71.313,0.029,71.688,70.938,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.773,962.0,74.313,73.75,0.049,69.563,74.813,65.125,66.125,17.438,52.938,72.0,70.0,1000.0,500.0,0.209,502.0,78.0,67.5,0.067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,527.0,531.5,535.0,303.25,129.875,131.75,133.125,0.267,0.301,1.779,0.0,1.452,0.356,0.001,0.012,0.004,0.103
2082008,1551,1.0,1.0,1.0,1.0,70.791,0.0,47.0,47.0,47.0,1.0,1.0,1444.217,357.247,2.289,13.383,0.0,80.0,65.0,1.4,2108.375,2139.863,1934.336,782.536,64.835,59.433,71.129,62.166,62.609,1.387,2.67,0.293,76.927,61.542,21.823,17.789,35.872,37.985,116.998,69.647,109.673,44.496,58.63,44.882,-10.82,26.109,23.609,71.938,70.813,65.188,66.25,0.0,26.359,72.0,70.0,1000.0,500.0,0.026,101.125,73.313,72.688,0.014,72.625,71.75,65.0,65.25,0.0,47.188,72.0,70.0,1000.0,500.0,0.245,541.5,74.063,71.125,0.029,71.688,70.875,65.063,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.78,966.5,74.313,73.938,0.051,69.563,74.938,65.125,66.0,17.594,53.75,72.0,70.0,1000.0,500.0,0.204,494.0,78.0,67.313,0.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,527.0,531.5,535.0,303.25,129.875,131.75,133.25,0.354,0.365,2.422,0.0,1.444,0.357,0.001,0.012,0.003,0.097
2082008,1552,1.0,1.0,1.0,1.0,70.819,0.0,47.0,47.0,47.0,1.0,1.0,1447.731,357.247,2.289,13.412,0.0,80.0,65.0,1.4,2107.438,2160.105,1932.622,792.473,64.727,59.433,71.129,62.166,62.502,1.368,2.666,0.304,77.026,61.623,21.907,17.789,35.898,37.878,118.477,69.434,111.077,44.496,58.526,44.882,-10.82,26.109,23.656,72.0,70.813,65.375,66.25,0.0,26.453,72.0,70.0,1000.0,500.0,0.025,100.125,73.438,72.563,0.014,72.625,71.625,65.063,65.063,0.0,46.25,72.0,70.0,1000.0,500.0,0.258,556.5,74.125,71.125,0.028,71.688,70.875,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.773,960.5,74.438,73.625,0.051,69.688,75.125,65.125,66.125,13.945,53.125,72.0,70.0,1000.0,500.0,0.208,498.0,78.0,67.188,0.074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,527.0,531.5,535.0,303.25,130.0,131.75,133.0,0.345,0.369,2.446,0.0,1.448,0.357,0.002,0.012,0.006,0.117
2082008,1553,1.0,1.0,1.0,1.0,70.747,0.0,47.0,47.0,47.0,1.0,1.0,1458.272,353.734,2.289,13.339,0.0,80.0,65.0,1.4,2111.625,2153.354,1934.336,787.113,64.835,59.645,71.129,62.272,62.502,1.398,2.692,0.293,77.074,61.655,21.879,17.817,35.982,37.878,115.888,69.541,111.668,44.57,58.526,44.882,-10.82,26.125,23.625,71.938,70.813,65.188,66.5,0.0,27.109,72.0,70.0,1000.0,500.0,0.024,95.438,73.438,72.688,0.014,72.625,71.563,65.0,65.063,0.0,47.0,72.0,70.0,1000.0,500.0,0.256,556.5,74.063,71.125,0.029,71.688,70.875,64.938,65.375,0.0,99.688,72.0,70.0,1000.0,500.0,0.777,965.0,74.313,73.75,0.046,69.688,75.313,65.125,66.0,14.055,53.063,72.0,70.0,1000.0,500.0,0.208,498.25,78.063,67.313,0.058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,527.0,531.5,535.5,303.25,130.0,131.75,133.125,0.208,0.298,1.396,0.0,1.458,0.354,0.002,0.012,0.004,0.091
2082008,1554,1.0,1.0,1.0,1.0,70.773,0.0,47.0,47.0,47.0,1.0,1.0,1478.185,364.275,2.299,13.368,0.0,80.0,65.0,1.4,2109.188,2168.548,1949.784,795.337,64.942,59.433,71.129,62.166,62.609,1.368,2.684,0.296,77.141,61.653,21.851,17.761,35.872,37.878,117.812,69.647,110.117,44.57,58.63,44.882,-10.82,26.125,23.625,71.938,70.813,65.375,66.25,0.0,27.141,72.0,70.0,1000.0,500.0,0.024,98.5,73.313,72.688,0.014,72.625,71.563,65.0,65.063,0.0,47.531,72.0,70.0,1000.0,500.0,0.261,559.0,74.063,71.125,0.029,71.688,70.813,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.77,961.0,74.313,73.75,0.051,69.688,75.438,65.125,66.0,14.164,52.094,72.0,70.0,1000.0,500.0,0.214,506.75,78.063,67.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,527.0,532.0,535.0,303.25,130.0,131.75,133.125,0.367,0.297,2.555,0.0,1.478,0.364,0.001,0.012,0.004,0.07
2082008,1555,1.0,1.0,1.0,1.0,70.652,0.0,47.0,47.0,47.0,1.0,1.0,1453.587,363.104,2.299,13.412,0.0,80.0,65.0,1.4,2121.063,2173.617,1937.764,788.702,64.727,59.433,71.235,62.272,62.395,1.356,2.677,0.293,77.155,61.686,21.935,17.817,35.768,37.663,117.664,69.328,111.742,44.57,58.526,44.955,-10.828,26.094,23.688,72.0,70.75,65.5,66.5,0.0,27.469,72.0,70.0,1000.0,500.0,0.025,100.313,73.438,72.688,0.014,72.625,71.563,65.0,65.063,0.0,48.438,72.0,70.0,1000.0,500.0,0.26,558.5,74.063,71.063,0.029,71.625,70.813,64.938,65.375,0.0,99.563,72.0,70.0,1000.0,500.0,0.771,961.5,74.438,73.75,0.051,69.688,75.5,65.125,65.813,14.266,52.531,72.0,70.0,1000.0,500.0,0.211,504.5,77.875,67.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,527.0,531.5,535.0,303.25,130.125,131.875,133.0,0.282,0.37,1.967,0.0,1.454,0.363,0.002,0.013,0.005,0.068
2082008,1556,1.0,1.0,1.0,1.0,70.707,0.0,47.0,47.0,47.0,1.0,1.0,1457.101,365.447,2.299,13.383,0.0,80.0,65.0,1.4,2121.313,2160.105,1944.63,792.768,64.942,59.327,71.129,62.166,62.502,1.368,2.681,0.289,77.157,61.727,21.851,17.817,35.781,37.77,115.74,69.541,111.225,44.643,58.526,44.882,-10.828,26.109,23.625,72.0,70.75,65.375,66.5,0.0,27.172,72.0,70.0,1000.0,500.0,0.025,100.063,73.438,72.813,0.014,72.625,71.438,65.0,65.063,0.0,48.813,72.0,70.0,1000.0,500.0,0.263,561.0,74.063,71.063,0.029,71.5,70.75,64.938,65.375,0.0,98.563,72.0,70.0,1000.0,500.0,0.778,963.0,74.438,73.75,0.046,69.563,75.625,65.125,65.813,18.172,53.125,72.0,70.0,1000.0,500.0,0.207,500.0,77.75,67.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,527.0,532.0,535.0,303.25,130.25,131.75,133.25,0.225,0.23,1.5,0.0,1.457,0.365,0.001,0.013,0.005,0.067
2082008,1557,1.0,1.0,1.0,1.0,70.67,0.0,47.0,47.0,47.0,1.0,1.0,1480.527,354.905,2.289,13.383,0.0,80.0,65.0,1.4,2138.125,2183.76,1949.784,790.814,64.942,59.433,71.129,62.166,62.502,1.375,2.681,0.282,77.272,61.829,21.935,17.789,35.943,37.77,117.738,69.222,110.117,44.643,58.526,44.955,-10.82,26.109,23.734,72.0,70.813,65.5,66.5,0.0,27.047,72.0,70.0,1000.0,500.0,0.025,100.75,73.438,72.688,0.014,72.688,71.375,65.0,65.25,0.0,48.406,72.0,70.0,1000.0,500.0,0.273,569.0,74.063,71.063,0.029,71.5,70.75,64.938,65.375,0.0,98.0,72.0,70.0,1000.0,500.0,0.775,963.0,74.313,73.75,0.051,69.438,75.75,65.125,65.813,23.047,53.188,72.0,70.0,1000.0,500.0,0.207,499.5,78.0,67.375,0.087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,527.0,532.0,535.0,303.25,130.125,131.75,133.125,0.36,0.301,2.52,0.0,1.481,0.355,0.002,0.013,0.004,0.135
2082008,1558,1.0,1.0,1.0,1.0,70.58,0.0,47.0,47.0,47.0,1.0,1.0,1482.87,364.275,2.289,13.368,0.0,80.0,65.0,1.4,2131.188,2188.835,1953.223,793.125,64.835,59.433,71.235,62.166,62.502,1.36,2.717,0.293,77.403,61.914,22.019,17.845,36.008,37.878,116.332,69.647,111.372,44.57,58.526,44.955,-10.82,26.078,23.797,72.0,70.75,65.375,66.5,0.0,27.172,72.0,70.0,1000.0,500.0,0.025,99.938,73.438,72.688,0.014,72.688,71.313,65.0,65.063,0.0,47.969,72.0,70.0,1000.0,500.0,0.279,580.5,74.063,70.938,0.029,71.313,70.688,64.875,65.375,0.0,97.563,72.0,70.0,1000.0,500.0,0.772,960.5,74.313,73.75,0.045,69.438,75.813,65.0,66.0,23.219,53.406,72.0,70.0,1000.0,500.0,0.205,497.75,78.938,67.188,0.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,527.0,532.0,535.0,303.5,130.25,131.75,133.125,0.243,0.369,1.641,0.0,1.483,0.364,0.002,0.013,0.004,0.16
2082008,1559,1.0,1.0,1.0,1.0,70.492,0.0,47.0,47.0,47.0,1.0,1.0,1515.666,361.933,2.279,13.339,0.0,80.0,65.0,1.4,2145.563,2182.069,1954.944,790.526,64.727,59.327,71.024,61.955,62.395,1.379,2.681,0.304,77.374,61.911,22.047,17.845,36.137,37.77,116.406,69.541,110.191,44.57,58.421,44.955,-10.82,26.109,23.813,72.0,70.813,65.375,66.25,0.0,27.094,72.0,70.0,1000.0,500.0,0.025,100.438,73.438,72.688,0.014,72.688,71.313,65.0,65.313,0.0,49.0,72.0,70.0,1000.0,500.0,0.276,577.0,74.125,71.063,0.029,71.625,70.688,64.875,65.375,0.0,96.0,72.0,70.0,1000.0,500.0,0.777,964.0,74.313,73.75,0.051,69.563,75.875,65.0,66.125,18.703,53.813,72.0,70.0,1000.0,500.0,0.203,493.75,79.063,66.938,0.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,527.0,532.0,535.0,303.25,130.125,131.75,133.125,0.302,0.371,2.047,0.0,1.516,0.362,0.002,0.013,0.004,0.165
2082008,1600,1.0,1.0,1.0,1.0,70.449,0.0,47.0,47.0,47.0,1.0,1.0,1491.069,367.789,2.289,13.368,0.0,80.0,65.0,1.4,2145.875,2195.604,1963.555,800.968,64.727,59.433,71.024,62.166,62.395,1.375,2.699,0.293,77.601,62.097,21.795,17.845,35.969,37.663,118.847,69.541,110.634,44.643,58.317,44.955,-10.82,26.156,23.609,72.0,70.813,65.188,66.25,0.0,27.172,72.0,70.0,1000.0,500.0,0.025,100.0,73.438,72.688,0.014,72.688,71.25,64.875,65.063,0.0,48.219,72.0,70.0,1000.0,500.0,0.286,584.0,74.25,70.938,0.029,71.5,70.688,64.875,65.375,0.0,95.5,72.0,70.0,1000.0,500.0,0.777,965.0,74.313,73.75,0.051,69.688,75.938,65.0,66.125,18.844,53.281,72.0,70.0,1000.0,500.0,0.208,497.0,79.125,66.813,0.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,527.0,532.0,535.0,303.25,130.0,131.75,133.125,0.381,0.305,2.714,0.0,1.491,0.368,0.002,0.014,0.004,0.144
2082008,1601,1.0,1.0,1.0,1.0,70.462,0.0,47.0,47.0,47.0,1.0,1.0,1499.268,365.447,2.289,13.427,0.0,80.0,65.0,1.4,2151.188,2205.764,1963.555,813.415,64.727,59.327,71.129,62.166,62.288,1.375,2.738,0.289,77.665,62.161,21.907,17.817,35.846,37.663,116.332,69.541,112.037,44.496,58.317,44.882,-10.82,26.109,23.672,72.0,70.75,65.375,66.5,0.0,27.141,72.0,70.0,1000.0,500.0,0.025,100.375,73.438,72.813,0.014,72.688,71.188,65.0,65.063,0.0,48.844,72.0,70.0,1000.0,500.0,0.286,585.5,74.25,70.938,0.028,71.625,70.688,64.875,65.375,0.0,94.438,72.0,70.0,1000.0,500.0,0.778,965.5,74.313,73.75,0.051,69.563,76.0,65.0,66.125,23.688,53.094,72.0,70.0,1000.0,500.0,0.208,498.0,79.063,66.938,0.076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,527.0,532.0,535.0,303.25,130.125,131.75,133.25,0.21,0.375,1.421,0.0,1.499,0.365,0.001,0.014,0.004,0.135
2082008,1602,1.0,1.0,1.0,1.0,70.364,0.0,47.0,47.0,47.0,1.0,1.0,1549.634,363.104,2.289,13.324,0.0,80.0,65.0,1.4,2153.313,2209.152,1967.004,814.516,64.727,59.327,71.235,62.061,62.288,1.379,2.706,0.285,77.714,62.181,21.795,17.845,35.716,37.556,117.146,69.541,110.264,44.643,58.526,44.955,-10.828,26.125,23.609,72.0,70.813,65.375,66.5,0.0,27.141,72.0,70.0,1000.0,500.0,0.025,100.375,73.438,72.813,0.014,72.688,71.125,65.0,65.063,0.0,48.844,72.0,70.0,1000.0,500.0,0.286,585.5,74.25,70.938,0.028,71.625,70.625,64.875,65.375,0.0,94.438,72.0,70.0,1000.0,500.0,0.778,965.5,74.313,73.75,0.051,69.563,76.0,65.0,66.125,23.688,53.094,72.0,70.0,1000.0,500.0,0.208,498.0,79.063,66.938,0.076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,527.0,532.0,535.0,303.25,130.125,131.875,133.0,0.331,0.299,2.276,0.0,1.55,0.363,0.001,0.014,0.004,0.135
2082008,1603,1.0,1.0,1.0,1.0,70.31,0.0,47.0,47.0,47.0,1.0,1.0,1516.838,365.447,2.289,13.354,0.0,80.0,65.0,1.4,2153.313,2212.541,1965.279,807.13,64.727,59.327,71.129,61.955,62.288,1.364,2.72,0.285,77.684,62.147,21.935,17.817,35.716,37.556,117.96,69.434,111.225,44.716,58.526,45.028,-10.82,26.094,23.734,72.0,70.813,65.375,66.5,0.0,27.141,72.0,70.0,1000.0,500.0,0.025,100.375,73.438,72.813,0.014,72.688,71.125,65.0,65.063,0.0,48.844,72.0,70.0,1000.0,500.0,0.286,585.5,74.25,70.938,0.028,71.625,70.688,64.875,65.375,0.0,94.438,72.0,70.0,1000.0,500.0,0.778,965.5,74.313,73.75,0.051,69.563,76.063,65.0,66.125,23.688,53.094,72.0,70.0,1000.0,500.0,0.208,498.0,79.063,66.938,0.076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,527.0,532.5,535.5,303.5,130.0,131.875,133.0,0.318,0.302,2.227,0.0,1.517,0.365,0.001,0.014,0.004,0.135
2082008,1604,1.0,1.0,1.0,1.0,70.207,0.0,47.0,47.0,47.0,1.0,1.0,1549.634,363.104,2.289,13.383,0.0,80.0,65.0,1.4,2153.313,2197.297,1965.279,796.67,64.727,59.221,71.024,61.955,62.288,1.41,2.71,0.293,77.753,62.203,21.991,17.845,35.716,37.663,115.74,69.328,111.372,44.643,58.526,45.028,-10.82,26.172,23.813,72.0,70.75,65.375,66.5,0.0,27.141,72.0,70.0,1000.0,500.0,0.025,100.375,73.438,72.813,0.014,72.688,71.125,65.0,65.063,0.0,48.844,72.0,70.0,1000.0,500.0,0.286,585.5,74.25,70.938,0.028,71.625,70.625,64.875,65.375,0.0,94.438,72.0,70.0,1000.0,500.0,0.778,965.5,74.313,73.75,0.051,69.563,76.125,65.0,66.125,23.688,53.094,72.0,70.0,1000.0,500.0,0.208,498.0,79.063,66.938,0.076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,527.0,532.5,535.0,303.25,130.125,131.75,133.125,0.215,0.371,1.445,0.0,1.55,0.363,0.001,0.014,0.004,0.135
2082008,1605,1.0,1.0,1.0,1.0,70.197,0.0,47.0,47.0,47.0,1.0,1.0,1508.638,367.789,2.289,13.354,0.0,80.0,65.0,1.4,2153.313,2212.541,1961.832,808.53,64.727,59.327,71.129,61.955,62.288,1.364,2.731,0.289,77.761,62.209,22.075,17.845,35.82,37.663,117.59,69.328,109.895,44.643,58.421,44.955,-10.82,26.172,23.891,72.0,70.75,65.375,66.5,0.0,27.141,72.0,70.0,1000.0,500.0,0.025,100.375,73.438,72.813,0.014,72.688,71.125,65.0,65.063,0.0,48.844,72.0,70.0,1000.0,500.0,0.286,585.5,74.25,70.938,0.028,71.625,70.625,64.875,65.375,0.0,94.438,72.0,70.0,1000.0,500.0,0.778,965.5,74.313,73.75,0.051,69.563,76.063,65.0,66.125,23.688,53.094,72.0,70.0,1000.0,500.0,0.208,498.0,79.063,66.938,0.076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,527.0,532.5,535.0,303.25,130.125,131.75,133.0,0.365,0.302,2.544,0.0,1.509,0.368,0.001,0.014,0.004,0.135
2082008,1606,1.0,1.0,1.0,1.0,70.15,0.0,47.0,47.0,47.0,1.0,1.0,1521.523,370.132,2.268,13.398,0.0,80.0,65.0,1.4,2153.313,2197.297,1977.364,791.019,64.727,59.221,71.024,61.849,62.288,1.383,2.731,0.293,77.852,62.267,22.047,17.873,35.58,37.556,117.22,69.434,111.372,44.716,58.421,45.028,-10.82,26.125,23.844,0.0,70.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.026,0.0,0.0,0.0,0.0,0.0,71.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.125,0.0,0.0,0.0,0.0,0.0,0.0,1000.0,500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,527.0,533.0,535.0,303.25,130.25,131.75,133.125,0.278,0.305,1.916,0.0,1.522,0.37,0.0,0.0,0.0,0.0
2082008,1607,1.0,1.0,1.0,1.0,70.045,0.0,47.0,47.0,47.0,1.0,1.0,1508.638,365.447,2.279,13.398,0.0,80.0,65.0,1.4,2151.125,2193.911,1968.729,807.102,64.727,59.327,71.129,62.061,62.181,1.398,2.724,0.289,77.885,62.322,22.019,17.845,35.36,37.448,115.592,69.222,110.781,44.716,58.421,45.028,-10.82,26.125,23.813,71.938,70.75,65.063,66.25,0.0,26.906,72.0,70.0,1000.0,500.0,0.026,100.625,73.438,72.688,0.014,73.0,71.0,64.875,64.938,0.0,49.906,72.0,70.0,1000.0,500.0,0.291,589.0,74.813,70.813,0.029,71.313,70.625,64.875,65.125,0.0,89.625,72.0,70.0,1000.0,500.0,0.765,958.0,74.313,73.75,0.051,69.438,76.188,64.875,66.75,24.969,52.719,72.0,70.0,1000.0,500.0,0.211,501.25,83.188,70.563,0.161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,527.0,532.5,535.5,303.25,130.125,131.75,133.0,0.236,0.305,1.585,0.0,1.509,0.365,0.002,0.017,0.004,0.297
2082008,1608,1.0,1.0,1.0,1.0,69.982,0.0,47.0,47.0,47.0,1.0,1.0,1537.921,368.96,2.279,13.398,0.0,80.0,65.0,1.4,2151.125,2236.289,1970.455,811.204,64.619,59.115,71.024,61.849,62.181,1.318,2.742,0.311,78.039,62.322,21.991,17.873,35.204,37.341,118.773,69.222,110.117,44.643,58.421,45.028,-10.82,26.125,23.766,72.0,70.688,65.063,66.25,0.0,27.031,72.0,70.0,1000.0,500.0,0.025,99.813,73.313,72.813,0.014,73.25,71.0,64.813,64.938,0.0,51.625,72.0,70.0,1000.0,500.0,0.317,625.0,75.0,70.75,0.029,71.313,70.625,64.875,65.125,0.0,87.188,72.0,70.0,1000.0,500.0,0.743,940.5,74.313,73.75,0.048,69.438,76.125,65.0,66.75,25.141,52.5,72.0,70.0,1000.0,500.0,0.212,504.25,83.25,70.188,0.154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,527.0,125.625,123.0,303.25,130.125,131.75,133.0,0.398,0.374,2.848,0.0,1.538,0.369,0.001,0.018,0.004,0.294
2082008,1609,1.0,1.0,1.0,1.0,69.874,0.0,47.0,47.0,47.0,1.0,1.0,1525.037,368.96,2.289,13.412,0.0,80.0,65.0,1.4,2174.063,2221.018,1949.784,830.135,64.512,59.008,70.919,61.744,62.181,1.387,2.753,0.318,78.014,62.42,21.991,17.901,35.139,37.233,117.072,69.222,112.037,44.716,58.526,45.028,-10.82,26.141,23.828,71.938,70.688,65.063,66.188,0.0,26.969,72.0,70.0,1000.0,500.0,0.025,99.938,73.438,72.688,0.014,73.438,70.938,64.813,64.938,0.0,52.75,72.0,70.0,1000.0,500.0,0.335,636.5,75.188,70.75,0.028,71.5,70.563,64.875,65.125,0.0,85.625,72.0,70.0,1000.0,500.0,0.741,938.0,74.313,73.75,0.051,69.438,76.125,64.875,66.75,25.344,53.781,72.0,70.0,1000.0,500.0,0.204,494.25,82.688,70.313,0.154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,527.0,544.5,541.0,303.75,129.875,131.875,133.125,0.241,0.303,1.665,0.0,1.525,0.369,0.002,0.018,0.004,0.278
2082008,1610,1.0,1.0,1.0,1.0,69.794,0.0,47.0,47.0,47.0,1.0,1.0,1541.435,377.16,2.299,13.398,0.0,80.0,65.0,1.4,2178.563,2229.5,1984.282,822.622,64.512,58.902,70.919,61.638,62.074,1.379,2.731,0.289,78.135,62.511,22.103,17.901,35.191,37.018,116.11,69.116,110.708,44.789,58.63,45.101,-10.82,26.172,23.922,72.0,70.75,65.063,66.188,0.0,26.969,72.0,70.0,1000.0,500.0,0.025,100.125,73.438,72.688,0.014,73.625,70.875,64.813,64.813,0.0,53.5,72.0,70.0,1000.0,500.0,0.349,646.0,75.25,70.5,0.029,71.313,70.563,64.688,65.063,0.0,85.313,72.0,70.0,1000.0,500.0,0.723,930.5,74.313,73.75,0.051,69.438,76.125,64.875,66.75,25.531,53.531,72.0,70.0,1000.0,500.0,0.205,495.5,81.875,70.375,0.154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,527.5,541.5,539.0,303.25,129.875,131.75,133.0,0.264,0.302,1.795,0.0,1.541,0.377,0.002,0.02,0.004,0.259
2082008,1611,1.0,1.0,1.0,1.0,69.708,0.0,47.0,47.0,47.0,1.0,1.0,1547.291,374.817,2.289,13.354,0.0,80.0,65.0,1.4,2176.25,2237.987,1994.678,816.485,64.512,58.902,70.919,61.744,61.967,1.356,2.746,0.304,78.232,62.618,22.131,17.901,35.139,37.126,117.886,69.01,110.338,44.716,58.526,45.101,-10.82,26.172,23.953,71.938,70.688,65.063,66.188,0.0,27.031,72.0,70.0,1000.0,500.0,0.025,99.875,73.438,72.813,0.014,73.625,70.875,64.688,64.813,0.0,54.688,72.0,70.0,1000.0,500.0,0.357,657.5,75.5,70.5,0.029,71.313,70.563,64.688,65.063,0.0,84.5,72.0,70.0,1000.0,500.0,0.718,925.5,74.313,73.75,0.051,69.438,76.188,64.875,66.75,25.719,53.125,72.0,70.0,1000.0,500.0,0.208,497.75,81.0,70.563,0.153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,527.0,538.5,538.0,303.5,129.75,131.75,133.125,0.353,0.372,2.495,0.0,1.547,0.375,0.001,0.021,0.004,0.233
2082008,1612,1.0,1.0,1.0,1.0,69.617,0.0,47.0,47.0,47.0,1.0,1.0,1567.204,379.502,2.289,13.368,0.0,80.0,65.0,1.4,2181.125,2251.577,1992.944,824.572,64.512,59.008,70.919,61.744,62.074,1.36,2.731,0.296,78.403,62.704,22.272,17.929,35.165,37.233,116.11,69.116,111.372,44.716,58.63,45.028,-10.828,26.672,24.141,71.938,70.688,65.0,66.188,0.0,27.094,72.0,70.0,1000.0,500.0,0.025,99.563,73.313,72.688,0.014,73.625,70.813,64.438,64.813,0.0,55.406,72.0,70.0,1000.0,500.0,0.37,665.5,75.5,70.438,0.029,71.188,70.563,64.563,65.063,0.0,84.25,72.0,70.0,1000.0,500.0,0.7,913.5,74.313,73.75,0.051,69.313,76.125,64.75,66.75,25.922,52.156,72.0,70.0,1000.0,500.0,0.214,507.0,80.438,70.563,0.154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.0,342.25,527.5,537.0,537.0,303.25,538.0,468.0,0.149,0.231,0.3,1.567,0.0,1.567,0.38,0.001,0.021,0.004,0.222
2082008,1613,1.0,1.0,1.0,1.0,69.524,0.0,47.0,47.0,47.0,1.0,1.0,1555.491,379.502,2.299,13.427,0.0,80.0,65.0,1.4,2180.625,2248.178,1991.211,827.89,64.512,59.008,70.814,61.638,62.074,1.364,2.767,0.311,78.383,62.699,22.356,17.957,35.256,37.233,116.776,69.116,109.969,44.789,58.63,45.028,-10.82,26.734,24.188,71.938,70.688,65.0,66.188,0.0,27.016,72.0,70.0,1000.0,500.0,0.025,99.938,73.438,72.688,0.014,73.438,70.75,64.688,64.813,0.0,55.969,72.0,70.0,1000.0,500.0,0.375,672.0,75.813,70.438,0.029,71.063,70.563,64.563,65.125,0.0,83.438,72.0,70.0,1000.0,500.0,0.695,908.5,74.313,73.75,0.049,69.438,76.125,64.75,66.688,26.125,52.75,72.0,70.0,1000.0,500.0,0.21,502.75,79.813,70.375,0.153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,527.5,536.0,536.5,303.5,545.5,544.5,540.0,0.328,0.232,2.261,0.0,1.555,0.38,0.002,0.023,0.004,0.211
