DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,1614,1.0,1.0,1.0,1.0,69.422,0.0,47.0,47.0,47.0,1.0,1.0,1571.889,373.646,2.268,13.368,0.0,80.0,65.0,1.4,2183.438,2246.479,1987.745,825.957,64.512,59.008,70.814,61.638,62.074,1.387,2.785,0.307,78.501,62.815,22.215,17.929,35.204,37.341,118.329,69.01,110.929,44.716,58.63,45.101,-10.82,26.453,24.031,72.0,70.688,65.0,66.063,0.0,27.094,72.0,70.0,1000.0,500.0,0.025,99.688,73.313,72.688,0.014,73.625,70.75,64.688,64.75,0.0,56.813,72.0,70.0,1000.0,500.0,0.384,678.0,75.875,70.438,0.028,71.188,70.563,64.563,65.063,0.0,83.063,72.0,70.0,1000.0,500.0,0.686,904.0,74.313,73.75,0.05,69.438,76.125,64.75,66.625,26.313,53.344,72.0,70.0,1000.0,500.0,0.205,498.0,79.563,70.188,0.163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,528.0,535.0,536.5,303.5,549.0,550.0,547.0,0.34,0.37,2.424,0.0,1.572,0.374,0.001,0.022,0.004,0.223
2082008,1615,1.0,1.0,1.0,1.0,69.321,0.0,47.0,47.0,47.0,1.0,1.0,1556.662,375.988,2.279,13.412,0.0,80.0,65.0,1.4,2185.25,2249.877,1992.944,824.64,64.512,58.902,70.814,61.533,62.074,1.379,2.771,0.304,78.547,62.856,22.272,17.957,35.178,37.233,116.11,69.222,111.742,44.789,58.63,45.101,-10.828,26.563,24.094,71.938,70.688,65.0,66.063,0.0,27.109,72.0,70.0,1000.0,500.0,0.025,99.938,73.438,72.688,0.014,73.625,70.688,64.688,64.75,0.0,57.5,72.0,70.0,1000.0,500.0,0.395,693.5,76.0,70.25,0.029,71.063,70.563,64.688,65.063,0.0,82.063,72.0,70.0,1000.0,500.0,0.677,898.0,74.313,73.75,0.051,69.313,76.125,64.75,66.688,29.391,53.781,72.0,70.0,1000.0,500.0,0.204,495.0,79.563,70.125,0.163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,527.5,534.5,536.0,303.5,550.0,551.0,549.5,0.212,0.302,1.439,0.0,1.557,0.376,0.002,0.024,0.004,0.225
2082008,1616,1.0,1.0,1.0,1.0,69.172,0.0,47.0,47.0,47.0,1.0,1.0,1563.69,383.016,2.279,13.398,0.0,80.0,65.0,1.4,2185.125,2266.882,2017.277,820.458,64.404,59.008,70.919,61.744,61.967,1.375,2.753,0.311,78.658,62.929,22.272,17.957,35.113,37.126,117.146,68.903,109.969,44.863,58.63,45.173,-10.82,26.688,24.156,71.938,70.688,65.063,66.188,0.0,27.078,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.688,0.014,73.625,70.688,64.438,64.75,0.0,58.25,72.0,70.0,1000.0,500.0,0.407,700.0,76.063,70.25,0.029,71.063,70.5,64.563,65.063,0.0,82.25,72.0,70.0,1000.0,500.0,0.667,891.5,74.313,73.75,0.051,69.125,76.188,64.75,66.625,36.156,53.688,72.0,70.0,1000.0,500.0,0.205,494.0,79.438,69.813,0.263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,528.0,534.5,536.0,303.5,549.0,550.0,549.0,0.339,0.302,2.363,0.0,1.564,0.383,0.001,0.025,0.004,0.37
2082008,1617,1.0,1.0,1.0,1.0,69.066,0.0,47.0,47.0,47.0,1.0,1.0,1592.972,377.16,2.289,13.412,0.0,80.0,65.0,1.4,2198.125,2265.18,1986.013,837.375,64.404,58.902,70.814,61.638,61.86,1.379,2.782,0.307,78.794,63.042,22.243,18.013,35.003,37.018,117.886,69.116,111.077,44.789,58.526,45.028,-10.82,26.141,24.094,71.938,70.625,65.0,66.063,0.0,27.203,72.0,70.0,1000.0,500.0,0.025,99.5,73.438,72.688,0.014,73.563,70.625,64.438,64.625,0.0,58.125,72.0,70.0,1000.0,500.0,0.421,709.5,76.188,70.25,0.029,71.063,70.563,64.563,64.938,0.0,80.75,72.0,70.0,1000.0,500.0,0.666,892.5,74.313,73.75,0.051,69.313,76.125,64.75,66.688,29.906,53.469,72.0,70.0,1000.0,500.0,0.206,495.75,79.563,71.375,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,528.0,534.0,535.5,303.25,547.0,548.5,548.0,0.32,0.233,2.251,0.0,1.593,0.377,0.002,0.025,0.004,0.311
2082008,1618,1.0,1.0,1.0,1.0,68.952,0.0,47.0,47.0,47.0,1.0,1.0,1592.972,380.674,2.299,13.383,0.0,80.0,65.0,1.4,2200.313,2277.094,1991.211,845.587,64.404,58.69,70.709,61.427,61.86,1.375,2.789,0.315,78.836,63.073,22.243,17.985,34.938,37.126,115.666,69.01,111.225,44.789,58.526,45.101,-10.82,26.313,24.125,71.938,70.625,65.0,66.063,0.0,27.156,72.0,70.0,1000.0,500.0,0.025,100.0,73.438,72.688,0.014,73.625,70.625,64.438,64.75,0.0,58.906,72.0,70.0,1000.0,500.0,0.425,716.0,76.5,70.125,0.029,71.063,70.563,64.563,65.063,0.0,80.25,72.0,70.0,1000.0,500.0,0.657,886.0,74.313,73.75,0.045,69.313,76.188,64.75,66.75,30.141,53.031,72.0,70.0,1000.0,500.0,0.209,499.0,80.063,71.938,0.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,528.0,534.5,535.5,303.5,546.0,547.0,546.5,0.219,0.304,1.476,0.0,1.593,0.381,0.002,0.027,0.004,0.313
2082008,1619,1.0,1.0,1.0,1.0,68.843,0.0,47.0,47.0,47.0,1.0,1.0,1607.028,378.331,2.299,13.383,0.0,80.0,65.0,1.4,2204.5,2275.391,1998.148,838.178,64.404,58.796,70.814,61.427,61.86,1.372,2.792,0.304,78.862,63.088,22.412,17.957,35.016,37.018,116.702,68.903,109.747,44.789,58.63,45.173,-10.82,26.828,24.266,72.0,70.625,64.875,66.063,0.0,27.172,72.0,70.0,1000.0,500.0,0.025,99.875,73.438,72.813,0.014,73.625,70.625,64.438,64.625,0.0,59.594,72.0,70.0,1000.0,500.0,0.439,724.0,76.625,69.938,0.029,71.063,70.5,64.563,64.938,0.0,80.063,72.0,70.0,1000.0,500.0,0.645,876.5,74.313,73.75,0.051,69.313,76.188,64.625,66.75,30.359,52.719,72.0,70.0,1000.0,500.0,0.211,503.75,80.813,72.063,0.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,528.0,534.5,535.5,303.25,545.0,545.0,545.5,0.335,0.371,2.31,0.0,1.607,0.378,0.001,0.028,0.004,0.337
2082008,1620,1.0,1.0,1.0,1.0,68.672,0.0,47.0,47.0,47.0,1.0,1.0,1581.259,387.701,2.279,13.354,0.0,80.0,65.0,1.4,2204.5,2273.689,1991.211,843.739,64.296,58.796,70.814,61.533,61.753,1.368,2.81,0.3,78.938,63.134,22.468,18.041,35.049,37.018,117.442,68.691,110.781,44.716,58.63,45.173,-10.82,26.828,24.266,72.0,70.625,64.875,66.063,0.0,27.172,72.0,70.0,1000.0,500.0,0.025,100.25,73.438,72.813,0.014,73.625,70.563,64.375,64.438,0.0,60.0,72.0,70.0,1000.0,500.0,0.444,733.0,76.688,69.938,0.029,70.938,70.563,64.563,64.938,0.0,29.813,72.0,70.0,1000.0,500.0,0.631,859.5,74.313,73.938,0.051,69.438,76.188,64.625,66.875,30.578,53.5,72.0,70.0,1000.0,500.0,0.206,496.75,81.5,72.313,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,528.5,534.5,535.5,303.5,544.5,544.0,544.5,0.311,0.439,2.193,0.0,1.581,0.388,0.001,0.029,0.003,0.349
2082008,1621,1.0,1.0,1.0,1.0,68.488,0.0,47.0,47.0,47.0,1.0,1.0,1225.183,350.22,2.279,13.412,0.0,80.0,65.0,1.4,2185.375,1822.197,1862.839,632.959,64.189,58.902,70.709,61.533,61.753,1.718,2.666,0.329,76.844,62.463,22.524,18.069,35.126,36.911,116.11,68.691,110.855,44.789,58.421,45.101,-10.82,26.906,24.375,71.938,70.625,64.813,65.938,0.0,26.703,72.0,70.0,1000.0,500.0,0.027,101.5,73.313,72.563,0.014,73.625,70.563,64.375,64.625,0.0,57.688,72.0,70.0,1000.0,500.0,0.48,754.5,76.75,69.813,0.029,71.313,70.5,64.688,65.063,0.0,57.969,72.0,70.0,1000.0,500.0,0.245,531.5,74.438,73.75,0.051,69.313,76.188,64.625,66.875,30.797,50.188,72.0,70.0,1000.0,500.0,0.225,516.5,82.125,72.5,0.256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,528.5,533.5,535.0,303.25,543.0,542.5,543.0,0.253,0.307,1.731,0.0,1.225,0.35,0.002,0.029,0.005,0.36
2082008,1622,1.0,1.0,1.0,1.0,68.411,0.0,47.0,47.0,47.0,1.0,1.0,1261.494,339.678,2.299,13.427,0.0,80.0,65.0,1.4,1899.5,1927.652,1866.222,657.188,64.296,59.221,70.709,61.955,62.074,1.551,2.594,0.307,75.947,60.917,22.384,18.041,35.152,36.804,118.773,68.797,110.338,44.789,58.526,45.173,-10.82,26.703,24.25,71.938,70.688,64.875,66.063,0.0,27.688,72.0,70.0,1000.0,500.0,0.023,96.0,73.438,72.688,0.014,73.625,70.5,64.438,64.625,0.0,59.25,72.0,70.0,1000.0,500.0,0.475,756.5,77.0,69.813,0.029,71.625,70.5,64.875,65.063,0.0,56.438,72.0,70.0,1000.0,500.0,0.23,527.0,74.313,73.938,0.044,69.313,76.25,64.625,67.0,31.016,51.25,72.0,70.0,1000.0,500.0,0.213,503.25,82.688,72.938,0.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,528.5,532.0,535.0,303.5,542.0,541.5,542.5,0.388,0.375,2.8,0.0,1.261,0.34,0.002,0.03,0.002,0.376
2082008,1623,1.0,1.0,1.0,1.0,68.408,0.0,47.0,47.0,47.0,1.0,1.0,1256.808,339.678,2.268,13.368,0.0,80.0,65.0,1.4,1885.938,1939.248,1847.641,667.778,64.512,59.433,70.814,62.166,62.288,1.535,2.583,0.304,75.352,60.393,22.356,18.041,35.113,37.018,116.924,69.116,112.037,44.789,58.526,45.173,-10.82,26.188,24.125,71.938,70.563,65.0,65.938,0.0,26.781,72.0,70.0,1000.0,500.0,0.027,103.0,73.313,72.563,0.014,73.625,70.5,64.688,64.75,0.0,59.656,72.0,70.0,1000.0,500.0,0.48,758.5,77.063,69.75,0.029,71.625,70.5,64.875,65.125,0.0,56.531,72.0,70.0,1000.0,500.0,0.222,514.0,74.313,73.75,0.045,69.438,76.188,64.75,67.125,28.359,50.156,72.0,70.0,1000.0,500.0,0.217,509.5,83.25,73.188,0.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,529.0,531.0,535.0,303.25,542.0,540.5,541.5,0.232,0.374,1.601,0.0,1.257,0.34,0.002,0.031,0.004,0.388
2082008,1624,1.0,1.0,1.0,1.0,68.381,0.0,47.0,47.0,47.0,1.0,1.0,1255.637,342.021,2.289,13.412,0.0,80.0,65.0,1.4,1882.688,1942.564,1827.443,669.495,64.619,59.539,70.919,62.483,62.395,1.478,2.547,0.293,74.865,59.896,22.243,18.013,35.074,37.126,116.48,69.541,110.56,44.789,58.526,45.173,-10.82,26.141,24.0,71.938,70.563,65.0,66.063,0.0,26.469,72.0,70.0,1000.0,500.0,0.027,103.438,73.313,72.688,0.014,73.563,70.5,64.813,64.75,0.0,61.375,72.0,70.0,1000.0,500.0,0.478,759.0,77.063,69.75,0.029,71.625,70.5,64.938,65.375,0.0,55.656,72.0,70.0,1000.0,500.0,0.223,514.0,74.313,73.938,0.051,69.313,76.125,64.625,67.313,31.438,51.188,72.0,70.0,1000.0,500.0,0.209,501.25,83.875,73.563,0.262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,529.0,530.0,535.0,303.5,541.5,539.5,540.5,0.289,0.375,1.958,0.0,1.256,0.342,0.001,0.031,0.003,0.394
2082008,1625,1.0,1.0,1.0,1.0,68.374,0.0,47.0,47.0,47.0,1.0,1.0,1235.725,325.622,2.289,13.383,0.0,80.0,65.0,1.4,1879.25,1919.376,1830.804,667.36,64.727,59.433,70.814,62.378,62.609,1.482,2.515,0.278,74.407,59.553,22.187,18.013,35.074,37.126,118.551,69.966,110.781,44.789,58.421,45.173,-10.82,26.188,23.891,71.938,70.688,65.063,66.063,0.0,27.172,72.0,70.0,1000.0,500.0,0.024,97.0,73.438,72.688,0.014,73.625,70.563,64.813,64.813,0.0,62.25,72.0,70.0,1000.0,500.0,0.493,769.0,77.25,69.625,0.029,71.5,70.5,64.938,65.5,0.0,56.125,72.0,70.0,1000.0,500.0,0.214,506.25,74.313,73.938,0.051,69.313,76.063,64.75,67.375,31.656,51.281,72.0,70.0,1000.0,500.0,0.208,499.5,84.438,73.813,0.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,529.0,529.5,535.0,303.25,540.5,538.5,540.0,0.366,0.377,2.568,0.0,1.236,0.326,0.002,0.032,0.003,0.409
2082008,1626,1.0,1.0,1.0,1.0,68.39,0.0,47.0,47.0,47.0,1.0,1.0,1226.354,333.821,2.289,13.398,0.0,80.0,65.0,1.4,1867.0,1929.307,1834.168,670.902,64.835,59.433,70.919,62.483,62.823,1.455,2.468,0.3,74.202,59.394,22.103,18.041,35.049,37.018,116.11,70.178,111.889,44.789,58.526,45.173,-10.82,26.172,23.859,71.938,70.625,65.063,66.188,0.0,27.109,72.0,70.0,1000.0,500.0,0.025,100.063,73.438,72.688,0.014,73.625,70.5,64.875,64.938,0.0,63.563,72.0,70.0,1000.0,500.0,0.501,775.0,77.188,69.5,0.029,71.688,70.5,65.063,65.5,0.0,56.5,72.0,70.0,1000.0,500.0,0.211,501.75,74.313,73.938,0.051,69.313,76.125,64.875,67.5,29.0,51.531,72.0,70.0,1000.0,500.0,0.207,498.0,84.875,74.125,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,529.0,529.5,534.5,303.25,539.5,538.0,539.0,0.21,0.375,1.396,0.0,1.226,0.334,0.002,0.033,0.003,0.408
2082008,1627,1.0,1.0,1.0,1.0,68.374,0.0,47.0,47.0,47.0,1.0,1.0,1224.012,319.766,2.279,13.324,0.0,80.0,65.0,1.4,1873.5,1934.277,1839.217,666.966,64.835,59.645,71.024,62.589,62.716,1.433,2.479,0.267,74.14,59.318,22.019,18.013,34.912,37.018,115.518,69.966,110.117,44.863,58.63,45.173,-10.82,26.156,23.766,71.938,70.625,65.375,66.188,0.0,26.781,72.0,70.0,1000.0,500.0,0.026,101.5,73.313,72.688,0.014,73.813,70.5,64.875,64.813,0.0,64.375,72.0,70.0,1000.0,500.0,0.513,784.0,77.563,69.5,0.029,71.688,70.438,65.063,65.563,0.0,56.0,72.0,70.0,1000.0,500.0,0.213,503.25,74.313,73.938,0.051,69.313,76.125,65.0,67.5,29.203,52.25,72.0,70.0,1000.0,500.0,0.204,494.5,85.0,74.375,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,529.5,528.5,535.0,303.5,539.5,537.0,538.5,0.27,0.3,1.779,0.0,1.224,0.32,0.001,0.034,0.003,0.403
2082008,1628,1.0,1.0,1.0,1.0,68.403,0.0,47.0,47.0,47.0,1.0,1.0,1236.896,327.965,2.279,13.398,0.0,80.0,65.0,1.4,1880.688,1960.817,1824.084,682.77,64.942,59.433,70.919,62.483,62.823,1.402,2.497,0.282,74.064,59.224,22.075,17.985,34.861,37.126,115.592,70.072,109.6,44.789,58.526,45.173,-10.82,26.141,23.734,71.938,70.563,65.188,66.063,0.0,26.719,72.0,70.0,1000.0,500.0,0.026,101.313,73.313,72.688,0.014,73.438,70.5,65.0,64.938,0.0,64.875,72.0,70.0,1000.0,500.0,0.522,792.5,77.563,69.313,0.029,71.688,70.5,65.063,65.563,0.0,55.313,72.0,70.0,1000.0,500.0,0.215,508.0,74.313,73.938,0.051,69.313,76.125,65.0,67.625,32.281,52.156,72.0,70.0,1000.0,500.0,0.206,498.25,85.375,74.75,0.255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,529.5,528.0,534.5,303.0,539.0,536.0,537.5,0.3,0.375,1.974,0.0,1.237,0.328,0.001,0.035,0.003,0.395
2082008,1629,1.0,1.0,1.0,1.0,68.347,0.0,47.0,47.0,47.0,1.0,1.0,1234.553,330.307,2.289,13.339,0.0,80.0,65.0,1.4,1900.438,1940.906,1830.804,671.754,64.835,59.539,71.129,62.589,62.823,1.417,2.486,0.263,73.989,59.183,22.075,18.013,34.925,37.018,116.184,70.284,109.526,44.789,58.526,45.173,-10.82,26.141,23.734,71.813,70.563,65.188,66.188,0.0,26.578,72.0,70.0,1000.0,500.0,0.026,101.438,73.313,72.688,0.014,73.313,70.5,65.0,64.938,0.0,65.25,72.0,70.0,1000.0,500.0,0.529,794.0,77.688,69.313,0.028,71.688,70.438,65.125,65.563,0.0,55.656,72.0,70.0,1000.0,500.0,0.211,505.5,74.313,73.938,0.047,69.438,76.125,65.0,67.75,32.5,53.031,72.0,70.0,1000.0,500.0,0.202,492.0,85.375,74.813,0.261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,529.5,528.0,534.5,303.25,538.0,535.5,536.5,0.332,0.373,2.202,0.0,1.235,0.33,0.001,0.034,0.003,0.402
2082008,1630,1.0,1.0,1.0,1.0,68.335,0.0,47.0,47.0,47.0,1.0,1.0,1229.868,323.28,2.289,13.368,0.0,80.0,65.0,1.4,1897.563,1945.881,1844.27,674.218,64.835,59.433,71.024,62.483,62.716,1.402,2.49,0.274,74.016,59.215,22.103,17.929,34.899,36.911,119.069,70.072,110.412,44.863,58.421,45.173,-10.82,26.141,23.766,71.938,70.625,65.375,66.25,0.0,26.594,72.0,70.0,1000.0,500.0,0.026,100.875,73.438,72.688,0.014,73.438,70.5,65.0,64.938,0.0,66.125,72.0,70.0,1000.0,500.0,0.541,809.5,77.688,69.5,0.029,71.75,70.438,65.125,65.688,0.0,56.5,72.0,70.0,1000.0,500.0,0.206,498.25,74.313,73.75,0.049,69.313,76.063,65.125,67.75,29.859,52.25,72.0,70.0,1000.0,500.0,0.208,496.25,85.375,74.875,0.254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,529.5,527.5,534.5,303.5,538.5,535.0,536.5,0.404,0.306,2.861,0.0,1.23,0.323,0.002,0.035,0.004,0.389
2082008,1631,1.0,1.0,1.0,1.0,68.371,0.0,47.0,47.0,47.0,1.0,1.0,1216.984,325.622,2.279,13.485,0.0,80.0,65.0,1.4,1914.188,1955.836,1845.955,681.989,64.942,59.433,71.024,62.378,62.823,1.398,2.493,0.278,74.028,59.222,22.103,17.985,34.835,37.018,116.628,70.284,112.333,44.863,58.421,45.246,-10.82,26.188,23.766,71.938,70.625,65.375,66.188,0.0,26.594,72.0,70.0,1000.0,500.0,0.025,100.438,73.313,72.688,0.014,73.563,70.438,65.0,64.938,0.0,67.375,72.0,70.0,1000.0,500.0,0.549,813.0,77.813,69.188,0.029,71.75,70.438,65.125,65.688,0.0,56.375,72.0,70.0,1000.0,500.0,0.205,499.25,74.313,73.938,0.051,69.313,76.063,65.0,67.75,30.078,51.469,72.0,70.0,1000.0,500.0,0.212,503.75,85.125,74.875,0.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,529.5,527.5,534.5,303.25,538.0,534.5,536.0,0.211,0.381,1.414,0.0,1.217,0.326,0.001,0.037,0.003,0.395
2082008,1632,1.0,1.0,1.0,1.0,68.405,0.0,47.0,47.0,47.0,1.0,1.0,1239.239,320.937,2.268,13.368,0.0,80.0,65.0,1.4,1924.75,1969.124,1837.533,693.294,64.942,59.433,71.024,62.483,62.93,1.417,2.497,0.278,74.04,59.248,22.103,18.013,34.848,37.233,117.59,70.284,110.412,44.716,58.63,45.101,-10.82,26.156,23.766,71.938,70.563,65.5,66.25,0.0,26.484,72.0,70.0,1000.0,500.0,0.026,101.0,73.438,72.688,0.014,73.563,70.375,65.0,65.063,0.0,67.438,72.0,70.0,1000.0,500.0,0.568,824.0,77.875,69.125,0.029,71.688,70.5,65.125,65.688,0.0,56.438,72.0,70.0,1000.0,500.0,0.205,499.25,74.313,73.75,0.051,69.438,76.0,65.0,67.75,30.266,52.125,72.0,70.0,1000.0,500.0,0.208,495.75,85.0,75.0,0.259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,529.5,527.5,534.5,303.5,537.0,534.0,535.0,0.344,0.37,2.352,0.0,1.239,0.321,0.002,0.037,0.004,0.378
2082008,1633,1.0,1.0,1.0,1.0,68.351,0.0,47.0,47.0,47.0,1.0,1.0,1235.725,319.766,2.299,13.412,0.0,80.0,65.0,1.4,1927.438,1969.124,1830.804,702.803,64.942,59.433,71.129,62.378,62.716,1.391,2.49,0.282,74.041,59.233,22.131,18.013,34.977,37.018,118.255,69.753,111.594,44.863,58.526,45.246,-10.82,26.5,23.813,71.938,70.563,65.375,66.25,0.0,26.469,72.0,70.0,1000.0,500.0,0.026,100.75,73.313,72.813,0.014,73.313,70.375,64.875,64.938,0.0,68.313,72.0,70.0,1000.0,500.0,0.565,823.0,77.875,69.125,0.028,71.75,70.438,65.125,65.688,0.0,56.563,72.0,70.0,1000.0,500.0,0.206,496.0,74.313,73.75,0.048,69.438,76.0,65.125,67.75,30.453,51.594,72.0,70.0,1000.0,500.0,0.211,502.5,85.0,74.875,0.267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,530.0,527.0,534.5,303.25,537.0,533.5,534.5,0.316,0.376,2.212,0.0,1.236,0.32,0.001,0.036,0.004,0.394
2082008,1634,1.0,1.0,1.0,1.0,68.328,0.0,47.0,47.0,47.0,1.0,1.0,1239.239,333.821,2.31,13.398,0.0,80.0,65.0,1.4,1937.063,1984.091,1857.768,702.178,64.942,59.539,71.129,62.483,62.716,1.398,2.472,0.304,74.066,59.256,22.3,17.985,35.1,37.126,116.258,69.753,111.742,44.789,58.526,45.173,-10.82,26.547,23.906,71.938,70.563,65.375,66.25,0.0,26.438,72.0,70.0,1000.0,500.0,0.026,100.563,73.438,72.688,0.014,73.313,70.375,64.875,64.813,0.0,67.938,72.0,70.0,1000.0,500.0,0.583,837.5,77.875,69.125,0.029,71.75,70.438,65.063,65.688,0.0,56.5,72.0,70.0,1000.0,500.0,0.207,496.0,74.313,73.75,0.047,69.313,76.0,65.0,67.75,33.531,51.313,72.0,70.0,1000.0,500.0,0.212,503.5,84.938,74.875,0.265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,530.0,527.0,534.5,303.5,536.5,533.0,534.5,0.224,0.375,1.507,0.0,1.239,0.334,0.002,0.037,0.004,0.389
2082008,1635,1.0,1.0,1.0,1.0,68.312,0.0,47.0,47.0,47.0,1.0,1.0,1252.123,346.706,2.299,13.412,0.0,80.0,65.0,1.4,1931.313,1977.436,1878.079,682.124,64.942,59.645,71.129,62.483,62.716,1.398,2.504,0.274,74.065,59.247,22.3,18.013,35.113,37.126,116.184,69.966,110.117,44.863,58.526,45.173,-10.82,26.594,23.938,71.938,70.563,65.375,66.25,0.0,27.75,72.0,70.0,1000.0,500.0,0.022,92.313,73.438,72.688,0.014,73.313,70.313,64.875,64.938,0.0,68.688,72.0,70.0,1000.0,500.0,0.587,837.0,78.0,69.0,0.029,71.875,70.375,65.125,65.688,0.0,56.531,72.0,70.0,1000.0,500.0,0.207,495.75,74.313,73.75,0.051,69.313,76.0,65.0,67.75,30.875,51.75,72.0,70.0,1000.0,500.0,0.209,501.0,84.875,74.875,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,530.5,526.5,534.5,303.5,536.5,532.5,534.0,0.302,0.304,2.016,0.0,1.252,0.347,0.002,0.038,0.004,0.379
2082008,1636,1.0,1.0,1.0,1.0,68.293,0.0,47.0,47.0,47.0,1.0,1.0,1249.781,336.164,2.289,13.412,0.0,80.0,65.0,1.4,1941.375,1985.755,1879.775,694.428,64.942,59.539,71.024,62.483,62.716,1.375,2.472,0.274,74.127,59.307,22.187,18.041,34.912,36.911,116.036,69.859,110.191,44.863,58.421,45.246,-10.82,26.203,23.813,71.938,70.625,65.375,66.25,0.0,27.078,72.0,70.0,1000.0,500.0,0.025,99.063,73.313,72.688,0.014,73.438,70.313,64.875,64.938,0.0,70.313,72.0,70.0,1000.0,500.0,0.598,849.0,78.0,69.0,0.028,71.875,70.375,65.125,65.688,0.0,56.719,72.0,70.0,1000.0,500.0,0.206,494.0,74.313,73.938,0.051,69.313,76.063,65.125,67.625,33.938,51.5,72.0,70.0,1000.0,500.0,0.21,501.5,84.938,74.813,0.261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,530.5,526.5,534.5,303.25,536.0,532.5,534.0,0.29,0.379,1.933,0.0,1.25,0.336,0.001,0.037,0.003,0.386
2082008,1637,1.0,1.0,1.0,1.0,68.228,0.0,47.0,47.0,47.0,1.0,1.0,1280.234,329.136,2.289,13.398,0.0,80.0,65.0,1.4,1941.375,2004.077,1862.839,712.826,64.835,59.327,71.024,62.272,62.609,1.391,2.504,0.293,74.279,59.445,22.103,18.013,34.796,36.804,116.11,70.178,109.895,44.936,58.526,45.319,-10.82,26.359,23.813,71.938,70.625,65.375,66.25,0.0,27.016,72.0,70.0,1000.0,500.0,0.025,99.813,73.438,72.688,0.014,72.938,70.25,64.875,65.063,0.0,69.188,72.0,70.0,1000.0,500.0,0.608,849.5,78.188,69.0,0.029,71.75,70.438,65.125,65.688,0.0,56.219,72.0,70.0,1000.0,500.0,0.208,497.75,74.313,73.938,0.051,69.313,75.938,65.125,67.75,34.156,51.594,72.0,70.0,1000.0,500.0,0.209,501.75,84.875,74.813,0.268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,530.5,526.5,534.5,303.25,536.5,532.0,533.5,0.31,0.378,2.056,0.0,1.28,0.329,0.002,0.039,0.003,0.393
2082008,1638,1.0,1.0,1.0,1.0,68.208,0.0,47.0,47.0,47.0,1.0,1.0,1272.035,326.794,2.289,13.471,0.0,80.0,65.0,1.4,1954.938,2002.41,1862.839,702.834,64.942,59.327,71.024,62.272,62.716,1.387,2.515,0.27,74.304,59.413,22.215,18.069,34.737,36.911,118.921,69.966,110.338,44.936,58.63,45.246,-10.82,26.453,23.859,71.938,70.563,65.375,66.25,0.0,26.938,72.0,70.0,1000.0,500.0,0.025,100.25,73.438,72.813,0.014,72.688,70.313,65.0,64.938,0.0,68.5,72.0,70.0,1000.0,500.0,0.603,851.0,78.188,68.875,0.028,71.75,70.438,65.125,65.688,0.0,56.094,72.0,70.0,1000.0,500.0,0.21,498.5,74.313,73.938,0.051,69.313,75.938,65.0,67.75,34.375,52.313,72.0,70.0,1000.0,500.0,0.205,496.75,84.875,74.813,0.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,530.5,526.5,534.5,303.5,535.5,531.5,533.0,0.401,0.305,2.837,0.0,1.272,0.327,0.001,0.038,0.003,0.388
2082008,1639,1.0,1.0,1.0,1.0,68.232,0.0,47.0,47.0,47.0,1.0,1.0,1252.123,330.307,2.299,13.354,0.0,80.0,65.0,1.4,1943.438,1985.755,1851.015,713.832,64.942,59.539,71.024,62.378,62.716,1.379,2.486,0.27,74.296,59.437,22.159,18.041,34.699,36.911,116.702,70.178,112.333,44.863,58.526,45.246,-10.82,26.547,23.859,71.938,70.625,65.375,66.25,0.0,26.875,72.0,70.0,1000.0,500.0,0.025,100.625,73.438,72.688,0.014,72.438,70.25,64.875,64.938,0.0,69.75,72.0,70.0,1000.0,500.0,0.59,843.5,78.25,68.875,0.029,71.875,70.375,65.125,65.688,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,498.0,74.313,73.75,0.048,69.313,75.875,65.0,67.75,34.594,51.438,72.0,70.0,1000.0,500.0,0.211,503.5,84.875,74.875,0.267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,530.5,526.0,534.5,303.5,536.5,531.5,533.0,0.216,0.374,1.451,0.0,1.252,0.33,0.002,0.04,0.004,0.39
2082008,1640,1.0,1.0,1.0,1.0,68.161,0.0,47.0,47.0,47.0,1.0,1.0,1288.433,331.479,2.289,13.427,0.0,80.0,65.0,1.4,1949.563,2007.411,1862.839,712.279,64.835,59.433,71.024,62.483,62.609,1.383,2.508,0.285,74.342,59.478,22.328,18.069,34.77,37.018,116.702,69.859,110.486,44.789,58.421,45.173,-10.82,26.688,23.969,71.813,70.625,65.375,66.25,0.0,26.875,72.0,70.0,1000.0,500.0,0.025,100.5,73.438,72.688,0.014,72.438,70.25,64.875,64.938,0.0,68.75,72.0,70.0,1000.0,500.0,0.599,845.0,78.375,68.75,0.029,71.688,70.438,65.125,65.563,0.0,55.781,72.0,70.0,1000.0,500.0,0.211,500.75,74.313,73.75,0.05,69.313,75.938,65.125,67.875,41.375,51.406,72.0,70.0,1000.0,500.0,0.211,502.25,84.938,74.875,0.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,530.5,526.0,534.5,303.5,536.0,531.5,532.5,0.304,0.378,2.056,0.0,1.288,0.331,0.002,0.041,0.004,0.49
2082008,1641,1.0,1.0,1.0,1.0,68.181,0.0,47.0,47.0,47.0,1.0,1.0,1263.836,333.821,2.31,13.281,0.0,80.0,65.0,1.4,1935.688,1984.091,1849.328,701.447,64.727,59.433,71.024,62.378,62.716,1.391,2.504,0.278,74.31,59.446,22.3,18.069,34.822,37.018,118.551,69.966,111.003,43.837,58.526,44.299,-10.82,26.656,23.984,71.938,70.5,65.375,66.25,0.0,26.766,72.0,70.0,1000.0,500.0,0.026,100.75,73.313,72.688,0.014,72.438,70.188,64.875,64.938,0.0,69.75,72.0,70.0,1000.0,500.0,0.588,840.0,78.375,68.75,0.029,71.875,70.375,65.125,65.688,0.0,56.406,72.0,70.0,1000.0,500.0,0.208,496.75,74.313,73.938,0.051,69.313,75.938,65.0,67.875,35.094,52.125,72.0,70.0,1000.0,500.0,0.207,498.0,85.125,76.125,0.369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,531.0,526.0,534.5,303.5,536.0,531.0,532.5,0.359,0.418,2.518,0.0,1.264,0.334,0.001,0.041,0.003,0.484
2082008,1642,1.0,1.0,1.0,1.0,68.111,0.0,47.0,47.0,47.0,1.0,1.0,1262.665,336.164,2.299,13.368,0.0,80.0,65.0,1.4,1941.563,1990.749,1857.768,704.095,64.835,59.327,70.919,62.272,62.716,1.394,2.49,0.282,74.327,59.464,22.3,18.069,34.796,37.018,115.962,69.647,111.889,43.251,58.526,43.717,-10.82,26.344,23.938,71.938,70.5,65.188,66.25,0.0,26.766,72.0,70.0,1000.0,500.0,0.025,100.5,73.313,72.688,0.014,72.625,70.188,64.875,64.938,0.0,70.25,72.0,70.0,1000.0,500.0,0.601,848.0,78.375,68.75,0.029,71.75,70.375,65.125,65.688,0.0,56.844,72.0,70.0,1000.0,500.0,0.203,495.0,74.313,73.938,0.045,69.125,75.938,65.125,67.938,41.844,51.563,72.0,70.0,1000.0,500.0,0.21,502.0,85.563,76.438,0.351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,531.0,526.0,534.5,303.25,535.5,531.0,532.0,0.202,0.408,1.353,0.0,1.263,0.336,0.001,0.041,0.002,0.467
2082008,1643,1.0,1.0,1.0,1.0,68.084,0.0,47.0,47.0,47.0,1.0,1.0,1267.35,339.678,2.299,13.31,0.0,80.0,65.0,1.4,1953.438,2002.41,1867.914,709.263,64.835,59.433,71.024,62.378,62.823,1.387,2.501,0.289,74.43,59.54,22.3,18.125,34.783,37.233,117.59,69.647,110.043,43.031,58.421,43.498,-10.82,26.672,24.0,71.938,70.563,65.375,66.25,0.0,26.734,72.0,70.0,1000.0,500.0,0.025,100.688,73.188,72.688,0.014,72.438,70.188,64.875,64.938,0.0,69.375,72.0,70.0,1000.0,500.0,0.607,853.0,78.5,68.75,0.028,71.75,70.313,65.125,65.688,0.0,56.406,72.0,70.0,1000.0,500.0,0.207,496.75,74.313,73.938,0.051,69.313,75.938,65.125,68.063,35.594,51.281,72.0,70.0,1000.0,500.0,0.212,503.5,86.063,76.688,0.331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,531.0,526.0,534.5,303.5,535.5,531.0,532.0,0.362,0.404,2.506,0.0,1.267,0.34,0.001,0.04,0.003,0.453
2082008,1644,1.0,1.0,1.0,1.0,68.064,0.0,47.0,47.0,47.0,1.0,1.0,1260.322,331.479,2.279,13.383,0.0,80.0,65.0,1.4,1951.375,1999.077,1869.607,703.621,64.835,59.327,70.919,62.272,62.609,1.383,2.515,0.282,74.424,59.541,22.3,18.125,34.724,37.126,118.034,70.072,111.446,42.885,58.526,43.28,-10.82,26.531,23.953,71.938,70.5,65.5,66.5,0.0,26.688,72.0,70.0,1000.0,500.0,0.026,100.563,73.438,72.688,0.014,72.313,70.125,64.875,64.938,0.0,68.938,72.0,70.0,1000.0,500.0,0.61,853.5,78.5,68.625,0.028,71.875,70.438,65.125,65.688,0.0,56.281,72.0,70.0,1000.0,500.0,0.207,497.25,74.188,73.938,0.05,69.313,75.875,65.125,68.063,35.813,51.969,72.0,70.0,1000.0,500.0,0.208,499.5,86.75,77.063,0.351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,531.0,526.0,534.5,303.5,535.5,531.0,531.5,0.313,0.338,2.168,0.0,1.26,0.331,0.002,0.04,0.002,0.496
2082008,1645,1.0,1.0,1.0,1.0,68.036,0.0,47.0,47.0,47.0,1.0,1.0,1266.179,329.136,2.279,13.368,0.0,80.0,65.0,1.4,1953.875,2000.744,1845.955,713.492,64.835,59.327,70.919,62.272,62.609,1.387,2.519,0.274,74.439,59.553,22.272,18.125,34.699,37.018,115.74,69.966,111.52,42.811,58.526,43.207,-10.82,26.594,23.891,71.938,70.563,65.375,66.25,0.0,26.656,72.0,70.0,1000.0,500.0,0.026,100.5,73.313,72.688,0.014,72.438,70.188,65.0,64.938,0.0,69.313,72.0,70.0,1000.0,500.0,0.608,854.0,78.5,68.625,0.029,71.75,70.375,65.063,65.688,0.0,56.406,72.0,70.0,1000.0,500.0,0.207,496.25,74.313,73.938,0.051,69.313,75.938,65.125,68.313,36.031,51.406,72.0,70.0,1000.0,500.0,0.212,503.75,87.5,77.313,0.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,531.0,526.0,534.5,303.25,535.5,530.5,531.5,0.21,0.337,1.39,0.0,1.266,0.329,0.001,0.042,0.003,0.496
2082008,1646,1.0,1.0,1.0,1.0,68.015,0.0,47.0,47.0,47.0,1.0,1.0,1293.119,330.307,2.289,13.383,0.0,80.0,65.0,1.4,1959.813,1999.077,1856.079,714.583,64.835,59.327,70.919,62.272,62.716,1.413,2.519,0.267,74.45,59.563,22.328,18.125,34.724,37.126,117.96,69.966,109.969,42.665,58.63,43.061,-10.82,26.672,23.969,71.813,70.5,65.375,66.25,0.0,26.656,72.0,70.0,1000.0,500.0,0.025,100.313,73.438,72.563,0.014,72.313,70.063,64.875,64.938,0.0,68.688,72.0,70.0,1000.0,500.0,0.608,853.0,78.625,68.625,0.029,71.688,70.375,65.063,65.75,0.0,56.563,72.0,70.0,1000.0,500.0,0.207,495.75,74.313,73.938,0.051,69.313,75.875,65.125,68.313,36.25,51.406,72.0,70.0,1000.0,500.0,0.21,502.0,88.563,77.75,0.359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,531.0,525.5,534.5,303.5,535.5,530.5,531.5,0.381,0.332,2.642,0.0,1.293,0.33,0.002,0.042,0.003,0.566
2082008,1647,1.0,1.0,1.0,1.0,67.982,0.0,47.0,47.0,47.0,1.0,1.0,1255.637,331.479,2.299,13.368,0.0,80.0,65.0,1.4,1958.313,1995.745,1856.079,710.676,64.835,59.327,70.814,62.272,62.609,1.406,2.526,0.282,74.474,59.572,22.272,18.125,34.621,37.018,116.85,70.072,111.594,43.324,58.526,43.644,-10.828,26.625,23.938,71.938,70.5,65.375,66.25,0.0,26.609,72.0,70.0,1000.0,500.0,0.026,100.625,73.313,72.688,0.014,72.875,70.063,64.875,64.938,0.0,70.25,72.0,70.0,1000.0,500.0,0.613,861.0,78.625,68.5,0.029,71.75,70.375,65.063,65.688,0.0,56.375,72.0,70.0,1000.0,500.0,0.207,496.75,74.188,73.938,0.046,69.125,75.938,65.0,68.438,43.0,51.75,72.0,70.0,1000.0,500.0,0.209,497.75,89.5,78.25,0.362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,531.0,526.0,534.5,303.5,535.5,530.5,531.0,0.258,0.281,1.746,0.0,1.256,0.331,0.001,0.043,0.002,0.593
2082008,1648,1.0,1.0,1.0,1.0,67.993,0.0,47.0,47.0,47.0,1.0,1.0,1302.489,332.65,2.279,13.31,0.0,80.0,65.0,1.4,1954.188,2009.079,1861.149,721.267,64.942,59.221,70.919,62.166,62.609,1.387,2.501,0.274,74.487,59.585,22.272,18.125,34.569,36.911,115.888,69.966,110.56,43.764,58.526,44.154,-10.82,26.641,23.938,72.0,70.438,65.375,66.25,0.0,26.531,72.0,70.0,1000.0,500.0,0.026,100.75,73.438,72.688,0.014,73.0,70.063,64.875,64.813,0.0,71.875,72.0,70.0,1000.0,500.0,0.625,868.0,78.625,68.5,0.029,71.75,70.375,65.063,65.688,0.0,56.344,72.0,70.0,1000.0,500.0,0.208,497.0,74.313,73.938,0.051,69.313,75.875,65.125,68.563,43.313,52.031,72.0,70.0,1000.0,500.0,0.207,499.0,90.375,79.063,0.386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,531.0,525.5,534.5,303.25,535.5,530.5,531.0,0.264,0.352,1.755,0.0,1.302,0.333,0.002,0.043,0.003,0.636
2082008,1649,1.0,1.0,1.0,1.0,67.867,0.0,47.0,47.0,47.0,1.0,1.0,1290.776,338.507,2.289,13.398,0.0,80.0,65.0,1.4,1974.5,2022.428,1871.301,717.966,64.727,59.221,70.919,62.166,62.502,1.383,2.544,0.282,74.565,59.662,22.412,18.125,34.608,36.804,118.329,69.966,110.264,43.91,58.317,44.227,-10.82,26.797,24.094,71.938,70.438,65.188,66.188,0.0,26.578,72.0,70.0,1000.0,500.0,0.025,100.313,73.438,72.688,0.014,73.25,70.0,64.875,64.813,0.0,73.125,72.0,70.0,1000.0,500.0,0.641,876.5,78.813,68.438,0.029,71.688,70.313,65.063,65.688,0.0,56.656,72.0,70.0,1000.0,500.0,0.206,495.0,74.313,73.938,0.051,69.125,75.938,65.0,68.75,43.563,51.531,72.0,70.0,1000.0,500.0,0.21,503.0,91.375,80.0,0.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,531.5,525.5,534.5,303.5,534.5,530.5,531.0,0.382,0.295,2.666,0.0,1.291,0.339,0.002,0.044,0.003,0.659
2082008,1650,1.0,1.0,1.0,1.0,67.829,0.0,47.0,47.0,47.0,1.0,1.0,1287.262,334.993,2.289,13.427,0.0,80.0,65.0,1.4,1984.125,2037.464,1871.301,735.259,64.727,59.221,70.919,62.166,62.502,1.375,2.519,0.278,74.716,59.773,22.328,18.153,34.569,36.911,116.332,69.753,111.815,43.837,58.421,44.227,-10.828,26.719,24.031,71.813,70.438,65.375,66.188,0.0,26.688,72.0,70.0,1000.0,500.0,0.025,99.563,73.313,72.563,0.014,72.875,70.0,64.813,64.813,0.0,72.125,72.0,70.0,1000.0,500.0,0.652,884.5,78.813,68.438,0.029,71.688,70.313,65.063,65.688,0.0,55.969,72.0,70.0,1000.0,500.0,0.21,500.0,74.313,73.938,0.051,69.313,75.938,65.0,68.938,37.313,51.906,72.0,70.0,1000.0,500.0,0.208,499.5,92.188,80.688,0.386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,531.5,525.5,534.5,303.25,535.5,530.0,531.0,0.222,0.359,1.494,0.0,1.287,0.335,0.002,0.044,0.003,0.646
2082008,1651,1.0,1.0,1.0,1.0,67.786,0.0,47.0,47.0,47.0,1.0,1.0,1286.091,332.65,2.299,13.383,0.0,80.0,65.0,1.4,1981.063,2039.136,1874.689,730.659,64.727,59.327,70.919,62.166,62.395,1.379,2.522,0.267,74.75,59.774,22.272,18.153,34.53,36.911,117.072,69.647,110.191,43.91,58.421,44.299,-10.82,26.672,23.969,71.938,70.5,65.188,66.25,0.0,26.594,72.0,70.0,1000.0,500.0,0.025,100.438,73.313,72.688,0.014,72.625,70.0,64.813,64.813,0.0,72.5,72.0,70.0,1000.0,500.0,0.645,882.0,78.813,68.438,0.028,71.688,70.313,65.063,65.75,0.0,56.094,72.0,70.0,1000.0,500.0,0.21,499.0,74.313,73.938,0.05,69.313,75.875,65.0,69.0,37.531,51.531,72.0,70.0,1000.0,500.0,0.21,502.5,92.75,81.188,0.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,531.5,526.0,534.0,303.25,535.0,530.0,530.5,0.334,0.359,2.285,0.0,1.286,0.333,0.001,0.042,0.003,0.68
2082008,1652,1.0,1.0,1.0,1.0,67.691,0.0,47.0,47.0,47.0,1.0,1.0,1309.517,336.164,2.268,13.383,0.0,80.0,65.0,1.4,1991.563,2040.808,1879.775,731.387,64.619,59.221,70.814,62.061,62.395,1.398,2.515,0.282,74.86,59.874,22.3,18.153,34.53,36.804,118.625,69.859,111.298,43.91,58.526,44.227,-10.82,26.688,23.984,71.938,70.438,65.375,66.25,0.0,26.594,72.0,70.0,1000.0,500.0,0.025,100.313,73.438,72.688,0.014,72.625,70.0,64.813,64.813,0.0,71.875,72.0,70.0,1000.0,500.0,0.65,881.0,78.813,68.313,0.029,71.688,70.313,65.063,65.688,0.0,56.031,72.0,70.0,1000.0,500.0,0.21,499.25,74.313,73.938,0.051,69.313,75.875,65.0,69.125,34.906,51.469,72.0,70.0,1000.0,500.0,0.209,502.25,93.25,81.563,0.393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,531.5,525.5,534.5,303.5,536.0,530.0,530.5,0.341,0.29,2.4,0.0,1.31,0.336,0.002,0.045,0.003,0.668
2082008,1653,1.0,1.0,1.0,1.0,67.736,0.0,47.0,47.0,47.0,1.0,1.0,1293.119,336.164,2.299,13.485,0.0,80.0,65.0,1.4,1975.5,2029.108,1866.222,726.332,64.835,59.115,70.814,62.061,62.502,1.375,2.533,0.282,74.822,59.83,22.328,18.153,34.543,36.911,115.888,69.647,111.963,44.057,58.421,44.372,-10.82,26.719,24.0,71.813,70.438,65.188,66.188,0.0,26.453,72.0,70.0,1000.0,500.0,0.026,100.813,73.313,72.688,0.014,72.625,69.813,64.813,64.813,0.0,73.5,72.0,70.0,1000.0,500.0,0.646,884.0,78.875,68.313,0.029,71.625,70.375,65.063,65.688,0.0,56.219,72.0,70.0,1000.0,500.0,0.209,497.75,74.313,73.938,0.051,69.313,75.875,65.0,69.25,37.969,52.25,72.0,70.0,1000.0,500.0,0.206,497.0,93.75,81.75,0.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,531.5,525.5,534.5,303.5,535.5,530.0,530.5,0.195,0.296,1.304,0.0,1.293,0.336,0.001,0.045,0.003,0.681
2082008,1654,1.0,1.0,1.0,1.0,67.589,0.0,47.0,47.0,47.0,1.0,1.0,1294.29,332.65,2.289,13.398,0.0,80.0,65.0,1.4,1996.875,2054.192,1876.384,732.683,64.619,59.115,70.814,62.061,62.395,1.398,2.565,0.278,74.903,59.937,22.412,18.125,34.465,36.804,117.22,69.647,109.895,44.057,58.421,44.445,-10.82,26.766,24.078,71.813,70.375,65.188,66.25,0.0,26.422,72.0,70.0,1000.0,500.0,0.026,100.75,73.313,72.688,0.014,72.313,69.938,64.813,64.813,0.0,72.188,72.0,70.0,1000.0,500.0,0.656,882.5,78.875,68.313,0.029,71.625,70.375,65.063,65.563,0.0,55.813,72.0,70.0,1000.0,500.0,0.211,500.75,74.313,73.938,0.051,69.313,75.875,65.0,69.25,38.188,51.625,72.0,70.0,1000.0,500.0,0.21,502.5,93.938,81.938,0.394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,525.5,534.5,303.5,535.5,530.0,530.5,0.352,0.362,2.422,0.0,1.294,0.333,0.001,0.045,0.003,0.688
2082008,1655,1.0,1.0,1.0,1.0,67.529,0.0,47.0,47.0,47.0,1.0,1.0,1310.688,340.849,2.299,13.427,0.0,80.0,65.0,1.4,1996.875,2034.121,1876.384,725.852,64.619,59.115,70.814,62.061,62.395,1.379,2.555,0.27,74.879,59.905,22.384,18.153,34.452,36.804,117.22,69.541,111.151,44.13,58.317,44.518,-10.82,26.734,24.047,71.813,70.375,65.188,66.25,0.0,27.906,72.0,70.0,1000.0,500.0,0.021,91.375,73.313,72.563,0.014,72.25,69.875,64.813,64.813,0.0,71.938,72.0,70.0,1000.0,500.0,0.654,883.5,78.875,68.313,0.029,71.625,70.313,64.938,65.563,0.0,55.406,72.0,70.0,1000.0,500.0,0.212,505.25,74.313,73.938,0.05,69.438,75.813,65.0,69.25,38.406,51.219,72.0,70.0,1000.0,500.0,0.212,503.75,94.063,82.063,0.369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,526.0,534.5,303.25,535.0,530.0,530.5,0.293,0.367,2.016,0.0,1.311,0.341,0.002,0.045,0.003,0.644
2082008,1656,1.0,1.0,1.0,1.0,67.473,0.0,47.0,47.0,47.0,1.0,1.0,1331.772,332.65,2.299,13.368,0.0,80.0,65.0,1.4,1983.75,2035.792,1869.607,723.19,64.619,59.115,70.709,62.061,62.395,1.387,2.526,0.278,74.876,59.901,22.412,18.153,34.465,36.804,115.814,69.541,110.781,44.203,58.526,44.591,-10.82,26.766,24.094,71.938,70.438,65.188,66.188,0.0,26.781,72.0,70.0,1000.0,500.0,0.026,100.563,73.438,72.688,0.014,72.25,69.938,64.813,64.813,0.0,73.063,72.0,70.0,1000.0,500.0,0.64,874.5,78.938,68.313,0.029,71.625,70.313,64.938,65.563,0.0,55.281,72.0,70.0,1000.0,500.0,0.212,506.25,74.313,73.938,0.045,69.313,75.813,65.0,69.313,38.625,51.969,72.0,70.0,1000.0,500.0,0.208,499.25,94.25,82.188,0.391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,526.0,534.0,303.5,535.5,530.0,530.5,0.25,0.362,1.672,0.0,1.332,0.333,0.002,0.045,0.002,0.686
2082008,1657,1.0,1.0,1.0,1.0,67.411,0.0,47.0,47.0,47.0,1.0,1.0,1302.489,353.734,2.279,13.354,0.0,80.0,65.0,1.4,1980.313,2047.498,1903.576,730.292,64.619,59.221,70.814,62.061,62.502,1.379,2.522,0.293,74.898,59.921,22.412,18.209,34.478,36.911,118.921,69.541,110.191,44.203,58.317,44.518,-10.82,26.781,24.094,72.0,70.438,65.188,66.188,0.0,26.766,72.0,70.0,1000.0,500.0,0.025,100.438,73.313,72.688,0.014,72.25,69.875,64.813,64.75,0.0,72.438,72.0,70.0,1000.0,500.0,0.653,884.5,78.938,68.125,0.029,71.625,70.25,64.938,65.563,0.0,55.313,72.0,70.0,1000.0,500.0,0.213,505.75,74.313,73.938,0.05,69.438,75.813,65.0,69.313,35.969,51.469,72.0,70.0,1000.0,500.0,0.211,502.75,94.25,82.188,0.399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.0,525.5,534.0,303.5,536.0,530.0,530.5,0.403,0.298,2.873,0.0,1.302,0.354,0.001,0.046,0.003,0.7
2082008,1658,1.0,1.0,1.0,1.0,67.393,0.0,47.0,47.0,47.0,1.0,1.0,1308.346,336.164,2.289,13.441,0.0,80.0,65.0,1.4,1986.438,2047.498,1876.384,728.028,64.727,59.115,70.709,61.955,62.395,1.372,2.555,0.278,74.916,59.919,22.412,18.181,34.452,36.804,116.85,69.859,112.259,44.277,58.421,44.591,-10.82,26.766,24.047,71.938,70.375,65.063,66.188,0.0,26.75,72.0,70.0,1000.0,500.0,0.025,100.188,73.313,72.688,0.014,72.125,69.875,64.688,64.75,0.0,71.875,72.0,70.0,1000.0,500.0,0.652,884.5,78.938,68.125,0.029,71.5,70.313,64.938,65.563,0.0,55.406,72.0,70.0,1000.0,500.0,0.212,506.25,74.313,73.938,0.042,69.438,75.75,65.0,69.313,36.156,52.406,72.0,70.0,1000.0,500.0,0.205,496.25,94.313,82.188,0.389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.5,526.0,534.0,303.5,535.5,530.0,530.0,0.224,0.298,1.518,0.0,1.308,0.336,0.001,0.046,0.002,0.686
2082008,1659,1.0,1.0,1.0,1.0,67.23,0.0,47.0,47.0,47.0,1.0,1.0,1303.66,339.678,2.279,13.383,0.0,80.0,65.0,1.4,1986.375,2040.808,1878.079,724.153,64.512,59.221,70.814,61.955,62.288,1.379,2.537,0.285,74.931,59.949,22.412,18.181,34.368,36.804,116.48,69.753,110.486,44.203,58.421,44.591,-10.82,26.766,24.078,71.813,70.438,65.188,66.188,0.0,26.656,72.0,70.0,1000.0,500.0,0.026,100.688,73.313,72.563,0.014,72.25,69.813,64.813,64.75,0.0,72.063,72.0,70.0,1000.0,500.0,0.653,884.0,78.938,68.125,0.029,71.5,70.25,64.938,65.563,0.0,55.563,72.0,70.0,1000.0,500.0,0.211,504.75,74.313,73.938,0.051,69.313,75.75,64.875,69.313,36.344,51.719,72.0,70.0,1000.0,500.0,0.21,501.0,94.25,82.188,0.387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,526.0,534.0,303.5,535.0,530.0,530.0,0.292,0.365,1.974,0.0,1.304,0.34,0.002,0.046,0.003,0.679
2082008,1700,1.0,1.0,1.0,1.0,67.208,0.0,47.0,47.0,47.0,1.0,1.0,1310.688,337.335,2.299,13.398,0.0,80.0,65.0,1.4,1985.438,2040.808,1883.169,737.71,64.619,59.115,70.814,62.166,62.395,1.375,2.547,0.282,74.959,59.943,22.384,18.237,34.316,36.804,118.477,69.541,110.855,44.35,58.317,44.591,-10.82,26.734,24.047,71.938,70.375,65.063,66.188,0.0,26.656,72.0,70.0,1000.0,500.0,0.026,100.375,73.313,72.688,0.014,72.625,69.813,64.688,64.75,0.0,73.625,72.0,70.0,1000.0,500.0,0.65,881.5,79.063,68.125,0.028,71.5,70.25,64.938,65.563,0.0,55.344,72.0,70.0,1000.0,500.0,0.213,505.5,74.313,73.75,0.051,69.313,75.813,64.875,69.313,31.875,51.688,72.0,70.0,1000.0,500.0,0.209,500.75,94.063,82.188,0.378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.0,526.0,534.0,303.5,535.0,530.0,530.0,0.358,0.231,2.53,0.0,1.311,0.337,0.001,0.045,0.004,0.653
2082008,1701,1.0,1.0,1.0,1.0,67.087,0.0,47.0,47.0,47.0,1.0,1.0,1313.031,334.993,2.31,13.456,0.0,80.0,65.0,1.4,1981.375,2032.45,1871.301,727.173,64.512,59.115,70.709,61.849,62.288,1.387,2.551,0.27,74.957,59.959,22.44,18.209,34.238,36.589,116.036,69.753,111.815,44.35,58.317,44.664,-10.82,26.828,24.141,71.813,70.375,65.0,66.188,0.0,26.547,72.0,70.0,1000.0,500.0,0.026,100.938,73.313,72.688,0.014,72.25,69.813,64.688,64.75,0.0,73.188,72.0,70.0,1000.0,500.0,0.658,888.5,79.063,68.125,0.028,71.5,70.313,64.875,65.563,0.0,55.125,72.0,70.0,1000.0,500.0,0.214,506.75,74.188,73.938,0.051,69.438,75.75,64.875,69.25,39.625,52.844,72.0,70.0,1000.0,500.0,0.203,490.0,93.813,82.188,0.361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,526.0,534.0,303.5,537.0,530.0,530.0,0.211,0.303,1.409,0.0,1.313,0.335,0.001,0.045,0.002,0.611
2082008,1702,1.0,1.0,1.0,1.0,67.054,0.0,47.0,47.0,47.0,1.0,1.0,1324.744,334.993,2.289,13.412,0.0,80.0,65.0,1.4,1987.25,2047.498,1881.471,739.132,64.619,59.008,70.814,61.955,62.288,1.368,2.533,0.282,74.994,59.992,22.44,18.209,34.225,36.696,116.85,69.434,109.969,44.35,58.317,44.736,-10.82,26.828,24.125,71.813,70.375,65.063,66.188,0.0,26.563,72.0,70.0,1000.0,500.0,0.026,100.375,73.313,72.688,0.014,72.25,69.75,64.688,64.75,0.0,73.0,72.0,70.0,1000.0,500.0,0.659,890.5,79.188,68.0,0.029,71.5,70.25,64.938,65.5,0.0,55.938,72.0,70.0,1000.0,500.0,0.21,500.25,74.313,73.938,0.051,69.438,75.688,64.875,69.25,39.813,51.469,72.0,70.0,1000.0,500.0,0.211,502.75,93.75,81.938,0.377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.0,526.0,534.0,303.25,536.5,530.0,530.0,0.332,0.371,2.276,0.0,1.325,0.335,0.001,0.047,0.003,0.648
2082008,1703,1.0,1.0,1.0,1.0,66.927,0.0,47.0,47.0,47.0,1.0,1.0,1307.174,332.65,2.279,13.485,0.0,80.0,65.0,1.4,1992.875,2029.108,1888.263,733.704,64.512,59.008,70.709,61.955,62.288,1.413,2.58,0.278,75.065,59.984,22.44,18.181,34.187,36.481,117.22,69.753,110.781,44.423,58.317,44.736,-10.82,26.859,24.156,71.938,70.375,65.063,66.188,0.0,26.484,72.0,70.0,1000.0,500.0,0.025,100.688,73.438,72.813,0.014,71.875,69.75,64.688,64.75,0.0,72.25,72.0,70.0,1000.0,500.0,0.662,888.0,79.063,68.0,0.028,71.313,70.25,64.875,65.563,0.0,55.938,72.0,70.0,1000.0,500.0,0.211,500.25,74.313,73.938,0.051,69.313,75.688,64.75,69.25,37.156,51.375,72.0,70.0,1000.0,500.0,0.21,502.5,93.438,81.875,0.374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,526.0,534.0,303.75,536.5,530.0,530.0,0.309,0.304,2.12,0.0,1.307,0.333,0.001,0.045,0.003,0.629
2082008,1704,1.0,1.0,1.0,1.0,66.89,0.0,47.0,47.0,47.0,1.0,1.0,1332.943,337.335,2.289,13.456,0.0,80.0,65.0,1.4,1970.938,2030.779,1876.384,722.746,64.619,58.902,70.604,61.849,62.288,1.398,2.569,0.274,74.991,59.991,22.468,18.237,34.115,36.696,115.74,69.753,110.781,44.35,58.421,44.736,-10.82,26.922,24.188,71.938,70.375,65.063,66.188,0.0,27.875,72.0,70.0,1000.0,500.0,0.021,92.25,73.313,72.813,0.014,71.75,69.688,64.438,64.625,0.0,72.0,72.0,70.0,1000.0,500.0,0.646,880.0,79.188,68.0,0.029,71.5,70.25,64.875,65.5,0.0,55.094,72.0,70.0,1000.0,500.0,0.214,508.0,74.313,73.938,0.05,69.313,75.688,64.875,69.125,37.344,52.063,72.0,70.0,1000.0,500.0,0.206,498.75,93.438,81.75,0.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,526.0,534.0,303.75,535.5,530.0,530.0,0.247,0.369,1.641,0.0,1.333,0.337,0.001,0.047,0.003,0.638
