DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,1705,1.0,1.0,1.0,1.0,66.759,0.0,47.0,47.0,47.0,1.0,1.0,1327.086,336.164,2.299,13.398,0.0,80.0,65.0,1.4,1979.125,2009.079,1872.994,718.137,64.512,59.008,70.709,61.955,62.288,1.406,2.544,0.263,74.996,59.997,22.412,18.209,34.076,36.481,118.773,69.541,110.117,44.35,58.421,44.736,-10.82,26.828,24.109,71.813,70.375,65.063,66.188,0.0,26.859,72.0,70.0,1000.0,500.0,0.026,100.563,73.313,72.688,0.014,71.625,69.75,64.688,64.75,0.0,71.375,72.0,70.0,1000.0,500.0,0.648,878.5,79.188,68.0,0.029,71.313,70.25,64.875,65.5,0.0,55.688,72.0,70.0,1000.0,500.0,0.208,504.5,74.313,73.938,0.051,69.438,75.688,64.875,69.125,37.563,53.094,72.0,70.0,1000.0,500.0,0.202,490.25,93.25,81.563,0.382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,526.0,534.0,303.5,536.5,530.0,530.0,0.404,0.368,2.873,0.0,1.327,0.336,0.001,0.047,0.003,0.65
2082008,1706,1.0,1.0,1.0,1.0,66.619,0.0,47.0,47.0,47.0,1.0,1.0,1303.66,342.021,2.289,13.368,0.0,80.0,65.0,1.4,1978.125,2035.792,1876.384,727.098,64.404,58.902,70.499,61.849,62.181,1.379,2.533,0.282,75.0,60.0,22.468,18.237,34.038,36.481,116.924,69.753,112.111,44.423,58.212,44.736,-10.828,26.859,24.141,71.938,70.375,65.0,66.188,0.0,26.797,72.0,70.0,1000.0,500.0,0.026,100.625,73.313,72.688,0.014,71.875,69.688,64.438,64.625,0.0,72.438,72.0,70.0,1000.0,500.0,0.645,877.5,79.188,68.0,0.029,71.313,70.25,64.875,65.5,0.0,55.563,72.0,70.0,1000.0,500.0,0.21,505.0,74.313,73.938,0.051,69.438,75.688,64.75,69.125,37.75,51.344,72.0,70.0,1000.0,500.0,0.211,503.75,93.313,81.563,0.377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.0,526.0,534.0,303.5,535.5,530.0,529.5,0.234,0.303,1.592,0.0,1.304,0.342,0.001,0.047,0.003,0.645
2082008,1707,1.0,1.0,1.0,1.0,66.52,0.0,47.0,47.0,47.0,1.0,1.0,1317.716,339.678,2.279,13.398,0.0,80.0,65.0,1.4,1971.0,2019.09,1872.994,731.48,64.404,58.902,70.604,61.849,62.181,1.398,2.529,0.278,74.977,59.968,22.468,18.265,34.038,36.589,116.776,69.647,110.708,44.496,58.317,44.809,-10.82,26.906,24.188,71.938,70.375,65.0,66.188,0.0,26.641,72.0,70.0,1000.0,500.0,0.026,100.938,73.313,72.688,0.014,71.75,69.688,64.438,64.625,0.0,71.5,72.0,70.0,1000.0,500.0,0.644,873.5,79.188,68.0,0.029,71.313,70.25,64.688,65.5,0.0,55.844,72.0,70.0,1000.0,500.0,0.209,502.5,74.313,73.938,0.051,69.313,75.688,64.875,69.125,40.813,52.438,72.0,70.0,1000.0,500.0,0.205,496.25,93.75,81.563,0.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.0,526.0,534.0,303.25,535.5,530.0,529.5,0.293,0.303,1.998,0.0,1.318,0.34,0.001,0.047,0.003,0.638
2082008,1708,1.0,1.0,1.0,1.0,66.466,0.0,47.0,47.0,47.0,1.0,1.0,1302.489,340.849,2.299,13.441,0.0,80.0,65.0,1.4,1971.0,2015.752,1871.301,717.65,64.512,59.008,70.709,61.849,62.288,1.402,2.551,0.285,74.977,59.979,22.524,18.294,34.025,36.696,118.403,69.328,110.929,44.423,58.212,44.736,-10.828,27.0,24.266,71.813,70.313,65.063,66.188,0.0,26.563,72.0,70.0,1000.0,500.0,0.026,101.188,73.313,72.688,0.014,71.75,69.688,64.438,64.625,0.0,71.875,72.0,70.0,1000.0,500.0,0.633,870.0,79.438,68.0,0.028,71.188,70.25,64.688,65.5,0.0,55.625,72.0,70.0,1000.0,500.0,0.209,504.25,74.313,74.063,0.045,69.313,75.688,64.75,69.125,41.031,52.156,72.0,70.0,1000.0,500.0,0.208,497.0,94.063,81.75,0.373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.0,526.0,534.0,303.5,537.0,530.0,529.5,0.35,0.305,2.481,0.0,1.302,0.341,0.001,0.047,0.002,0.668
2082008,1709,1.0,1.0,1.0,1.0,66.37,0.0,47.0,47.0,47.0,1.0,1.0,1314.202,345.534,2.299,13.456,0.0,80.0,65.0,1.4,1972.063,2015.752,1881.471,715.928,64.512,58.902,70.604,61.744,62.181,1.413,2.544,0.285,74.971,59.977,22.58,18.265,33.999,36.589,115.888,69.328,111.742,44.496,58.421,44.809,-10.82,26.969,24.281,71.813,70.375,65.0,66.063,0.0,26.406,72.0,70.0,1000.0,500.0,0.026,101.563,73.438,72.688,0.014,71.75,69.625,64.438,64.625,0.0,71.563,72.0,70.0,1000.0,500.0,0.632,870.0,79.438,68.0,0.028,71.063,70.188,64.875,65.5,0.0,56.656,72.0,70.0,1000.0,500.0,0.205,495.25,74.313,73.938,0.051,69.313,75.625,64.75,69.125,41.25,51.188,72.0,70.0,1000.0,500.0,0.213,505.75,94.625,81.938,0.386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.0,526.5,534.0,303.5,536.5,530.0,529.5,0.205,0.302,1.378,0.0,1.314,0.346,0.002,0.047,0.003,0.712
2082008,1710,1.0,1.0,1.0,1.0,66.172,0.0,47.0,47.0,47.0,1.0,1.0,1296.633,339.678,2.268,13.427,0.0,80.0,65.0,1.4,1970.625,2010.747,1884.866,708.154,64.296,59.008,70.604,61.849,62.181,1.41,2.544,0.289,74.952,59.954,22.496,18.322,33.921,36.374,117.072,69.222,109.895,44.496,58.317,44.809,-10.82,26.906,24.219,71.813,70.375,65.0,66.063,0.0,27.875,72.0,70.0,1000.0,500.0,0.022,92.375,73.313,72.688,0.014,71.875,69.625,64.438,64.625,0.0,71.313,72.0,70.0,1000.0,500.0,0.637,872.0,79.438,67.938,0.029,71.063,70.25,64.875,65.375,0.0,56.5,72.0,70.0,1000.0,500.0,0.206,496.5,74.313,73.938,0.051,69.313,75.625,64.75,69.25,41.469,51.5,72.0,70.0,1000.0,500.0,0.211,503.75,95.625,82.188,0.373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,526.5,534.0,303.25,536.5,530.0,529.5,0.34,0.304,2.352,0.0,1.297,0.34,0.001,0.049,0.003,0.729
2082008,1711,1.0,1.0,1.0,1.0,66.164,0.0,47.0,47.0,47.0,1.0,1.0,1290.776,344.363,2.279,13.354,0.0,80.0,65.0,1.4,1966.625,2017.421,1861.149,721.836,64.512,58.902,70.604,61.744,62.181,1.391,2.54,0.282,74.923,59.953,22.524,18.294,33.837,36.481,117.22,69.647,111.003,44.423,58.317,44.809,-10.828,26.938,24.234,71.938,70.313,65.0,66.063,0.0,26.891,72.0,70.0,1000.0,500.0,0.026,100.375,73.313,72.688,0.014,72.0,69.563,64.438,64.625,0.0,71.938,72.0,70.0,1000.0,500.0,0.633,874.5,79.438,68.0,0.029,71.188,70.188,64.688,65.563,0.0,56.313,72.0,70.0,1000.0,500.0,0.208,497.25,74.313,73.938,0.051,69.313,75.625,64.625,69.25,41.688,51.75,72.0,70.0,1000.0,500.0,0.209,501.75,96.688,82.625,0.381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,526.5,534.0,303.25,536.5,530.0,529.5,0.298,0.371,2.047,0.0,1.291,0.344,0.001,0.048,0.003,0.779
2082008,1712,1.0,1.0,1.0,1.0,66.017,0.0,47.0,47.0,47.0,1.0,1.0,1287.262,339.678,2.289,13.441,0.0,80.0,65.0,1.4,1977.063,2007.411,1869.607,725.79,64.404,58.796,70.393,61.849,62.181,1.413,2.533,0.278,74.944,59.956,22.58,18.294,33.798,36.481,115.592,69.647,110.855,44.496,58.526,44.882,-10.82,27.031,24.297,71.938,70.313,65.0,66.188,0.0,26.656,72.0,70.0,1000.0,500.0,0.026,101.5,73.438,72.688,0.014,71.563,69.625,64.438,64.625,0.0,69.875,72.0,70.0,1000.0,500.0,0.637,868.0,79.5,67.938,0.029,71.188,70.188,64.688,65.375,0.0,55.781,72.0,70.0,1000.0,500.0,0.21,500.5,74.313,73.938,0.051,69.313,75.688,64.75,69.313,41.906,51.469,72.0,70.0,1000.0,500.0,0.212,501.25,98.063,83.188,0.382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,526.5,534.0,303.75,536.0,530.0,529.5,0.236,0.37,1.567,0.0,1.287,0.34,0.002,0.049,0.003,0.826
2082008,1713,1.0,1.0,1.0,1.0,65.908,0.0,47.0,47.0,47.0,1.0,1.0,1321.23,342.021,2.279,13.398,0.0,80.0,65.0,1.4,1965.063,2035.792,1869.607,726.787,64.404,58.902,70.499,61.849,62.181,1.406,2.558,0.285,74.851,59.879,22.552,18.294,33.759,36.481,118.699,69.328,109.895,44.423,58.526,44.809,-10.82,27.0,24.266,71.813,70.313,64.875,66.063,0.0,26.563,72.0,70.0,1000.0,500.0,0.026,101.313,73.313,72.688,0.014,71.75,69.625,64.438,64.438,0.0,71.063,72.0,70.0,1000.0,500.0,0.621,862.5,79.563,68.0,0.029,71.063,70.188,64.688,65.375,0.0,55.031,72.0,70.0,1000.0,500.0,0.213,508.25,74.313,73.938,0.051,69.313,75.688,64.625,69.625,42.125,51.563,72.0,70.0,1000.0,500.0,0.21,502.75,99.375,84.5,0.411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,526.5,534.0,303.5,536.0,530.0,529.5,0.406,0.367,2.897,0.0,1.321,0.342,0.001,0.049,0.003,0.888
2082008,1714,1.0,1.0,1.0,1.0,65.784,0.0,47.0,47.0,47.0,1.0,1.0,1280.234,346.706,2.289,13.441,0.0,80.0,65.0,1.4,1973.25,2000.744,1895.063,707.316,64.404,58.69,70.288,61.638,62.181,1.413,2.537,0.285,74.786,59.847,22.552,18.322,33.701,36.374,116.776,69.328,112.111,44.423,58.421,44.809,-10.828,26.984,24.266,71.938,70.313,64.875,66.063,0.0,26.359,72.0,70.0,1000.0,500.0,0.026,101.938,73.313,72.688,0.014,71.625,69.625,64.375,64.438,0.0,70.313,72.0,70.0,1000.0,500.0,0.628,864.0,79.563,67.938,0.029,71.313,70.188,64.688,65.375,0.0,56.594,72.0,70.0,1000.0,500.0,0.205,495.75,74.313,73.938,0.051,69.438,75.688,64.625,69.875,42.344,52.313,72.0,70.0,1000.0,500.0,0.205,497.25,100.875,85.5,0.421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,526.5,534.0,303.5,537.0,530.0,529.5,0.225,0.371,1.543,0.0,1.28,0.347,0.001,0.049,0.003,0.94
2082008,1715,1.0,1.0,1.0,1.0,65.628,0.0,47.0,47.0,47.0,1.0,1.0,1286.091,339.678,2.289,13.368,0.0,80.0,65.0,1.4,1961.938,1995.745,1869.607,715.948,64.296,58.69,70.393,61.638,62.074,1.425,2.511,0.285,74.804,59.846,22.608,18.35,33.688,36.267,116.85,69.541,110.634,44.643,58.317,44.882,-10.82,27.031,24.297,71.938,70.25,65.0,65.938,0.0,27.297,72.0,70.0,1000.0,500.0,0.024,97.625,73.313,72.688,0.014,71.75,69.563,64.375,64.438,0.0,69.25,72.0,70.0,1000.0,500.0,0.625,862.5,79.563,67.938,0.029,71.188,70.188,64.688,65.375,0.0,56.469,72.0,70.0,1000.0,500.0,0.206,497.0,74.313,73.938,0.047,69.438,75.688,64.75,69.938,39.688,52.531,72.0,70.0,1000.0,500.0,0.205,494.25,102.25,86.5,0.423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,527.0,534.0,303.5,536.5,530.0,529.5,0.301,0.234,2.056,0.0,1.286,0.34,0.001,0.049,0.003,0.967
2082008,1716,1.0,1.0,1.0,1.0,65.509,0.0,47.0,47.0,47.0,1.0,1.0,1273.207,339.678,2.279,13.412,0.0,80.0,65.0,1.4,1950.063,2014.083,1851.015,731.476,64.296,58.796,70.499,61.744,62.074,1.421,2.522,0.311,74.773,59.821,22.552,18.35,33.61,36.159,118.995,69.434,111.151,44.496,58.421,44.809,-10.82,26.984,24.266,71.813,70.25,65.0,66.063,0.0,26.734,72.0,70.0,1000.0,500.0,0.026,101.25,73.313,72.688,0.014,71.438,69.563,64.375,64.438,0.0,69.188,72.0,70.0,1000.0,500.0,0.615,860.0,79.563,67.938,0.029,71.188,70.188,64.563,65.375,0.0,55.938,72.0,70.0,1000.0,500.0,0.21,500.75,74.313,73.938,0.049,69.438,75.625,64.625,70.25,39.875,51.188,72.0,70.0,1000.0,500.0,0.213,505.75,103.563,87.25,0.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,526.5,534.0,303.5,537.0,530.0,529.5,0.361,0.301,2.581,0.0,1.273,0.34,0.001,0.049,0.003,1.003
2082008,1717,1.0,1.0,1.0,1.0,65.428,0.0,47.0,47.0,47.0,1.0,1.0,1291.947,340.849,2.289,13.383,0.0,80.0,65.0,1.4,1961.25,2027.438,1859.458,726.983,64.404,58.69,70.393,61.638,61.967,1.41,2.522,0.307,74.68,59.735,22.58,18.322,33.577,36.159,116.11,69.541,112.185,44.57,58.212,44.809,-10.82,27.016,24.266,71.813,70.25,64.875,66.063,0.0,26.641,72.0,70.0,1000.0,500.0,0.026,101.188,73.5,72.688,0.014,71.438,69.5,64.375,64.438,0.0,68.75,72.0,70.0,1000.0,500.0,0.608,852.0,79.688,67.938,0.029,71.063,70.188,64.688,65.125,0.0,55.25,72.0,70.0,1000.0,500.0,0.213,507.75,74.313,73.938,0.051,69.563,75.563,64.625,70.375,35.375,51.719,72.0,70.0,1000.0,500.0,0.209,502.25,104.563,88.0,0.401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,527.0,534.0,303.5,537.0,530.0,529.0,0.193,0.234,1.298,0.0,1.292,0.341,0.002,0.05,0.003,0.963
2082008,1718,1.0,1.0,1.0,1.0,65.208,0.0,47.0,47.0,47.0,1.0,1.0,1288.433,327.965,2.279,13.368,0.0,80.0,65.0,1.4,1959.438,1987.419,1825.762,709.431,64.189,58.584,70.288,61.533,61.967,1.44,2.511,0.278,74.542,59.661,22.58,18.35,33.526,35.944,117.59,69.222,110.117,44.57,58.212,44.955,-10.82,27.047,24.281,71.938,70.25,64.875,66.063,0.0,26.406,72.0,70.0,1000.0,500.0,0.026,102.125,73.313,72.688,0.014,71.25,69.438,64.375,64.438,0.0,68.188,72.0,70.0,1000.0,500.0,0.61,854.5,79.688,67.938,0.029,71.063,70.188,64.688,65.125,0.0,56.406,72.0,70.0,1000.0,500.0,0.207,497.25,74.313,73.938,0.051,69.563,75.625,64.625,70.5,35.5,52.656,72.0,70.0,1000.0,500.0,0.202,494.75,105.313,88.25,0.407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,527.0,534.0,303.5,537.0,530.0,529.0,0.352,0.377,2.46,0.0,1.288,0.328,0.001,0.05,0.003,1.007
2082008,1719,1.0,1.0,1.0,1.0,65.119,0.0,47.0,47.0,47.0,1.0,1.0,1246.267,329.136,2.33,13.412,0.0,80.0,65.0,1.4,1950.625,1970.785,1830.804,707.352,64.296,58.478,70.393,61.638,61.967,1.433,2.504,0.289,74.402,59.515,22.608,18.322,33.448,35.944,117.59,69.222,111.372,44.57,58.317,44.809,-10.82,27.094,24.328,71.813,70.25,64.813,65.938,0.0,27.781,72.0,70.0,1000.0,500.0,0.022,94.375,73.313,72.688,0.014,71.438,69.375,64.25,64.375,0.0,68.25,72.0,70.0,1000.0,500.0,0.595,843.5,79.688,67.813,0.028,71.063,70.188,64.563,65.125,0.0,56.656,72.0,70.0,1000.0,500.0,0.206,496.5,74.313,73.938,0.051,69.563,75.625,64.625,70.688,35.656,52.875,72.0,70.0,1000.0,500.0,0.203,492.75,106.125,88.375,0.365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,527.5,534.0,303.25,537.5,530.0,529.0,0.3,0.233,2.093,0.0,1.246,0.329,0.001,0.049,0.003,0.939
2082008,1720,1.0,1.0,1.0,1.0,64.926,0.0,47.0,47.0,47.0,1.0,1.0,1263.836,326.794,2.279,13.427,0.0,80.0,65.0,1.4,1942.625,1982.427,1812.342,721.041,64.189,58.478,70.288,61.533,61.967,1.444,2.501,0.293,74.354,59.572,22.636,18.406,33.383,35.622,115.444,69.222,110.929,44.57,58.317,44.955,-10.82,27.156,24.344,71.813,70.313,64.813,65.938,0.0,26.781,72.0,70.0,1000.0,500.0,0.026,101.5,73.313,72.688,0.014,71.438,69.438,64.25,64.375,0.0,66.875,72.0,70.0,1000.0,500.0,0.593,843.0,79.813,67.938,0.029,70.875,70.188,64.563,65.125,0.0,56.156,72.0,70.0,1000.0,500.0,0.208,499.75,74.313,73.938,0.045,69.688,75.625,64.563,70.688,31.984,52.375,72.0,70.0,1000.0,500.0,0.207,496.0,106.75,88.375,0.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,527.5,534.0,303.5,537.0,530.0,529.0,0.223,0.376,1.487,0.0,1.264,0.327,0.001,0.05,0.002,0.985
2082008,1721,1.0,1.0,1.0,1.0,64.77,0.0,47.0,47.0,47.0,1.0,1.0,1246.267,319.766,2.279,13.412,0.0,80.0,65.0,1.4,1932.625,1984.091,1782.258,737.508,64.189,58.266,70.288,61.321,61.753,1.44,2.486,0.3,74.088,59.285,22.636,18.406,33.292,35.407,118.773,69.116,109.969,44.57,58.526,44.882,-10.82,27.188,24.328,71.813,70.313,64.813,65.875,0.0,26.594,72.0,70.0,1000.0,500.0,0.026,101.875,73.313,72.688,0.014,71.125,69.5,64.25,64.25,0.0,66.813,72.0,70.0,1000.0,500.0,0.577,831.5,79.813,67.938,0.029,70.875,70.188,64.438,65.125,0.0,56.375,72.0,70.0,1000.0,500.0,0.208,497.75,74.313,74.063,0.051,69.688,75.625,64.563,70.375,29.344,51.5,72.0,70.0,1000.0,500.0,0.213,502.75,106.938,88.0,0.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,528.0,534.0,304.0,538.5,530.0,529.0,0.404,0.3,2.897,0.0,1.246,0.32,0.001,0.05,0.002,0.856
2082008,1722,1.0,1.0,1.0,1.0,64.443,0.0,47.0,47.0,47.0,1.0,1.0,1246.267,322.108,2.289,13.427,0.0,80.0,65.0,1.4,1929.688,2000.744,1790.599,743.634,63.974,58.054,70.183,61.216,61.646,1.413,2.468,0.293,74.006,59.176,22.748,18.434,33.234,34.87,117.072,69.434,112.185,44.57,58.317,44.882,-10.82,27.391,24.484,71.813,70.25,64.563,65.875,0.0,26.484,72.0,70.0,1000.0,500.0,0.026,101.5,73.313,72.688,0.014,71.438,69.625,64.188,64.25,0.0,67.625,72.0,70.0,1000.0,500.0,0.571,827.0,79.813,67.938,0.029,70.688,70.188,64.438,65.063,0.0,55.219,72.0,70.0,1000.0,500.0,0.215,506.5,74.313,74.063,0.051,69.688,75.563,64.563,70.313,32.188,51.5,72.0,70.0,1000.0,500.0,0.211,504.5,107.125,86.813,0.319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,528.0,534.0,303.5,537.0,530.5,529.0,0.235,0.305,1.616,0.0,1.246,0.322,0.001,0.05,0.002,0.939
2082008,1723,1.0,1.0,1.0,1.0,64.216,0.0,47.0,47.0,47.0,1.0,1.0,1246.267,322.108,2.279,13.456,0.0,80.0,65.0,1.4,1930.813,1977.436,1793.939,722.146,63.758,57.947,70.183,61.004,61.432,1.448,2.479,0.289,73.825,59.075,22.889,18.49,33.117,34.763,116.332,69.01,110.781,44.57,58.317,44.955,-10.828,27.516,24.547,71.938,70.25,64.438,65.875,0.0,27.563,72.0,70.0,1000.0,500.0,0.023,94.0,73.313,72.688,0.014,71.25,69.813,64.063,64.063,0.0,66.125,72.0,70.0,1000.0,500.0,0.573,827.5,80.0,67.938,0.029,70.875,70.188,64.438,64.938,0.0,56.656,72.0,70.0,1000.0,500.0,0.206,495.5,74.313,73.938,0.048,69.688,75.563,64.438,70.313,32.281,52.063,72.0,70.0,1000.0,500.0,0.208,499.75,107.438,86.688,0.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,528.0,534.0,303.25,537.0,530.5,529.0,0.267,0.377,1.828,0.0,1.246,0.322,0.001,0.051,0.003,0.926
2082008,1724,1.0,1.0,1.0,1.0,63.998,0.0,47.0,47.0,47.0,1.0,1.0,1233.382,319.766,2.268,13.398,0.0,80.0,65.0,1.4,1928.313,1952.516,1807.316,711.43,63.758,57.841,70.078,60.793,61.432,1.433,2.49,0.289,73.756,59.094,22.945,18.49,33.078,34.763,118.921,68.903,110.634,44.57,58.212,44.882,-10.828,27.625,24.641,71.813,70.25,64.563,65.875,0.0,26.813,72.0,70.0,1000.0,500.0,0.026,101.063,73.313,72.688,0.014,71.0,69.813,63.875,64.063,0.0,65.25,72.0,70.0,1000.0,500.0,0.563,817.5,80.0,67.938,0.029,70.938,70.25,64.25,64.938,0.0,56.25,72.0,70.0,1000.0,500.0,0.208,498.25,74.313,73.938,0.051,69.688,75.5,64.25,70.25,36.188,52.469,72.0,70.0,1000.0,500.0,0.206,495.25,107.75,86.688,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,528.5,534.0,303.25,538.0,530.0,529.0,0.376,0.306,2.714,0.0,1.233,0.32,0.001,0.051,0.003,0.946
2082008,1725,1.0,1.0,1.0,1.0,63.771,0.0,47.0,47.0,47.0,1.0,1.0,1229.868,318.594,2.299,13.441,0.0,80.0,65.0,1.4,1907.313,1967.462,1793.939,715.794,63.651,57.947,70.078,61.004,61.218,1.413,2.454,0.3,73.706,58.951,23.001,18.518,32.994,34.441,116.48,68.797,112.111,44.57,58.526,44.955,-10.82,27.641,24.672,71.813,70.25,64.375,65.625,0.0,26.672,72.0,70.0,1000.0,500.0,0.026,101.438,73.438,72.688,0.014,71.0,70.0,63.875,64.0,0.0,65.25,72.0,70.0,1000.0,500.0,0.547,807.0,80.0,67.938,0.029,70.875,70.188,64.063,64.875,0.0,55.531,72.0,70.0,1000.0,500.0,0.211,505.75,74.313,73.938,0.044,69.563,75.5,64.25,70.125,32.531,51.313,72.0,70.0,1000.0,500.0,0.212,504.5,107.938,86.813,0.319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,528.5,534.0,303.25,537.5,530.5,528.5,0.211,0.371,1.451,0.0,1.23,0.319,0.002,0.051,0.002,0.976
2082008,1726,1.0,1.0,1.0,1.0,63.44,0.0,47.0,47.0,47.0,1.0,1.0,1219.327,316.252,2.279,13.427,0.0,80.0,65.0,1.4,1907.5,1944.222,1790.599,698.197,63.543,57.735,69.973,60.793,61.218,1.433,2.472,0.289,73.496,58.848,23.001,18.518,32.852,34.333,115.444,68.903,110.117,44.57,58.317,44.955,-10.82,27.672,24.719,71.75,70.313,64.25,65.625,0.0,26.453,72.0,70.0,1000.0,500.0,0.026,102.25,73.313,72.688,0.014,70.625,70.125,63.875,64.0,0.0,26.188,72.0,70.0,1000.0,500.0,0.523,776.0,80.0,67.938,0.029,70.688,70.188,64.063,64.875,0.0,55.969,72.0,70.0,1000.0,500.0,0.208,500.75,74.313,73.938,0.05,69.563,75.563,64.25,70.125,36.406,51.781,72.0,70.0,1000.0,500.0,0.207,501.75,108.125,86.875,0.315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,528.5,534.0,303.5,537.5,530.5,528.5,0.261,0.376,1.755,0.0,1.219,0.316,0.001,0.051,0.003,0.97
2082008,1727,1.0,1.0,1.0,1.0,63.161,0.0,47.0,47.0,47.0,1.0,1.0,1042.46,293.997,2.299,13.398,0.0,80.0,65.0,1.4,1702.25,1691.892,1669.951,562.157,63.543,58.054,69.973,61.004,61.325,1.554,2.331,0.304,72.092,57.822,23.057,18.546,32.677,34.118,115.592,69.01,109.304,44.643,58.317,44.955,-10.82,27.672,24.734,71.813,70.313,64.375,65.625,0.0,27.531,72.0,70.0,1000.0,500.0,0.023,94.938,73.313,72.688,0.014,71.0,70.25,63.875,64.0,0.0,46.281,72.0,70.0,1000.0,500.0,0.257,555.0,80.125,67.938,0.029,70.688,70.188,64.25,64.813,0.0,55.5,72.0,70.0,1000.0,500.0,0.21,500.75,74.313,74.063,0.051,69.563,75.688,64.188,70.125,36.563,50.844,72.0,70.0,1000.0,500.0,0.213,505.0,108.25,87.063,0.331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,528.5,534.0,303.5,537.0,530.5,529.0,0.31,0.306,2.089,0.0,1.042,0.294,0.001,0.052,0.002,1.016
2082008,1728,1.0,1.0,1.0,1.0,63.027,0.0,47.0,47.0,47.0,1.0,1.0,987.409,284.627,2.279,13.441,0.0,80.0,65.0,1.4,1658.0,1667.656,1653.602,552.187,63.758,58.266,69.973,61.427,61.539,1.562,2.281,0.278,71.457,57.228,22.861,18.546,32.586,34.118,116.11,68.903,109.156,44.643,58.421,45.028,-10.82,27.453,24.609,71.813,70.375,64.25,65.625,0.0,26.953,72.0,70.0,1000.0,500.0,0.025,101.063,73.313,72.688,0.014,71.0,70.313,64.063,64.063,0.0,45.781,72.0,70.0,1000.0,500.0,0.24,534.5,80.188,68.0,0.029,70.688,70.25,64.25,64.813,0.0,55.875,72.0,70.0,1000.0,500.0,0.207,497.0,74.313,73.938,0.051,69.563,75.688,64.188,70.25,36.688,51.469,72.0,70.0,1000.0,500.0,0.208,499.0,108.563,87.688,0.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,528.5,534.0,303.25,536.0,530.5,528.5,0.336,0.376,2.29,0.0,0.987,0.285,0.001,0.052,0.003,0.955
2082008,1729,1.0,1.0,1.0,1.0,62.882,0.0,47.0,47.0,47.0,1.0,1.0,988.58,293.997,2.268,13.398,0.0,80.0,65.0,1.4,1626.0,1638.655,1635.663,546.138,63.866,58.266,70.078,61.638,61.86,1.509,2.266,0.307,70.887,56.85,22.748,18.574,32.534,34.011,119.291,69.434,109.747,44.643,58.421,44.955,-10.82,27.313,24.453,71.75,70.375,64.375,65.625,0.0,26.641,72.0,70.0,1000.0,500.0,0.026,101.875,73.313,72.688,0.014,71.0,70.375,64.188,64.25,0.0,45.531,72.0,70.0,1000.0,500.0,0.229,523.0,80.188,67.938,0.029,70.875,70.25,64.25,64.875,0.0,55.531,72.0,70.0,1000.0,500.0,0.207,500.5,74.313,73.938,0.047,69.563,75.688,64.25,70.313,36.844,52.25,72.0,70.0,1000.0,500.0,0.204,495.25,108.688,87.875,0.337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,528.5,534.0,303.5,535.0,530.5,528.5,0.434,0.303,3.125,0.0,0.989,0.294,0.001,0.052,0.003,1.016
2082008,1730,1.0,1.0,1.0,1.0,62.793,0.0,47.0,47.0,47.0,1.0,1.0,972.182,296.34,2.289,13.383,0.0,80.0,65.0,1.4,1623.938,1657.979,1660.137,550.408,64.081,58.478,70.183,61.955,62.181,1.482,2.223,0.285,70.584,56.7,22.636,18.518,32.495,34.118,116.554,69.966,111.815,44.57,58.317,44.955,-10.828,27.219,24.281,71.75,70.313,64.438,65.625,0.0,26.578,72.0,70.0,1000.0,500.0,0.026,101.688,73.313,72.688,0.014,71.0,70.375,64.25,64.375,0.0,44.719,72.0,70.0,1000.0,500.0,0.226,518.5,80.188,67.938,0.029,70.875,70.25,64.375,64.938,0.0,55.844,72.0,70.0,1000.0,500.0,0.204,495.75,74.313,73.938,0.045,69.563,75.75,64.25,70.313,33.219,51.469,72.0,70.0,1000.0,500.0,0.212,501.5,108.875,88.0,0.321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,528.5,533.5,303.5,535.5,530.5,528.5,0.233,0.375,1.567,0.0,0.972,0.296,0.001,0.052,0.002,0.97
2082008,1731,1.0,1.0,1.0,1.0,62.727,0.0,47.0,47.0,47.0,1.0,1.0,975.695,291.654,2.289,13.383,0.0,80.0,65.0,1.4,1611.75,1657.979,1651.969,557.381,64.189,58.372,70.183,62.061,62.288,1.474,2.22,0.274,70.301,56.262,22.468,18.546,32.43,33.903,118.329,70.072,109.821,44.57,58.63,45.028,-10.82,27.172,24.141,71.5,70.313,64.438,65.625,0.0,26.641,72.0,70.0,1000.0,500.0,0.026,100.563,73.313,72.688,0.014,71.0,70.438,64.375,64.438,0.0,44.313,72.0,70.0,1000.0,500.0,0.22,514.0,80.25,67.938,0.028,70.688,70.25,64.438,64.938,0.0,54.75,72.0,70.0,1000.0,500.0,0.211,503.0,74.313,73.938,0.051,69.563,75.75,64.438,70.375,37.125,51.656,72.0,70.0,1000.0,500.0,0.209,502.75,108.938,88.25,0.332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,528.5,534.0,303.25,535.0,530.5,528.5,0.404,0.436,2.812,0.0,0.976,0.292,0.001,0.05,0.003,0.995
2082008,1732,1.0,1.0,1.0,1.0,62.528,0.0,47.0,47.0,47.0,1.0,1.0,958.126,279.941,2.258,13.398,0.0,80.0,65.0,1.4,1590.25,1622.584,1637.292,530.971,64.404,58.478,70.078,62.166,62.502,1.394,2.137,0.274,70.154,56.003,22.412,18.546,32.398,33.796,118.551,70.178,111.372,44.643,58.212,44.955,-10.82,27.156,24.078,71.75,70.375,64.813,65.625,0.0,26.859,72.0,70.0,1000.0,500.0,0.025,99.0,73.438,72.688,0.014,71.0,70.5,64.375,64.438,0.0,45.438,72.0,70.0,1000.0,500.0,0.207,501.0,80.25,67.938,0.029,70.875,70.25,64.563,65.063,0.0,56.031,72.0,70.0,1000.0,500.0,0.204,494.0,74.313,74.063,0.044,69.688,75.75,64.438,70.5,33.469,52.625,72.0,70.0,1000.0,500.0,0.204,496.0,108.938,88.25,0.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,528.5,534.0,303.25,534.5,530.5,528.5,0.335,0.308,2.341,0.0,0.958,0.28,0.002,0.052,0.002,0.983
2082008,1733,1.0,1.0,1.0,1.0,62.51,0.0,47.0,47.0,47.0,1.0,1.0,945.242,285.798,2.279,13.368,0.0,80.0,65.0,1.4,1599.438,1646.702,1625.898,545.532,64.404,58.372,70.078,62.378,62.502,1.341,2.133,0.282,70.299,56.268,22.356,18.546,32.346,33.796,115.592,70.072,111.077,44.716,58.421,45.028,-10.82,27.078,23.953,71.5,70.438,64.563,65.625,0.0,27.078,72.0,70.0,1000.0,500.0,0.024,98.25,73.313,72.563,0.014,70.938,70.563,64.438,64.625,0.0,44.5,72.0,70.0,1000.0,500.0,0.215,503.25,80.25,67.938,0.029,70.563,70.25,64.563,65.063,0.0,56.375,72.0,70.0,1000.0,500.0,0.204,494.5,74.313,74.063,0.05,69.688,75.875,64.438,70.5,33.563,52.25,72.0,70.0,1000.0,500.0,0.208,499.5,109.188,88.375,0.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.5,529.0,533.5,303.25,534.0,530.5,528.5,0.226,0.304,1.487,0.0,0.945,0.286,0.002,0.052,0.002,1.007
2082008,1734,1.0,1.0,1.0,1.0,62.414,0.0,47.0,47.0,47.0,1.0,1.0,962.811,282.284,2.289,13.427,0.0,80.0,65.0,1.4,1599.438,1646.702,1625.898,549.271,64.404,58.372,70.078,62.272,62.823,1.413,2.122,0.27,70.324,56.267,22.187,18.574,32.255,33.581,117.516,70.603,109.23,44.643,58.421,44.955,-10.82,26.984,23.813,71.75,70.438,64.813,65.625,0.0,27.094,72.0,70.0,1000.0,500.0,0.025,98.75,73.313,72.688,0.014,70.938,70.563,64.688,64.75,0.0,43.688,72.0,70.0,1000.0,500.0,0.216,509.25,80.438,67.938,0.029,70.563,70.313,64.563,65.125,0.0,56.688,72.0,70.0,1000.0,500.0,0.205,494.25,74.313,74.063,0.051,69.688,75.875,64.563,70.5,33.688,51.938,72.0,70.0,1000.0,500.0,0.21,501.25,109.188,88.438,0.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,529.0,534.0,303.5,533.5,530.5,528.5,0.404,0.304,2.74,0.0,0.963,0.282,0.001,0.053,0.002,0.992
2082008,1735,1.0,1.0,1.0,1.0,62.471,0.0,47.0,47.0,47.0,1.0,1.0,975.695,278.77,2.289,13.354,0.0,80.0,65.0,1.4,1601.375,1645.092,1627.525,547.564,64.619,58.69,70.393,62.695,62.716,1.383,2.198,0.274,70.296,56.247,22.131,18.602,32.177,33.474,116.702,70.922,110.56,44.643,58.421,45.028,-10.82,27.016,23.781,71.75,70.375,64.875,65.875,0.0,27.219,72.0,70.0,1000.0,500.0,0.024,98.25,73.438,72.688,0.014,70.938,70.5,64.688,64.813,0.0,44.156,72.0,70.0,1000.0,500.0,0.211,506.25,80.438,67.938,0.029,70.5,70.313,64.688,65.125,0.0,56.063,72.0,70.0,1000.0,500.0,0.207,499.75,74.313,73.938,0.047,69.688,76.0,64.563,70.688,33.781,52.219,72.0,70.0,1000.0,500.0,0.208,498.75,109.188,88.375,0.336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.5,529.0,533.5,303.25,533.0,530.5,528.5,0.307,0.373,2.031,0.0,0.976,0.279,0.002,0.053,0.003,1.013
2082008,1736,1.0,1.0,1.0,1.0,62.308,0.0,47.0,47.0,47.0,1.0,1.0,961.64,281.113,2.279,13.383,0.0,80.0,65.0,1.4,1605.688,1625.796,1619.395,527.774,64.619,58.372,70.183,62.483,62.716,1.333,2.115,0.274,70.285,56.204,22.159,18.546,32.1,33.474,116.258,71.134,109.6,44.643,58.526,45.028,-10.82,27.047,23.75,71.75,70.438,64.875,65.875,0.0,27.234,72.0,70.0,1000.0,500.0,0.025,99.063,73.313,72.688,0.014,70.938,70.563,64.813,64.813,0.0,44.813,72.0,70.0,1000.0,500.0,0.206,500.5,80.438,67.938,0.029,70.5,70.313,64.688,65.375,0.0,56.688,72.0,70.0,1000.0,500.0,0.203,497.5,74.313,73.938,0.051,69.688,76.0,64.625,70.688,31.156,51.813,72.0,70.0,1000.0,500.0,0.21,502.25,109.313,88.438,0.329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.5,529.5,533.5,303.5,533.0,530.5,528.0,0.336,0.371,2.193,0.0,0.962,0.281,0.001,0.053,0.003,0.995
2082008,1737,1.0,1.0,1.0,1.0,62.281,0.0,47.0,47.0,47.0,1.0,1.0,974.524,279.941,2.289,13.412,0.0,80.0,65.0,1.4,1617.938,1625.796,1616.146,541.148,64.619,58.266,70.078,62.378,62.716,1.467,2.158,0.267,69.812,55.992,22.103,18.602,32.035,33.259,118.182,71.134,109.6,44.643,58.317,45.028,-10.82,27.078,23.734,71.75,70.438,65.0,65.875,0.0,27.031,72.0,70.0,1000.0,500.0,0.026,100.313,73.438,72.688,0.014,70.938,70.5,64.813,64.813,0.0,44.875,72.0,70.0,1000.0,500.0,0.208,497.75,80.438,67.938,0.029,70.5,70.313,64.875,65.375,0.0,56.063,72.0,70.0,1000.0,500.0,0.208,498.75,74.313,74.063,0.051,69.688,76.063,64.75,70.813,34.0,52.25,72.0,70.0,1000.0,500.0,0.206,498.25,109.5,88.438,0.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.5,529.5,534.0,303.5,532.0,530.5,528.5,0.418,0.378,2.837,0.0,0.975,0.28,0.002,0.053,0.002,1.0
2082008,1738,1.0,1.0,1.0,1.0,62.216,0.0,47.0,47.0,47.0,1.0,1.0,954.612,275.256,2.289,13.427,0.0,80.0,65.0,1.4,1599.5,1632.223,1601.544,534.183,64.512,58.372,70.078,62.483,62.716,1.429,2.166,0.274,69.602,55.796,22.159,18.574,31.97,33.259,115.814,71.028,110.56,44.643,58.526,45.028,-10.82,27.094,23.719,71.5,70.438,65.0,65.875,0.0,27.047,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.688,0.014,70.938,70.563,64.813,64.938,0.0,44.25,72.0,70.0,1000.0,500.0,0.209,505.0,80.438,67.938,0.028,70.5,70.313,64.875,65.375,0.0,56.0,72.0,70.0,1000.0,500.0,0.206,501.0,74.313,74.063,0.051,69.75,76.125,64.75,70.813,31.344,52.938,72.0,70.0,1000.0,500.0,0.203,491.5,109.375,88.563,0.345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.0,529.5,533.5,303.25,532.5,530.5,528.0,0.269,0.372,1.738,0.0,0.955,0.275,0.001,0.051,0.002,1.04
2082008,1739,1.0,1.0,1.0,1.0,62.201,0.0,47.0,47.0,47.0,1.0,1.0,942.899,275.256,2.289,13.441,0.0,80.0,65.0,1.4,1610.688,1637.047,1608.031,542.804,64.619,58.16,70.078,62.378,62.823,1.44,2.176,0.278,69.673,55.742,22.103,18.602,31.905,33.152,118.182,70.922,109.009,44.716,58.421,45.101,-10.82,27.141,23.719,71.75,70.5,64.875,65.938,0.0,27.094,72.0,70.0,1000.0,500.0,0.025,99.875,73.313,72.688,0.014,70.938,70.563,64.813,64.938,0.0,45.156,72.0,70.0,1000.0,500.0,0.205,496.25,80.563,67.813,0.028,70.375,70.313,64.938,65.375,0.0,56.719,72.0,70.0,1000.0,500.0,0.205,496.0,74.313,73.938,0.044,69.75,76.125,64.75,70.813,31.438,51.438,72.0,70.0,1000.0,500.0,0.212,504.0,109.5,88.563,0.321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.5,529.5,534.0,303.25,533.0,530.5,528.0,0.444,0.378,3.032,0.0,0.943,0.275,0.001,0.052,0.002,0.973
2082008,1740,1.0,1.0,1.0,1.0,62.146,0.0,47.0,47.0,47.0,1.0,1.0,946.413,284.627,2.279,13.412,0.0,80.0,65.0,1.4,1606.125,1656.367,1634.034,549.12,64.619,58.16,70.078,62.483,62.716,1.448,2.021,0.296,69.576,55.683,22.047,18.546,31.84,33.152,118.182,71.24,110.929,44.716,58.317,45.028,-10.82,27.125,23.672,71.75,70.438,65.0,65.938,0.0,27.188,72.0,70.0,1000.0,500.0,0.025,99.375,73.313,72.688,0.014,70.938,70.563,64.813,64.938,0.0,44.438,72.0,70.0,1000.0,500.0,0.212,501.0,80.563,67.938,0.029,70.375,70.375,64.938,65.375,0.0,56.688,72.0,70.0,1000.0,500.0,0.205,495.5,74.313,74.063,0.051,69.75,76.188,64.75,70.813,31.516,51.25,72.0,70.0,1000.0,500.0,0.213,502.75,109.5,88.625,0.333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.0,529.5,533.5,303.0,533.0,530.5,528.0,0.352,0.308,2.387,0.0,0.946,0.285,0.001,0.053,0.002,1.007
2082008,1741,1.0,1.0,1.0,1.0,62.095,0.0,47.0,47.0,47.0,1.0,1.0,942.899,276.428,2.279,13.441,0.0,80.0,65.0,1.4,1580.563,1638.655,1612.899,549.043,64.619,58.16,70.078,62.483,62.716,1.406,2.101,0.27,69.735,55.784,22.075,18.574,31.756,33.044,115.814,70.922,110.708,44.643,58.317,45.028,-10.82,27.156,23.688,71.5,70.5,65.0,66.063,0.0,27.563,72.0,70.0,1000.0,500.0,0.024,97.813,73.313,72.688,0.014,70.938,70.563,64.875,64.938,0.0,44.188,72.0,70.0,1000.0,500.0,0.212,504.5,80.563,67.813,0.028,70.375,70.375,64.938,65.5,0.0,55.563,72.0,70.0,1000.0,500.0,0.213,501.75,74.313,73.938,0.044,69.75,76.25,64.75,70.938,31.594,52.781,72.0,70.0,1000.0,500.0,0.204,494.75,109.5,88.438,0.321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.0,529.5,533.5,303.25,532.0,530.5,528.5,0.259,0.378,1.682,0.0,0.943,0.276,0.001,0.052,0.002,0.979
2082008,1742,1.0,1.0,1.0,1.0,62.036,0.0,47.0,47.0,47.0,1.0,1.0,930.015,276.428,2.279,13.427,0.0,80.0,65.0,1.4,1594.0,1637.047,1614.522,533.724,64.619,58.054,69.973,62.378,62.716,1.326,2.122,0.256,69.702,55.778,22.047,18.574,31.666,32.829,116.184,71.028,108.935,44.716,58.212,45.028,-10.82,27.188,23.688,71.5,70.438,65.063,66.063,0.0,27.781,72.0,70.0,1000.0,500.0,0.024,97.5,73.313,72.688,0.014,70.938,70.5,64.875,64.938,0.0,45.25,72.0,70.0,1000.0,500.0,0.203,496.75,80.75,67.813,0.028,70.375,70.375,64.938,65.5,0.0,55.594,72.0,70.0,1000.0,500.0,0.21,504.0,74.188,73.938,0.048,69.75,76.25,64.75,70.938,31.672,53.375,72.0,70.0,1000.0,500.0,0.203,493.0,109.5,88.25,0.302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.0,529.5,533.5,303.25,532.0,531.0,528.0,0.366,0.31,2.387,0.0,0.93,0.276,0.001,0.053,0.002,0.929
2082008,1743,1.0,1.0,1.0,1.0,61.981,0.0,47.0,47.0,47.0,1.0,1.0,953.441,275.256,2.289,13.398,0.0,80.0,65.0,1.4,1598.625,1638.655,1617.771,541.91,64.835,58.054,70.078,62.483,62.823,1.402,2.09,0.263,69.756,55.821,22.075,18.63,31.627,32.829,115.666,71.028,109.009,44.789,58.317,45.101,-10.82,27.188,23.688,71.75,70.5,65.063,65.938,0.0,27.797,72.0,70.0,1000.0,500.0,0.024,98.188,73.313,72.563,0.014,70.938,70.5,64.875,64.938,0.0,45.625,72.0,70.0,1000.0,500.0,0.204,491.5,80.75,67.813,0.029,70.375,70.438,64.938,65.5,0.0,56.0,72.0,70.0,1000.0,500.0,0.21,501.0,74.313,73.938,0.044,69.938,76.313,64.75,70.688,25.094,52.938,72.0,70.0,1000.0,500.0,0.207,498.25,109.75,87.688,0.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.0,529.5,533.5,303.25,533.0,531.0,528.0,0.341,0.309,2.202,0.0,0.953,0.275,0.002,0.055,0.002,0.843
2082008,1744,1.0,1.0,1.0,1.0,61.984,0.0,47.0,47.0,47.0,1.0,1.0,947.584,274.085,2.279,13.383,0.0,80.0,65.0,1.4,1597.25,1643.482,1619.395,544.067,64.727,57.947,69.973,62.483,62.716,1.387,2.115,0.27,69.884,55.893,22.019,18.602,31.575,32.722,116.998,71.134,108.492,44.789,58.421,45.173,-10.82,27.234,23.688,71.75,70.563,65.0,66.063,0.0,27.922,72.0,70.0,1000.0,500.0,0.024,98.125,73.313,72.688,0.014,70.938,70.5,64.875,64.938,0.0,43.938,72.0,70.0,1000.0,500.0,0.215,503.5,80.813,67.813,0.029,70.25,70.438,64.938,65.563,0.0,56.875,72.0,70.0,1000.0,500.0,0.204,494.25,74.188,73.938,0.05,69.75,76.25,64.875,70.5,31.828,53.375,72.0,70.0,1000.0,500.0,0.206,496.75,109.5,86.5,0.246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,529.5,533.5,303.0,532.5,530.5,528.0,0.423,0.377,2.801,0.0,0.948,0.274,0.001,0.055,0.002,0.819
2082008,1745,1.0,1.0,1.0,1.0,61.942,0.0,47.0,47.0,47.0,1.0,1.0,946.413,284.627,2.289,13.354,0.0,80.0,65.0,1.4,1587.938,1643.482,1629.151,538.331,64.835,57.947,69.973,62.483,62.93,1.353,2.119,0.274,69.868,55.897,21.991,18.63,31.542,32.829,118.551,71.24,109.673,44.716,58.317,45.101,-10.82,27.234,23.672,71.5,70.563,65.063,66.063,0.0,28.094,72.0,70.0,1000.0,500.0,0.024,98.125,73.313,72.688,0.014,70.938,70.5,64.875,64.938,0.0,43.688,72.0,70.0,1000.0,500.0,0.214,507.25,80.813,67.813,0.029,70.25,70.438,64.938,65.5,0.0,56.531,72.0,70.0,1000.0,500.0,0.203,497.25,74.313,73.938,0.051,69.75,76.375,64.875,70.313,31.906,53.438,72.0,70.0,1000.0,500.0,0.207,498.25,109.313,84.875,0.265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,529.5,533.5,303.25,532.0,530.5,528.0,0.43,0.378,2.935,0.0,0.946,0.285,0.001,0.055,0.003,0.938
2082008,1746,1.0,1.0,1.0,1.0,61.853,0.0,47.0,47.0,47.0,1.0,1.0,952.269,274.085,2.299,13.339,0.0,80.0,65.0,1.4,1591.25,1638.655,1608.031,538.725,64.727,57.947,69.973,62.483,62.823,1.394,2.043,0.267,69.876,55.891,22.019,18.658,31.465,32.614,115.962,71.134,110.634,44.716,58.317,45.101,-10.82,27.234,23.672,71.75,70.5,65.063,66.063,0.0,28.203,72.0,70.0,1000.0,500.0,0.024,98.125,73.313,72.563,0.014,70.813,70.5,65.0,65.063,0.0,44.0,72.0,70.0,1000.0,500.0,0.212,504.75,80.813,67.813,0.029,70.25,70.5,64.938,65.563,0.0,56.813,72.0,70.0,1000.0,500.0,0.204,494.75,74.313,73.938,0.051,69.688,76.313,64.875,70.313,34.75,53.625,72.0,70.0,1000.0,500.0,0.207,497.25,109.313,85.125,0.259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,530.0,533.5,303.25,533.0,531.0,528.0,0.273,0.378,1.77,0.0,0.952,0.274,0.002,0.055,0.003,0.907
2082008,1747,1.0,1.0,1.0,1.0,61.76,0.0,47.0,47.0,47.0,1.0,1.0,928.843,270.571,2.31,13.324,0.0,80.0,65.0,1.4,1607.0,1641.873,1608.031,546.627,64.835,57.841,69.973,62.378,62.823,1.436,2.155,0.274,69.703,55.917,22.075,18.602,31.387,32.722,118.329,71.028,108.935,44.716,58.421,45.101,-10.82,27.281,23.688,71.75,70.5,65.188,66.188,0.0,28.125,72.0,70.0,1000.0,500.0,0.025,99.5,73.438,72.688,0.014,70.813,70.5,64.875,65.063,0.0,44.938,72.0,70.0,1000.0,500.0,0.206,495.25,80.813,67.813,0.029,70.125,70.5,65.063,65.563,0.0,55.844,72.0,70.0,1000.0,500.0,0.21,500.75,74.313,73.938,0.051,69.688,76.375,64.875,70.313,34.844,52.375,72.0,70.0,1000.0,500.0,0.213,505.0,109.313,85.438,0.268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,530.0,533.5,303.25,533.0,531.0,528.0,0.459,0.374,3.134,0.0,0.929,0.271,0.002,0.055,0.003,0.927
2082008,1748,1.0,1.0,1.0,1.0,61.812,0.0,47.0,47.0,47.0,1.0,1.0,948.756,278.77,2.268,13.441,0.0,80.0,65.0,1.4,1593.625,1670.883,1632.406,553.657,64.727,57.947,69.973,62.483,62.716,1.391,2.158,0.27,69.681,55.683,22.047,18.658,31.27,32.507,118.034,71.028,110.855,44.863,58.421,45.173,-10.82,27.25,23.672,71.5,70.5,65.063,66.063,0.0,28.141,72.0,70.0,1000.0,500.0,0.025,99.625,73.438,72.563,0.014,70.813,70.5,64.875,64.938,0.0,44.031,72.0,70.0,1000.0,500.0,0.212,502.25,80.938,67.688,0.028,70.125,70.5,64.938,65.563,0.0,55.438,72.0,70.0,1000.0,500.0,0.213,504.25,74.313,73.938,0.045,69.688,76.438,64.875,70.5,34.969,53.188,72.0,70.0,1000.0,500.0,0.208,498.75,109.313,86.813,0.315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,530.0,534.0,303.25,532.5,531.0,528.0,0.346,0.307,2.352,0.0,0.949,0.279,0.002,0.054,0.002,1.026
2082008,1749,1.0,1.0,1.0,1.0,61.666,0.0,47.0,47.0,47.0,1.0,1.0,963.982,275.256,2.279,13.398,0.0,80.0,65.0,1.4,1595.063,1646.702,1612.899,540.401,64.619,57.947,69.973,62.378,62.716,1.436,2.166,0.263,69.503,55.561,22.131,18.63,31.199,32.4,115.888,71.134,110.117,44.789,58.317,45.101,-10.82,27.328,23.703,71.75,70.5,65.063,66.063,0.0,28.156,72.0,70.0,1000.0,500.0,0.025,99.563,73.438,72.688,0.014,70.625,70.5,64.875,64.938,0.0,44.875,72.0,70.0,1000.0,500.0,0.204,498.75,80.938,67.688,0.029,70.125,70.5,64.938,65.563,0.131,55.969,72.0,70.0,1000.0,500.0,0.208,501.0,74.188,73.938,0.051,69.688,76.375,64.875,70.813,35.063,53.0,72.0,70.0,1000.0,500.0,0.209,500.0,109.5,87.938,0.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,530.0,533.5,303.25,532.5,531.0,528.0,0.294,0.309,1.901,0.0,0.964,0.275,0.002,0.056,0.002,0.94
2082008,1750,1.0,1.0,1.0,1.0,61.607,0.0,47.0,47.0,47.0,1.0,1.0,940.556,270.571,2.268,13.368,0.0,80.0,65.0,1.4,1600.438,1622.584,1599.924,539.814,64.727,57.947,69.973,62.483,62.823,1.436,2.151,0.252,69.427,55.538,22.159,18.714,31.186,32.614,118.034,71.134,108.861,44.789,58.317,45.101,-10.82,27.359,23.703,71.5,70.5,65.063,66.063,0.0,28.156,72.0,70.0,1000.0,500.0,0.025,99.75,73.313,72.563,0.014,70.625,70.5,64.875,64.938,0.0,45.469,72.0,70.0,1000.0,500.0,0.204,493.0,81.0,67.813,0.029,70.0,70.5,64.938,65.688,0.0,56.531,72.0,70.0,1000.0,500.0,0.206,495.5,74.188,73.938,0.051,69.688,76.438,64.875,70.938,35.156,53.344,72.0,70.0,1000.0,500.0,0.207,497.75,109.75,88.25,0.325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.0,530.5,533.5,303.25,533.0,531.0,528.0,0.444,0.308,3.005,0.0,0.941,0.271,0.002,0.056,0.002,1.012
2082008,1751,1.0,1.0,1.0,1.0,61.603,0.0,47.0,47.0,47.0,1.0,1.0,955.783,270.571,2.279,13.383,0.0,80.0,65.0,1.4,1616.25,1640.264,1591.826,544.055,64.619,57.735,69.868,62.272,62.716,1.417,2.108,0.267,69.368,55.555,22.075,18.686,31.134,32.4,116.258,71.028,110.043,44.789,58.317,45.101,-10.82,27.313,23.672,71.75,70.5,65.063,66.188,0.0,28.25,72.0,70.0,1000.0,500.0,0.025,99.375,73.313,72.688,0.014,70.813,70.5,64.875,65.063,0.0,45.063,72.0,70.0,1000.0,500.0,0.206,496.0,81.0,67.688,0.028,70.0,70.563,64.938,65.563,0.0,56.219,72.0,70.0,1000.0,500.0,0.207,497.75,74.313,73.938,0.051,69.75,76.438,64.875,70.813,32.531,52.344,72.0,70.0,1000.0,500.0,0.214,505.0,109.5,88.375,0.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.5,530.0,533.5,303.25,532.5,531.0,527.5,0.313,0.309,2.047,0.0,0.956,0.271,0.001,0.054,0.003,0.961
2082008,1752,1.0,1.0,1.0,1.0,61.553,0.0,47.0,47.0,47.0,1.0,1.0,935.871,274.085,2.289,13.31,0.0,80.0,65.0,1.4,1603.25,1643.482,1611.275,547.885,64.727,57.841,69.973,62.483,62.823,1.394,2.151,0.27,69.388,55.471,22.047,18.686,31.134,32.4,117.294,71.347,108.639,44.716,58.317,45.101,-10.82,27.375,23.688,71.5,70.563,65.0,66.063,0.0,28.313,72.0,70.0,1000.0,500.0,0.025,99.313,73.188,72.688,0.014,70.625,70.563,64.875,65.063,0.0,44.625,72.0,70.0,1000.0,500.0,0.211,499.0,81.0,67.688,0.029,70.0,70.563,64.938,65.5,3.004,55.531,72.0,70.0,1000.0,500.0,0.214,503.25,74.188,73.938,0.051,69.75,76.438,64.875,70.938,32.594,53.313,72.0,70.0,1000.0,500.0,0.207,497.0,109.5,88.375,0.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,530.0,533.5,303.25,533.0,531.0,528.0,0.431,0.377,2.862,0.0,0.936,0.274,0.001,0.056,0.002,0.918
2082008,1753,1.0,1.0,1.0,1.0,61.445,0.0,47.0,47.0,47.0,1.0,1.0,953.441,278.77,2.299,13.383,0.0,80.0,65.0,1.4,1589.875,1669.269,1622.646,556.953,64.619,57.735,69.868,62.378,62.716,1.398,2.166,0.267,69.303,55.396,22.103,18.742,31.095,32.292,118.403,71.347,109.673,44.863,58.421,45.173,-10.82,27.375,23.688,71.5,70.563,65.063,66.063,0.0,28.344,72.0,70.0,1000.0,500.0,0.025,99.375,73.313,72.688,0.014,70.625,70.563,64.875,64.938,0.0,43.938,72.0,70.0,1000.0,500.0,0.213,506.25,81.25,67.688,0.029,70.0,70.563,64.938,65.5,3.01,55.5,72.0,70.0,1000.0,500.0,0.212,505.0,74.188,73.938,0.051,69.75,76.5,64.875,70.938,32.688,52.75,72.0,70.0,1000.0,500.0,0.21,503.75,109.5,88.438,0.325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,530.0,533.5,303.0,533.5,531.0,528.0,0.427,0.306,2.898,0.0,0.953,0.279,0.001,0.057,0.002,0.991
2082008,1754,1.0,1.0,1.0,1.0,61.39,0.0,47.0,47.0,47.0,1.0,1.0,942.899,272.914,2.289,13.412,0.0,80.0,65.0,1.4,1588.5,1633.831,1609.653,543.04,64.835,57.841,69.868,62.483,62.823,1.387,2.144,0.252,69.317,55.397,22.103,18.742,31.03,32.4,115.888,71.24,110.191,44.789,58.421,45.101,-10.82,27.453,23.719,71.5,70.563,65.063,66.063,0.0,28.422,72.0,70.0,1000.0,500.0,0.025,99.063,73.313,72.688,0.014,70.625,70.563,64.875,65.063,0.0,44.938,72.0,70.0,1000.0,500.0,0.205,499.0,81.25,67.563,0.029,70.0,70.625,64.938,65.563,0.148,55.656,72.0,70.0,1000.0,500.0,0.21,503.5,74.188,73.938,0.05,69.75,76.438,65.0,70.938,32.75,53.469,72.0,70.0,1000.0,500.0,0.206,496.25,109.5,88.375,0.283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,530.0,533.5,303.25,532.0,531.5,528.0,0.292,0.307,1.885,0.0,0.943,0.273,0.001,0.058,0.002,0.866
2082008,1755,1.0,1.0,1.0,1.0,61.378,0.0,47.0,47.0,47.0,1.0,1.0,941.728,271.742,2.289,13.398,0.0,80.0,65.0,1.4,1592.25,1641.873,1608.031,543.676,64.619,57.629,69.763,62.272,62.716,1.413,2.14,0.27,69.216,55.352,22.075,18.714,30.959,32.292,118.699,71.24,108.787,44.789,58.421,45.173,-10.82,27.453,23.703,71.5,70.563,65.063,66.188,0.0,28.484,72.0,70.0,1000.0,500.0,0.025,98.938,73.313,72.688,0.014,70.5,70.5,64.875,64.938,0.0,45.406,72.0,70.0,1000.0,500.0,0.204,493.0,81.313,67.688,0.029,69.938,70.625,65.063,65.563,0.154,55.563,72.0,70.0,1000.0,500.0,0.211,504.25,74.188,73.938,0.051,69.75,76.5,64.875,70.813,32.844,53.563,72.0,70.0,1000.0,500.0,0.207,497.0,109.5,87.25,0.269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.0,530.5,533.5,303.25,532.0,531.5,528.0,0.478,0.377,3.276,0.0,0.942,0.272,0.001,0.058,0.002,0.867
