DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,1756,1.0,1.0,1.0,1.0,61.327,0.0,47.0,47.0,47.0,1.0,1.0,960.469,272.914,2.279,13.383,0.0,80.0,65.0,1.4,1613.125,1666.042,1604.786,563.501,64.619,57.629,69.973,62.483,62.716,1.436,2.176,0.267,69.236,55.388,22.103,18.77,30.92,32.185,117.59,71.24,110.338,44.863,58.421,45.101,-10.82,27.484,23.703,71.5,70.5,65.063,66.188,0.0,28.469,72.0,70.0,1000.0,500.0,0.025,99.563,73.313,72.688,0.014,70.438,70.563,64.875,65.063,0.0,44.25,72.0,70.0,1000.0,500.0,0.212,500.75,81.313,67.688,0.029,70.0,70.625,64.938,65.563,0.165,55.5,72.0,70.0,1000.0,500.0,0.214,503.5,74.188,73.938,0.051,69.75,76.438,64.875,70.5,32.906,53.0,72.0,70.0,1000.0,500.0,0.21,500.5,109.313,86.188,0.266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.0,530.5,533.5,303.0,532.0,531.5,527.5,0.357,0.235,2.387,0.0,0.96,0.273,0.001,0.058,0.002,0.891
2082008,1757,1.0,1.0,1.0,1.0,61.222,0.0,47.0,47.0,47.0,1.0,1.0,958.126,271.742,2.289,13.368,0.0,80.0,65.0,1.4,1599.063,1666.042,1608.031,555.136,64.727,57.523,69.868,62.378,62.823,1.413,2.133,0.267,69.173,55.313,22.075,18.742,30.855,32.185,115.962,71.134,109.304,44.863,58.317,45.173,-10.82,27.484,23.688,71.5,70.625,65.063,66.063,0.0,28.594,72.0,70.0,1000.0,500.0,0.025,98.875,73.313,72.688,0.014,70.313,70.563,64.875,64.938,0.0,44.094,72.0,70.0,1000.0,500.0,0.211,505.0,81.438,67.563,0.029,70.0,70.625,64.938,65.563,0.0,55.344,72.0,70.0,1000.0,500.0,0.213,505.75,74.188,73.938,0.051,69.75,76.438,64.875,70.375,32.969,53.219,72.0,70.0,1000.0,500.0,0.207,500.25,109.313,85.438,0.256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,530.5,533.5,303.25,533.0,531.5,528.0,0.34,0.308,2.202,0.0,0.958,0.272,0.001,0.059,0.002,0.885
2082008,1758,1.0,1.0,1.0,1.0,61.214,0.0,47.0,47.0,47.0,1.0,1.0,951.098,272.914,2.279,13.398,0.0,80.0,65.0,1.4,1599.063,1656.367,1603.165,547.791,64.619,57.523,69.868,62.378,62.716,1.406,2.151,0.282,69.204,55.359,22.075,18.77,30.817,32.185,118.182,71.559,108.492,44.863,58.317,45.173,-10.82,27.516,23.719,71.75,70.625,65.188,66.188,0.0,28.703,72.0,70.0,1000.0,500.0,0.024,98.688,73.438,72.688,0.014,70.313,70.563,64.875,65.063,0.0,44.438,72.0,70.0,1000.0,500.0,0.208,502.75,81.438,67.563,0.029,70.125,70.688,64.938,65.563,0.0,55.281,72.0,70.0,1000.0,500.0,0.213,506.0,74.188,73.938,0.051,69.75,76.5,64.875,70.375,33.063,53.406,72.0,70.0,1000.0,500.0,0.207,496.75,109.125,85.313,0.254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.5,530.5,533.5,303.25,532.5,531.5,528.0,0.474,0.309,3.189,0.0,0.951,0.273,0.002,0.059,0.002,0.876
2082008,1759,1.0,1.0,1.0,1.0,61.16,0.0,47.0,47.0,47.0,1.0,1.0,959.297,276.428,2.299,13.383,0.0,80.0,65.0,1.4,1604.313,1637.047,1603.165,541.578,64.727,57.735,69.868,62.378,62.823,1.406,2.173,0.27,69.134,55.333,22.047,18.714,30.817,32.185,116.332,71.24,109.895,44.863,58.317,45.173,-10.82,27.516,23.719,71.75,70.563,65.188,66.188,0.0,28.734,72.0,70.0,1000.0,500.0,0.025,99.0,73.313,72.688,0.014,70.313,70.625,64.875,65.063,0.0,44.906,72.0,70.0,1000.0,500.0,0.204,499.5,81.438,67.563,0.029,70.25,70.688,64.938,65.563,0.0,55.438,72.0,70.0,1000.0,500.0,0.212,505.25,74.188,73.938,0.051,69.688,76.438,64.875,70.375,35.906,52.938,72.0,70.0,1000.0,500.0,0.208,503.0,109.125,85.625,0.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.5,530.5,533.5,303.25,532.5,531.5,528.0,0.328,0.308,2.138,0.0,0.959,0.276,0.001,0.059,0.002,0.956
2082008,1800,0.0,1.0,0.0,1.0,61.109,0.0,47.0,47.0,47.0,1.0,1.0,945.242,274.085,2.299,13.471,0.0,80.0,65.0,1.4,1608.813,1662.816,1591.826,527.778,64.727,57.523,69.763,62.378,62.716,1.36,2.075,0.27,69.264,55.411,21.991,18.742,30.804,32.077,116.776,71.665,108.418,44.936,58.317,45.101,-10.82,27.484,23.672,71.5,70.563,65.063,66.188,0.0,28.766,72.0,70.0,1000.0,500.0,0.024,99.875,73.313,72.688,0.014,70.313,70.563,65.0,65.063,0.0,45.281,72.0,70.0,1000.0,500.0,0.203,496.0,81.563,67.563,0.029,70.25,70.688,65.063,65.563,0.0,56.25,72.0,70.0,1000.0,500.0,0.208,499.0,74.188,74.063,0.051,69.688,76.5,64.875,70.375,0.0,53.5,72.0,70.0,1000.0,500.0,0.205,498.0,109.188,85.875,0.297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,531.0,533.5,303.0,531.5,531.5,527.5,0.426,0.166,2.776,0.0,0.945,0.274,0.001,0.059,0.001,1.003
2082008,1801,0.0,1.0,0.0,1.0,61.006,0.0,47.0,47.0,47.0,0.0,0.0,180.381,110.103,0.011,13.412,0.0,80.0,65.0,1.4,1563.125,324.222,608.221,75.201,64.619,57.841,69.763,62.589,62.716,0.697,0.595,0.054,71.796,56.744,22.103,18.77,30.791,32.077,118.034,93.76,108.122,44.863,58.317,45.173,-10.82,27.922,23.984,71.75,70.5,65.188,66.188,0.0,18.203,72.0,70.0,1000.0,500.0,0.005,40.5,73.313,72.563,0.014,70.313,70.563,65.0,65.25,0.0,11.523,72.0,70.0,1000.0,500.0,0.053,215.375,81.625,67.688,0.029,70.25,70.75,64.938,65.688,0.0,16.156,72.0,70.0,1000.0,500.0,0.057,229.625,74.188,73.938,0.051,69.75,76.5,65.0,70.5,0.0,14.125,72.0,70.0,1000.0,500.0,0.058,237.5,108.625,85.75,0.05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,-0.072,0.001,-0.148,0.001,0.004,0.309,0.0,0.0,0.18,0.11,0.002,0.059,0.002,0.166
2082008,1802,0.0,1.0,0.0,1.0,60.945,0.0,47.0,47.0,47.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,408.344,2.248,5.758,44.557,64.727,58.69,69.973,62.8,62.823,0.0,-0.028,-0.019,83.205,64.394,22.384,18.882,30.778,33.796,117.738,109.907,107.901,44.863,58.317,45.173,-10.82,28.125,23.734,71.75,70.625,65.188,66.5,0.0,19.313,72.0,70.0,1000.0,500.0,0.001,19.922,73.438,72.688,0.014,70.188,70.563,65.0,65.25,0.0,33.219,72.0,70.0,1000.0,500.0,0.0,0.0,81.625,67.688,0.029,70.25,70.688,64.938,65.75,0.0,33.188,72.0,70.0,1000.0,500.0,0.002,39.563,74.188,73.75,0.051,69.688,76.5,65.125,70.688,0.0,33.438,72.0,70.0,1000.0,500.0,0.001,28.484,107.75,85.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.026,0.308,0.0,0.0,0.035,0.035,0.002,0.059,0.003,0.142
2082008,1803,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.719,2.248,2.228,-1.896,64.619,58.902,69.973,63.011,62.823,0.0,-0.028,-0.019,21.483,20.0,22.384,18.826,30.739,34.118,117.516,110.332,107.679,44.863,58.317,45.246,-10.82,27.641,23.359,71.813,70.5,65.5,66.813,0.0,18.25,72.0,70.0,1000.0,500.0,0.0,18.141,73.438,72.688,0.014,70.313,70.563,65.0,65.438,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,81.625,67.688,0.029,70.375,70.75,65.063,66.188,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,73.938,0.051,69.563,76.563,65.125,70.688,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,107.313,85.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,0.015,0.382,0.0,0.0,0.034,0.035,0.002,0.059,0.002,0.14
2082008,1804,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.156,2.248,2.228,-4.338,64.727,59.221,69.973,63.223,63.038,0.0,-0.028,-0.019,20.004,20.0,22.272,18.77,30.667,34.655,117.368,109.588,107.531,44.863,58.212,45.246,-10.82,26.906,23.047,71.813,70.5,65.625,67.188,0.0,16.969,72.0,70.0,1000.0,500.0,0.0,18.031,73.438,72.688,0.014,70.313,70.563,65.063,65.938,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,81.625,67.813,0.028,70.375,70.75,65.125,66.563,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,73.75,0.051,69.438,76.563,65.313,70.688,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,106.813,85.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.014,0.384,0.0,0.0,0.034,0.035,0.002,0.056,0.003,0.138
2082008,1805,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.094,2.248,2.228,-2.287,64.835,59.539,70.078,63.434,63.252,0.0,-0.028,-0.019,20.0,20.0,22.215,18.714,30.674,35.192,117.072,108.951,107.31,44.936,58.526,45.246,-10.82,26.094,22.828,71.938,70.563,65.688,67.438,0.0,15.648,72.0,70.0,1000.0,500.0,0.0,18.109,73.313,72.563,0.014,70.313,70.563,65.25,66.125,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,81.563,67.813,0.029,70.563,70.75,65.125,66.75,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,73.75,0.051,69.438,76.563,65.438,70.688,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,106.313,84.875,0.053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.013,0.306,0.0,0.0,0.034,0.035,0.002,0.058,0.003,0.165
2082008,1806,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.109,2.248,2.228,-3.035,64.835,59.751,70.183,63.54,63.359,0.0,-0.028,-0.019,20.0,20.0,22.131,18.658,30.667,35.837,116.924,108.632,107.162,44.863,58.421,45.246,-10.82,25.484,22.641,71.813,70.563,65.75,67.813,0.0,14.352,72.0,70.0,1000.0,500.0,0.0,18.297,73.313,72.563,0.014,70.313,70.563,65.5,66.438,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,81.438,67.938,0.029,70.5,70.75,65.25,67.188,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,73.938,0.047,69.313,76.563,65.625,70.688,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,105.813,84.813,0.056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.013,0.378,0.0,0.0,0.035,0.036,0.002,0.057,0.002,0.17
2082008,1807,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.25,2.248,2.228,-4.168,65.158,60.069,70.393,63.751,63.68,0.0,-0.028,-0.019,20.0,20.0,22.075,18.602,30.564,36.481,116.702,108.314,107.014,44.936,58.421,45.246,-10.82,25.125,22.484,71.938,70.625,66.063,68.063,0.0,13.086,72.0,70.0,1000.0,500.0,0.0,18.016,73.313,72.688,0.014,70.438,70.625,65.625,66.688,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,81.438,68.0,0.029,70.563,70.813,65.438,67.438,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,73.938,0.051,69.125,76.688,65.938,70.688,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,105.313,84.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.013,0.308,0.0,0.0,0.034,0.035,0.001,0.057,0.002,0.132
2082008,1808,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.203,2.248,2.228,-2.536,65.05,60.494,70.499,63.857,63.68,0.0,-0.028,-0.019,20.0,20.0,21.963,18.574,30.479,36.804,116.554,107.995,106.867,44.936,58.212,45.246,-10.82,24.859,22.359,71.938,70.563,66.188,68.5,0.0,11.758,72.0,70.0,1000.0,500.0,0.0,18.234,73.438,72.563,0.014,70.313,70.625,65.938,67.125,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,81.313,68.0,0.029,70.563,70.875,65.563,67.75,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,73.938,0.051,69.125,76.688,65.938,70.688,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,104.938,84.5,0.049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.012,0.314,0.0,0.0,0.034,0.035,0.002,0.056,0.002,0.145
2082008,1809,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.109,2.248,2.228,-4.078,65.158,60.706,70.604,63.962,63.894,0.0,-0.028,-0.019,20.0,20.0,21.907,18.574,30.454,37.233,116.332,108.101,106.793,44.936,58.317,45.246,-10.828,24.563,22.234,71.938,70.563,66.313,68.688,0.0,10.477,72.0,70.0,1000.0,500.0,0.0,18.141,73.313,72.688,0.014,70.438,70.563,66.0,67.25,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,81.313,68.0,0.029,70.875,70.813,65.625,67.938,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,73.938,0.051,69.063,76.688,66.25,70.688,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,104.563,84.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.013,0.31,0.0,0.0,0.034,0.035,0.001,0.056,0.002,0.129
2082008,1810,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.456,0.0,80.0,65.0,1.4,18.281,2.248,2.228,-3.807,65.373,60.812,70.604,64.068,64.215,0.0,-0.028,-0.019,20.0,20.0,21.851,18.546,30.415,37.77,116.11,107.676,106.645,45.009,58.421,45.246,-10.82,24.266,22.141,71.938,70.563,66.375,69.0,0.0,9.156,72.0,70.0,1000.0,500.0,0.0,18.281,73.313,72.688,0.014,70.438,70.625,66.0,67.375,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,81.0,68.125,0.029,70.875,70.813,65.875,68.313,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,73.938,0.051,69.063,76.688,66.438,70.813,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,104.063,84.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.024,0.238,0.0,0.0,0.034,0.035,0.001,0.055,0.002,0.126
2082008,1811,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.281,2.248,2.228,-3.532,65.265,61.024,70.709,64.279,64.215,0.0,-0.028,-0.019,20.0,20.0,21.795,18.518,30.441,38.093,116.036,107.57,106.571,44.936,58.212,45.319,-10.82,24.031,22.047,71.938,70.563,66.625,69.25,0.0,7.855,72.0,70.0,1000.0,500.0,0.0,18.203,73.313,72.563,0.014,70.438,70.625,66.188,67.688,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,81.0,68.125,0.029,70.688,70.875,65.875,68.563,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,73.938,0.051,68.938,76.75,66.438,70.813,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,103.75,84.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,-0.072,0.012,0.387,0.0,0.0,0.034,0.035,0.002,0.055,0.002,0.125
2082008,1812,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.188,2.248,2.228,-4.599,65.373,61.236,70.814,64.279,64.322,0.0,-0.028,-0.019,20.0,20.0,21.739,18.462,30.376,38.522,115.888,107.358,106.423,44.936,58.317,45.319,-10.82,23.813,21.984,72.0,70.563,66.688,69.563,0.0,6.555,72.0,70.0,1000.0,500.0,0.0,18.219,73.313,72.688,0.014,70.438,70.563,66.313,67.813,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,80.938,68.125,0.029,70.688,70.875,66.063,68.75,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,73.75,0.051,68.938,76.75,66.5,70.688,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,103.25,84.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.012,0.384,0.0,0.0,0.035,0.035,0.001,0.054,0.003,0.122
2082008,1813,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.188,2.248,2.228,-4.64,65.48,61.449,70.814,64.385,64.429,0.0,-0.032,-0.019,20.0,20.0,21.655,18.462,30.369,38.952,115.666,107.251,106.276,44.936,58.212,45.246,-10.828,23.656,21.906,71.938,70.563,66.688,69.75,0.0,5.254,72.0,70.0,1000.0,500.0,0.0,18.203,73.313,72.688,0.014,70.438,70.625,66.5,67.938,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,80.813,68.438,0.029,70.875,70.875,66.063,68.938,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,73.938,0.051,68.938,76.75,66.5,70.813,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,102.813,83.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.023,0.312,0.0,0.0,0.035,0.035,0.001,0.052,0.002,0.121
2082008,1814,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.172,2.248,2.228,-3.265,65.696,61.555,70.919,64.385,64.643,0.0,-0.028,-0.019,20.0,20.0,21.626,18.406,30.376,39.274,115.592,106.933,106.202,44.936,58.212,45.246,-10.82,23.531,21.844,72.0,70.563,66.813,69.875,0.0,3.951,72.0,70.0,1000.0,500.0,0.0,18.25,73.313,72.688,0.014,70.438,70.688,66.5,68.0,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,80.813,68.125,0.029,70.875,70.875,66.125,69.188,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,73.938,0.047,68.875,76.75,66.625,70.813,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,102.563,83.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.023,0.313,0.0,0.0,0.035,0.035,0.001,0.054,0.001,0.12
2082008,1815,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.25,2.248,2.228,-4.123,65.696,61.767,71.024,64.49,64.75,0.0,-0.028,-0.019,20.0,20.0,21.57,18.434,30.402,39.704,115.37,106.614,105.98,44.936,58.421,45.319,-10.82,23.422,21.781,72.0,70.563,66.938,69.938,0.0,2.631,72.0,70.0,1000.0,500.0,0.0,18.219,73.313,72.688,0.014,70.438,70.625,66.625,68.375,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,80.75,68.313,0.029,70.875,70.875,66.25,69.25,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,73.75,0.046,68.875,76.75,66.813,70.688,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,102.063,83.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.012,0.382,0.0,0.0,0.035,0.035,0.001,0.053,0.003,0.118
2082008,1816,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.094,2.248,2.228,-4.265,65.696,61.873,71.024,64.596,64.75,0.0,-0.028,-0.019,20.0,20.0,21.542,18.378,30.376,39.919,115.296,106.508,105.906,45.009,58.317,45.392,-10.82,23.313,21.734,72.0,70.563,67.0,70.125,0.0,1.366,72.0,70.0,1000.0,500.0,0.0,18.156,73.313,72.688,0.014,70.438,70.625,66.75,68.438,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,80.75,68.313,0.029,70.875,70.875,66.313,69.375,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,73.938,0.051,68.75,76.75,66.938,70.813,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,101.688,83.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.012,0.385,0.0,0.0,0.035,0.035,0.001,0.053,0.001,0.116
2082008,1817,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.156,2.248,2.228,-3.532,65.911,61.979,71.129,64.702,64.964,0.0,-0.028,-0.019,20.0,20.0,21.458,18.406,30.356,40.241,115.074,106.401,105.759,44.936,58.212,45.246,-10.82,23.234,21.672,72.125,70.563,67.188,70.25,0.0,0.079,72.0,70.0,1000.0,500.0,0.0,18.109,73.188,72.688,0.014,70.313,70.625,66.813,68.5,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,80.563,68.438,0.029,70.875,70.875,66.375,69.563,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,73.75,0.051,68.75,76.75,66.938,70.813,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,101.375,83.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.012,0.314,0.0,0.0,0.035,0.035,0.001,0.051,0.003,0.115
2082008,1818,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.125,2.248,0.462,-3.439,65.803,62.191,71.235,64.807,64.964,0.0,-0.025,-0.019,20.0,20.0,21.402,18.406,30.389,40.563,115.0,106.295,105.759,45.009,58.212,45.319,-10.82,23.141,21.625,72.0,70.5,67.188,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.219,73.313,72.688,0.014,70.313,70.625,66.813,68.625,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,80.438,68.438,0.029,70.875,70.938,66.625,69.688,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,73.938,0.051,68.75,76.813,67.0,70.813,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,101.0,83.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.012,0.316,0.0,0.0,0.034,0.035,0.001,0.051,0.002,0.114
2082008,1819,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.203,2.248,2.228,-3.675,65.911,62.297,71.235,64.807,64.964,0.0,-0.032,-0.019,20.0,20.0,21.374,18.378,30.402,40.885,114.853,106.083,105.685,44.936,58.317,45.392,-10.828,23.109,21.578,72.125,70.625,67.313,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,73.313,72.688,0.014,70.313,70.563,66.938,68.625,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,80.25,68.5,0.029,70.875,70.938,66.688,69.75,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,73.938,0.051,68.75,76.75,67.0,70.688,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,100.5,83.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.022,0.457,0.0,0.0,0.035,0.035,0.001,0.05,0.001,0.111
2082008,1820,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.234,2.248,2.228,-4.909,65.911,62.297,71.129,64.807,65.071,0.0,-0.028,-0.019,20.0,20.0,21.318,18.322,30.369,41.1,114.631,106.083,105.463,44.936,58.317,45.319,-10.82,23.031,21.531,72.0,70.563,67.438,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.078,73.313,72.563,0.014,70.188,70.625,66.938,68.75,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,80.188,68.5,0.029,70.875,70.938,66.688,69.938,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,74.063,0.051,68.75,76.75,67.125,70.813,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,100.25,83.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.012,0.382,0.0,0.0,0.035,0.035,0.002,0.05,0.0,0.11
2082008,1821,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.109,2.248,2.228,-3.867,66.126,62.616,71.34,65.019,65.178,0.0,-0.028,-0.019,20.0,20.0,21.29,18.35,30.343,41.53,114.631,105.87,105.463,45.083,58.212,45.392,-10.82,22.984,21.5,72.125,70.5,67.563,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.0,73.5,72.688,0.014,70.188,70.625,67.25,68.75,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,80.188,68.5,0.029,70.875,70.938,66.813,69.938,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,73.75,0.051,68.75,76.813,67.25,70.813,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,99.75,83.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.012,0.316,0.0,0.0,0.035,0.036,0.002,0.05,0.003,0.107
2082008,1822,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.31,0.0,80.0,65.0,1.4,18.094,2.248,2.228,-4.037,66.234,62.616,71.235,64.913,65.286,0.0,-0.028,-0.019,20.0,20.0,21.234,18.35,30.317,41.745,114.335,105.764,105.316,44.936,58.317,45.319,-10.828,22.953,21.453,72.0,70.625,67.563,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.047,73.313,72.688,0.014,70.188,70.625,67.25,68.875,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,80.125,68.625,0.029,70.875,70.938,66.938,69.938,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,73.75,0.051,68.75,76.813,67.438,70.813,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,99.375,82.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.012,0.381,0.0,0.0,0.035,0.035,0.001,0.049,0.003,0.106
2082008,1823,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.078,1.126,2.228,-2.999,66.126,62.828,71.445,65.019,65.393,0.0,-0.032,-0.019,20.0,20.0,21.178,18.294,30.279,41.96,114.261,105.445,105.168,45.009,58.317,45.319,-10.82,22.938,21.438,72.125,70.625,67.563,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.281,73.313,72.688,0.014,70.188,70.625,67.25,69.0,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,80.0,68.625,0.029,70.875,70.938,66.938,70.188,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,73.75,0.051,68.563,76.813,67.438,70.813,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,99.125,82.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,-0.072,0.022,0.311,0.0,0.0,0.035,0.035,0.001,0.048,0.003,0.105
2082008,1824,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.25,2.248,2.228,-4.763,66.234,62.828,71.445,65.019,65.393,0.0,-0.032,-0.019,20.0,20.0,21.15,18.294,30.24,42.282,114.113,105.339,105.094,45.009,58.212,45.392,-10.82,22.891,21.391,72.125,70.563,67.625,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.313,72.688,0.014,70.188,70.688,67.313,68.875,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,80.0,68.625,0.029,70.875,70.938,67.063,70.25,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,73.75,0.051,68.563,76.75,67.438,70.813,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,98.688,82.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.022,0.389,0.0,0.0,0.035,0.035,0.001,0.048,0.003,0.104
2082008,1825,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.297,2.248,2.228,-4.556,66.234,62.934,71.55,65.124,65.393,0.0,-0.032,-0.019,20.0,20.0,21.122,18.265,30.214,42.497,114.039,105.445,105.02,45.009,58.421,45.319,-10.82,22.859,21.359,72.125,70.563,67.625,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.172,73.313,72.563,0.014,70.063,70.688,67.313,69.0,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,79.813,68.5,0.029,70.875,71.0,67.063,70.375,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,73.938,0.051,68.5,76.813,67.5,70.688,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,98.5,82.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.022,0.31,0.0,0.0,0.035,0.036,0.002,0.048,0.001,0.103
2082008,1826,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.281,2.248,2.228,-3.445,66.341,63.04,71.55,65.124,65.393,0.0,-0.032,-0.019,20.0,20.0,21.037,18.294,30.214,42.819,113.817,104.914,104.872,45.009,58.317,45.319,-10.828,22.828,21.344,72.0,70.625,67.938,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.219,73.313,72.563,0.014,70.063,70.688,67.438,69.125,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,79.813,68.75,0.029,70.875,70.938,67.313,70.375,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,73.75,0.051,68.5,76.813,67.5,70.813,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,98.0,82.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.011,0.312,0.0,0.0,0.035,0.035,0.002,0.047,0.003,0.1
2082008,1827,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.188,2.248,2.228,-3.942,66.449,63.04,71.445,65.019,65.5,0.0,-0.032,-0.019,20.0,20.0,21.009,18.237,30.136,43.034,113.669,104.702,104.799,45.009,58.212,45.392,-10.82,22.813,21.297,72.125,70.563,67.813,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.313,72.688,0.014,70.063,70.625,67.438,69.125,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,79.688,68.625,0.029,70.563,71.0,67.313,70.438,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.75,0.051,68.5,76.813,67.625,70.688,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,97.75,82.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.011,0.388,0.0,0.0,0.034,0.035,0.001,0.047,0.002,0.1
2082008,1828,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.281,2.248,2.228,-4.317,66.449,63.146,71.55,65.124,65.5,0.0,-0.032,-0.019,20.0,20.0,20.981,18.237,30.123,43.356,113.595,104.914,104.651,45.009,58.317,45.392,-10.82,22.781,21.266,72.125,70.563,67.938,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.219,73.313,72.563,0.014,70.063,70.625,67.563,69.125,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,79.563,68.75,0.029,70.688,71.0,67.313,70.563,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.938,0.051,68.5,76.813,67.625,70.813,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,97.375,82.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.022,0.385,0.0,0.0,0.035,0.035,0.002,0.046,0.001,0.098
2082008,1829,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.297,2.248,2.228,-3.592,66.664,63.146,71.55,65.124,65.714,0.0,-0.032,-0.019,20.0,20.0,20.925,18.237,30.136,43.571,113.521,104.702,104.651,45.009,58.212,45.392,-10.82,22.766,21.219,72.125,70.563,67.938,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.313,72.688,0.014,69.938,70.688,67.438,69.25,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,79.5,68.75,0.029,70.875,71.0,67.438,70.563,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.75,0.051,68.5,76.75,67.75,70.688,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,97.0,81.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.149,0.001,0.0,0.001,0.021,0.389,0.0,0.0,0.035,0.036,0.001,0.046,0.002,0.096
2082008,1830,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,18.359,2.248,2.228,-4.316,66.557,63.252,71.55,65.124,65.607,0.0,-0.032,-0.019,20.0,20.0,20.869,18.237,30.11,43.678,113.299,104.383,104.503,45.009,58.317,45.392,-10.82,22.75,21.203,72.125,70.563,68.0,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.266,73.313,72.563,0.014,69.938,70.625,67.563,69.25,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,79.438,68.75,0.028,70.688,70.938,67.438,70.563,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.75,0.051,68.5,76.75,67.75,70.688,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,96.688,81.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.021,0.385,0.0,0.0,0.035,0.036,0.002,0.044,0.002,0.095
2082008,1831,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.313,2.248,2.228,-3.217,66.664,63.252,71.655,65.124,65.821,0.0,-0.032,-0.019,20.0,20.0,20.813,18.237,30.091,44.001,113.151,104.171,104.355,45.009,58.317,45.392,-10.82,22.719,21.156,72.0,70.563,68.0,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.281,73.313,72.688,0.014,69.938,70.688,67.688,69.25,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,79.438,68.875,0.029,70.688,71.0,67.5,70.75,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,73.75,0.051,68.375,76.813,67.813,70.813,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,96.375,81.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.011,0.385,0.0,0.0,0.035,0.035,0.001,0.045,0.003,0.094
2082008,1832,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.359,2.248,2.228,-3.438,66.664,63.358,71.655,65.124,65.714,0.0,-0.032,-0.019,20.0,20.0,20.757,18.237,30.039,44.215,113.077,104.064,104.355,45.083,58.317,45.465,-10.82,22.719,21.125,72.125,70.5,68.063,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.313,72.688,0.014,69.813,70.625,67.688,69.25,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,79.188,68.875,0.029,70.563,70.938,67.5,70.75,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,73.75,0.051,68.5,76.813,67.813,70.813,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,96.125,81.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.011,0.388,0.0,0.0,0.035,0.035,0.001,0.044,0.003,0.093
2082008,1833,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.25,2.248,2.228,-3.567,66.664,63.57,71.76,65.23,65.714,0.0,-0.032,-0.019,20.0,20.0,20.757,18.209,29.974,44.43,113.003,103.958,104.208,45.083,58.421,45.392,-10.82,22.703,21.109,72.125,70.563,68.063,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.266,73.313,72.688,0.014,69.813,70.688,67.688,69.25,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,79.188,68.875,0.029,70.563,71.0,67.5,70.875,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,73.75,0.051,68.375,76.75,68.063,70.688,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,95.75,81.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.011,0.312,0.0,0.0,0.035,0.035,0.001,0.044,0.003,0.091
2082008,1834,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.328,2.248,2.228,-1.671,66.772,63.57,71.76,65.336,65.714,0.0,-0.032,-0.019,20.0,20.0,20.729,18.181,29.909,44.645,112.855,103.852,104.208,45.083,58.317,45.465,-10.82,22.672,21.094,72.125,70.563,68.188,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.313,72.563,0.014,69.813,70.625,67.813,69.313,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,79.063,68.875,0.029,70.563,71.0,67.625,70.875,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.625,0.051,68.375,76.813,67.813,70.688,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,95.438,81.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.011,0.387,0.0,0.0,0.035,0.035,0.002,0.043,0.003,0.089
2082008,1835,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.391,2.248,2.228,-3.36,66.987,63.57,71.76,65.336,65.928,0.0,-0.032,-0.019,20.0,20.0,20.673,18.209,29.818,44.967,112.781,103.852,104.06,45.156,58.317,45.465,-10.82,22.656,21.078,72.0,70.563,68.188,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.313,72.563,0.014,69.625,70.688,67.813,69.313,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,69.0,0.028,70.563,71.0,67.625,70.875,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.625,0.051,68.375,76.813,68.125,70.688,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,95.125,81.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.011,0.315,0.0,0.0,0.034,0.035,0.002,0.041,0.003,0.088
2082008,1836,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.219,2.248,2.228,-2.841,66.987,63.464,71.655,65.23,66.035,0.0,-0.032,-0.019,20.0,20.0,20.617,18.153,29.786,45.29,112.559,103.746,103.912,45.156,58.212,45.465,-10.82,22.656,21.047,72.0,70.563,68.188,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.313,72.563,0.014,69.625,70.625,67.813,69.313,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,69.0,0.028,70.563,71.063,67.625,70.875,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.625,0.051,68.375,76.813,68.125,70.688,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,95.125,81.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,0.011,0.316,0.0,0.0,0.035,0.035,0.002,0.041,0.003,0.088
2082008,1837,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.125,2.248,2.228,-2.029,66.88,63.677,71.865,65.336,65.928,0.0,-0.032,-0.019,20.0,20.0,20.589,18.181,29.734,45.29,112.411,103.64,103.838,45.083,58.421,45.392,-10.82,22.656,21.031,72.0,70.563,68.188,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.313,72.563,0.014,69.625,70.688,67.813,69.313,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,69.0,0.028,70.563,71.0,67.625,70.875,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.625,0.051,68.375,76.813,68.125,70.688,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,95.125,81.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.011,0.31,0.0,0.0,0.035,0.035,0.002,0.041,0.003,0.088
2082008,1838,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.313,2.248,2.228,-2.329,66.88,63.677,71.76,65.336,65.928,0.0,-0.032,-0.019,20.0,20.0,20.561,18.153,29.734,45.504,112.337,103.321,103.764,45.083,58.317,45.392,-10.82,22.625,21.0,72.0,70.625,68.188,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.313,72.563,0.014,69.625,70.625,67.813,69.313,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,69.0,0.028,70.563,71.0,67.625,70.875,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.625,0.051,68.375,76.813,68.125,70.688,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,95.125,81.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.02,0.313,0.0,0.0,0.035,0.035,0.002,0.041,0.003,0.088
2082008,1839,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.25,2.248,2.228,-1.413,67.095,63.783,71.865,65.441,66.035,0.0,-0.028,-0.019,20.0,20.0,20.505,18.181,29.682,45.827,112.189,103.321,103.691,45.156,58.212,45.465,-10.82,22.609,20.984,72.0,70.563,68.188,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.313,72.563,0.014,69.625,70.625,67.813,69.313,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,69.0,0.028,70.563,71.0,67.625,70.875,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.625,0.051,68.375,76.813,68.125,70.688,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,95.125,81.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.011,0.317,0.0,0.0,0.035,0.035,0.002,0.041,0.003,0.088
2082008,1840,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.281,2.248,2.228,-2.748,67.095,63.889,71.865,65.441,66.035,0.0,-0.032,-0.019,20.0,20.0,20.477,18.125,29.734,45.934,112.115,103.108,103.617,45.083,58.212,45.392,-10.82,22.578,20.953,72.0,70.563,68.188,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.313,72.563,0.014,69.625,70.688,67.813,69.313,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,69.0,0.028,70.563,71.0,67.625,70.875,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.625,0.051,68.375,76.813,68.125,70.688,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,95.125,81.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.02,0.315,0.0,0.0,0.034,0.035,0.002,0.041,0.003,0.088
2082008,1841,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,18.281,2.248,2.228,-1.913,67.203,63.783,71.865,65.336,66.142,0.0,-0.032,-0.019,20.0,20.0,20.42,18.125,29.734,46.256,111.967,102.896,103.469,45.083,58.212,45.465,-10.82,22.594,20.938,72.0,70.563,68.188,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.313,72.563,0.014,69.625,70.625,67.813,69.313,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,69.0,0.028,70.563,71.0,67.625,70.875,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.625,0.051,68.375,76.813,68.125,70.688,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,95.125,81.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.01,0.392,0.0,0.0,0.035,0.035,0.002,0.041,0.003,0.088
2082008,1842,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.281,2.248,2.228,-2.024,67.203,63.889,71.865,65.336,66.142,0.0,-0.032,-0.019,20.0,20.0,20.392,18.125,29.786,46.364,111.819,102.896,103.395,45.156,58.212,45.465,-10.82,22.563,20.906,72.0,70.625,68.188,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.313,72.563,0.014,69.625,70.688,67.813,69.313,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,69.0,0.028,70.563,71.0,67.625,70.875,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.625,0.051,68.375,76.813,68.125,70.688,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,95.125,81.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.01,0.316,0.0,0.0,0.035,0.036,0.002,0.041,0.003,0.088
2082008,1843,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.313,2.248,2.228,-1.71,67.203,63.889,71.865,65.441,66.142,0.0,-0.032,-0.019,20.0,20.0,20.364,18.125,29.799,46.471,111.671,102.684,103.247,45.156,58.212,45.538,-10.82,22.578,20.906,72.0,70.625,68.188,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.313,72.563,0.014,69.625,70.75,67.813,69.313,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,69.0,0.028,70.563,71.0,67.625,70.875,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.625,0.051,68.375,76.813,68.125,70.688,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,95.125,81.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.01,0.394,0.0,0.0,0.036,0.035,0.002,0.041,0.003,0.088
2082008,1844,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.359,2.248,2.228,1.498,67.203,64.101,71.971,65.547,66.142,0.0,-0.028,-0.019,20.0,20.0,20.308,18.125,29.805,46.686,111.597,102.471,103.247,45.156,58.317,45.538,-10.82,22.563,20.891,72.0,70.625,68.188,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.313,72.563,0.014,69.625,70.75,67.813,69.313,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,69.0,0.028,70.563,71.063,67.625,70.875,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.625,0.051,68.375,76.813,68.125,70.688,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,95.125,81.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.019,0.39,0.0,0.0,0.035,0.035,0.002,0.041,0.003,0.088
2082008,1845,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.5,0.0,80.0,65.0,1.4,18.281,2.248,2.228,-2.082,67.31,63.889,71.865,65.441,66.142,0.0,-0.032,-0.019,20.0,20.0,20.308,18.125,29.857,47.008,111.45,102.365,103.174,45.156,58.317,45.538,-10.82,22.547,20.844,72.0,70.688,68.188,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.313,72.563,0.014,69.625,70.688,67.813,69.313,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,69.0,0.028,70.563,71.063,67.625,70.875,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.625,0.051,68.375,76.813,68.125,70.688,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,95.125,81.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,0.01,0.392,0.0,0.0,0.035,0.035,0.002,0.041,0.003,0.088
2082008,1846,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.281,2.248,2.228,-1.475,67.203,63.995,71.865,65.441,66.249,0.0,-0.032,-0.019,20.0,20.0,20.28,18.069,29.87,47.116,111.376,102.259,103.026,45.156,58.212,45.538,-10.82,22.531,20.828,72.0,70.625,68.188,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.313,72.563,0.014,69.625,70.688,67.813,69.313,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,69.0,0.028,70.563,71.063,67.625,70.875,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.625,0.051,68.375,76.813,68.125,70.688,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,95.125,81.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.01,0.391,0.0,0.0,0.035,0.035,0.002,0.041,0.003,0.088
2082008,1847,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.471,0.0,80.0,65.0,1.4,18.281,2.248,2.228,1.826,67.418,64.101,71.865,65.441,66.249,0.0,-0.032,-0.019,20.0,20.0,20.224,18.097,30.013,47.223,111.228,102.046,103.026,45.156,58.212,45.538,-10.82,22.547,20.828,72.0,70.563,68.188,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.313,72.563,0.014,69.625,70.688,67.813,69.313,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,69.0,0.028,70.563,71.063,67.625,70.875,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.625,0.051,68.375,76.813,68.125,70.688,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,95.125,81.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.019,0.394,0.0,0.0,0.035,0.035,0.002,0.041,0.003,0.088
2082008,1848,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.281,2.248,2.228,-1.612,67.418,64.207,72.076,65.441,66.249,0.0,-0.032,-0.019,20.0,20.0,20.196,18.097,29.909,47.438,111.154,102.152,102.878,45.229,58.317,45.538,0.0,22.531,20.797,72.0,70.563,68.188,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.313,72.563,0.014,69.625,70.688,67.813,69.313,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,69.0,0.028,70.563,71.063,67.625,70.875,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.625,0.051,68.375,76.813,68.125,70.688,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,95.125,81.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.019,0.316,0.0,0.0,0.035,0.035,0.002,0.041,0.003,0.088
