DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,1849,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.281,2.248,2.228,-1.66,67.418,64.101,71.971,65.441,66.356,0.0,-0.032,-0.019,20.0,20.0,20.14,18.069,29.948,47.653,110.932,101.94,102.804,45.229,58.317,45.538,-10.82,22.5,20.797,72.0,70.563,68.188,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.313,72.563,0.014,69.625,70.688,67.813,69.313,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,69.0,0.028,70.563,71.063,67.625,70.875,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.625,0.051,68.375,76.813,68.125,70.688,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,95.125,81.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.01,0.315,0.0,0.0,0.035,0.036,0.002,0.041,0.003,0.088
2082008,1850,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.281,2.248,2.228,-1.557,67.418,64.313,72.076,65.441,66.356,0.0,-0.032,-0.019,20.0,20.0,20.14,18.041,29.922,47.76,110.858,101.621,102.73,45.229,58.421,45.538,-10.82,22.516,20.766,72.0,70.625,68.188,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.313,72.563,0.014,69.625,70.688,67.813,69.313,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,69.0,0.028,70.563,71.063,67.625,70.875,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.625,0.051,68.375,76.813,68.125,70.688,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,95.125,81.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.01,0.314,0.0,0.0,0.035,0.035,0.002,0.041,0.003,0.088
2082008,1851,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.281,2.248,2.228,-3.253,67.525,64.207,71.865,65.441,66.356,0.0,-0.032,-0.019,20.0,20.0,20.084,18.041,29.987,48.082,110.71,101.834,102.583,45.229,58.317,45.538,-10.82,22.469,20.766,72.0,70.625,68.188,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.313,72.563,0.014,69.625,70.688,67.813,69.313,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,69.0,0.028,70.563,71.063,67.625,70.875,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.625,0.051,68.375,76.813,68.125,70.688,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,95.125,81.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.019,0.316,0.0,0.0,0.035,0.035,0.002,0.041,0.003,0.088
2082008,1852,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.406,2.248,2.228,-2.451,67.741,64.313,72.076,65.547,66.463,0.0,-0.032,-0.019,20.0,20.0,20.056,18.041,30.013,48.512,110.636,101.409,102.509,45.229,58.317,45.538,-10.82,22.469,20.734,72.0,70.563,68.188,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.313,72.563,0.014,69.625,70.688,67.813,69.313,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,69.0,0.028,70.563,71.063,67.625,70.875,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.625,0.051,68.375,76.875,68.125,70.688,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,95.125,81.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.018,0.317,0.0,0.0,0.035,0.035,0.002,0.041,0.003,0.088
2082008,1853,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.406,2.248,2.228,-2.139,67.633,64.313,71.971,65.441,66.356,0.0,-0.032,-0.019,20.0,20.0,20.056,18.013,30.013,48.512,110.488,101.621,102.435,45.156,58.421,45.538,-10.82,22.469,20.719,72.0,70.563,68.188,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.313,72.563,0.014,69.625,70.688,67.813,69.313,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,69.0,0.028,70.563,71.063,67.625,70.875,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.625,0.051,68.375,76.875,68.125,70.688,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,95.125,81.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.019,0.386,0.0,0.0,0.035,0.035,0.002,0.041,0.003,0.088
2082008,1854,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.406,2.248,2.228,-3.749,67.741,64.313,71.971,65.547,66.57,0.0,-0.032,-0.019,20.0,20.0,20.0,18.013,29.948,48.727,110.414,101.196,102.287,45.229,58.526,45.538,-10.82,22.484,20.719,72.0,70.563,68.188,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.313,72.563,0.014,69.625,70.688,67.813,69.313,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,69.0,0.028,70.563,71.063,67.625,70.875,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.625,0.051,68.375,76.875,68.125,70.688,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,95.125,81.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.01,0.31,0.0,0.0,0.035,0.036,0.002,0.041,0.003,0.088
2082008,1855,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.324,0.0,80.0,65.0,1.4,18.406,2.248,2.228,0.624,67.741,64.525,72.076,65.547,66.463,0.0,-0.032,-0.019,20.0,20.0,19.972,18.013,29.857,48.727,110.266,100.984,102.213,45.229,58.421,45.538,-10.82,22.484,20.688,72.0,70.5,68.188,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.313,72.563,0.014,69.625,70.688,67.813,69.313,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,69.0,0.028,70.563,71.063,67.625,70.875,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.625,0.051,68.375,76.813,68.125,70.688,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,95.125,81.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.222,-0.072,0.018,0.312,0.0,0.0,0.035,0.036,0.002,0.041,0.003,0.088
2082008,1856,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.406,2.248,2.228,-0.648,67.741,64.525,72.076,65.547,66.57,0.0,-0.032,-0.019,20.0,20.0,19.944,17.985,29.831,49.049,110.044,101.196,102.213,45.229,58.421,45.61,-10.82,22.469,20.672,72.0,70.563,69.125,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.188,72.563,0.014,69.063,70.75,68.563,69.625,0.0,33.219,72.0,70.0,0.0,0.0,-0.002,0.0,77.375,69.313,0.029,0.0,71.063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.813,0.0,0.0,0.0,0.0,0.0,0.0,1000.0,500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.019,0.386,0.0,0.0,0.035,0.035,0.001,0.034,0.0,0.0
2082008,1857,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.359,2.248,2.228,2.152,67.848,64.419,71.971,65.441,66.57,0.0,-0.032,-0.019,20.0,20.0,19.888,17.985,29.799,49.264,110.044,100.878,102.066,45.229,58.212,45.61,-10.82,22.453,20.656,72.125,70.5,69.125,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.313,72.688,0.014,69.063,70.75,68.563,69.625,0.0,33.219,72.0,70.0,1000.0,500.0,-0.002,0.0,77.25,69.313,0.029,70.125,71.063,68.625,71.5,0.0,37.906,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,73.563,0.046,67.75,76.5,68.75,70.375,0.0,37.188,72.0,70.0,1000.0,500.0,-0.001,0.0,89.563,79.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.018,0.393,0.0,0.0,0.035,0.035,0.001,0.034,0.002,0.067
2082008,1858,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.359,2.248,2.228,-3.894,67.741,64.525,72.076,65.547,66.463,0.0,-0.032,-0.019,20.0,20.0,19.86,17.901,29.805,49.694,109.896,100.771,101.992,45.229,58.317,45.538,-10.82,22.438,20.625,72.0,70.563,69.25,71.563,0.0,18.5,72.0,70.0,1000.0,500.0,0.0,18.313,73.313,72.5,0.014,69.063,70.688,68.563,69.563,32.063,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,77.25,69.5,0.029,70.125,71.063,68.75,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,73.563,0.051,67.875,76.063,68.875,70.313,97.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,89.25,79.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,0.01,0.317,0.0,0.0,0.035,0.035,0.002,0.033,0.002,0.065
2082008,1859,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.471,0.0,80.0,65.0,1.4,18.297,2.248,2.228,1.698,67.848,64.525,72.076,65.547,66.57,0.0,-0.032,-0.019,20.0,20.0,19.831,17.957,29.805,49.908,109.822,100.771,101.918,45.229,58.421,45.538,-10.828,22.422,20.594,72.0,70.563,69.25,71.563,0.0,24.656,72.0,70.0,1000.0,500.0,0.0,18.359,73.313,72.563,0.014,68.875,70.688,68.625,69.563,32.344,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,77.188,69.313,0.119,70.125,71.125,68.75,71.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,73.563,0.051,67.75,75.625,68.875,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,98.813,82.75,1.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.018,0.316,0.0,0.0,0.034,0.035,0.002,0.137,0.002,3.323
2082008,1900,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,18.359,2.248,2.228,1.976,67.848,64.525,71.971,65.547,66.57,0.0,-0.028,-0.019,20.0,20.0,19.831,17.985,29.76,50.338,109.674,100.453,101.844,45.302,58.317,45.61,-10.82,22.406,20.563,72.0,70.625,69.25,71.563,0.0,30.391,72.0,70.0,1000.0,500.0,0.0,18.469,73.313,72.563,0.014,68.875,70.813,68.625,69.563,39.344,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,85.063,68.75,0.258,70.25,71.125,68.813,71.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,73.563,0.051,67.75,75.188,68.875,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,103.813,102.875,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.018,0.318,0.0,0.0,0.035,0.035,0.002,0.614,0.002,0.485
2082008,1901,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.375,2.248,2.228,1.709,67.848,64.525,71.971,65.547,66.677,0.0,-0.032,-0.019,20.0,20.0,19.803,17.985,29.747,50.66,109.526,100.347,101.77,45.302,58.317,45.61,0.0,22.406,20.547,72.0,70.625,69.313,71.563,0.0,36.031,72.0,70.0,1000.0,500.0,0.0,18.406,73.313,72.563,0.014,68.875,70.813,68.625,69.563,39.719,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,100.688,72.563,0.271,70.125,71.188,68.75,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.563,0.049,67.75,74.938,68.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,106.75,106.063,3.512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.009,0.317,0.0,0.0,0.035,0.035,0.002,1.107,0.004,0.35
2082008,1902,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.422,2.248,2.228,-2.182,67.956,64.631,71.971,65.547,66.677,0.0,-0.032,-0.019,20.0,20.0,19.775,17.957,29.747,50.983,109.452,100.347,101.622,45.229,58.317,45.61,-10.82,22.359,20.5,72.125,70.688,69.313,71.563,0.0,42.063,72.0,70.0,1000.0,500.0,0.0,18.391,73.313,72.563,0.014,68.875,70.875,68.625,69.563,44.781,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,105.125,85.563,0.3,70.125,71.25,68.813,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,73.438,0.051,67.688,74.625,68.938,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,108.688,107.625,3.494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.009,0.39,0.0,0.0,0.035,0.035,0.002,0.851,0.003,0.538
2082008,1903,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.391,2.248,2.228,-4.53,68.064,64.738,71.865,65.547,66.784,0.0,-0.032,-0.019,20.0,20.0,19.747,17.929,29.669,51.305,109.304,100.347,101.622,45.302,58.421,45.683,-10.82,22.375,20.5,72.125,70.813,69.438,71.563,0.0,48.5,72.0,70.0,1000.0,500.0,0.0,18.344,73.313,72.5,0.014,68.688,71.0,68.625,69.563,45.188,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,107.563,97.938,0.356,70.125,71.25,68.813,71.563,0.167,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,73.563,0.051,67.688,74.5,68.938,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,110.313,109.688,3.484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.009,0.388,0.0,0.0,0.035,0.035,0.002,0.496,0.002,0.315
2082008,1904,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.441,0.0,80.0,65.0,1.4,18.359,2.248,2.228,-4.416,68.064,64.738,72.076,65.547,66.677,0.0,-0.032,-0.019,20.0,20.0,19.719,17.985,29.605,51.305,109.304,100.134,101.549,45.302,58.421,45.61,-10.82,22.375,20.484,72.125,70.813,69.688,71.563,0.0,55.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.313,72.563,0.014,68.688,71.063,68.75,69.563,45.594,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,113.0,103.188,0.362,70.0,71.313,68.813,71.563,0.168,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,73.625,0.051,67.688,74.25,68.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,106.938,106.938,3.477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.018,0.316,0.0,0.0,0.034,0.035,0.002,0.514,0.001,0.0
2082008,1905,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.328,2.248,2.228,-2.104,68.064,64.844,72.181,65.652,66.784,0.0,-0.032,-0.019,20.0,20.0,19.691,17.929,29.514,51.734,109.082,99.815,101.475,45.302,58.421,45.61,-10.82,22.375,20.484,72.0,70.875,69.688,71.563,0.0,60.594,72.0,70.0,1000.0,500.0,0.0,18.266,73.313,72.5,0.014,68.688,71.188,68.75,69.563,46.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,108.25,0.371,70.0,71.25,68.813,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,73.563,0.051,67.688,74.188,69.0,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,113.5,112.188,3.477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.009,0.315,0.0,0.0,0.034,0.035,0.002,0.419,0.002,0.66
2082008,1906,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,18.313,2.248,2.228,-4.285,68.064,64.738,72.076,65.652,66.784,0.0,-0.032,-0.019,20.0,20.0,19.663,17.985,29.404,51.842,109.008,99.815,101.401,45.302,58.317,45.683,-10.82,22.359,20.484,72.125,70.938,69.75,71.688,0.0,67.25,72.0,70.0,1000.0,500.0,0.0,18.297,73.313,72.5,0.014,68.688,71.25,68.75,69.563,46.438,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,112.5,0.417,70.0,71.313,68.813,71.563,0.171,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,73.563,0.051,67.688,74.125,69.0,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.5,116.5,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.017,0.39,0.0,0.0,0.035,0.035,0.002,0.297,0.002,0.501
2082008,1907,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.234,2.248,2.228,-4.685,68.064,64.844,72.181,65.652,66.784,0.0,-0.032,-0.019,20.0,20.0,19.663,17.985,29.352,52.164,108.86,99.815,101.253,45.302,58.212,45.61,-10.82,22.359,20.5,72.0,71.0,69.75,71.688,0.0,73.0,72.0,70.0,1000.0,500.0,0.0,18.281,73.313,72.563,0.014,68.688,71.313,68.75,69.313,49.719,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,114.688,0.423,70.0,71.313,68.813,71.563,0.174,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.563,0.051,67.688,74.063,69.0,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.25,118.625,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.009,0.32,0.0,0.0,0.035,0.035,0.002,0.099,0.004,0.313
2082008,1908,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.5,0.0,80.0,65.0,1.4,18.234,2.248,2.228,-4.572,68.171,64.738,72.076,65.547,66.784,0.0,-0.032,-0.019,20.0,20.0,19.635,17.985,29.339,52.272,108.712,99.815,101.179,45.302,58.317,45.683,-10.82,22.344,20.5,72.0,71.063,69.75,71.688,0.0,79.125,72.0,70.0,1000.0,500.0,0.0,18.234,73.313,72.5,0.014,68.625,71.5,68.75,69.313,47.281,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,113.438,114.563,0.427,70.0,71.313,69.0,71.688,0.178,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,73.563,0.051,67.563,74.125,68.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.25,118.875,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.009,0.395,0.0,0.0,0.035,0.035,0.002,-0.069,0.002,0.187
2082008,1909,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.359,2.248,2.228,-2.91,68.171,64.95,72.076,65.652,66.891,0.0,-0.032,-0.019,20.0,20.0,19.579,17.985,29.3,52.379,108.638,99.603,101.105,45.302,58.317,45.683,-10.82,22.375,20.5,72.0,71.125,69.75,71.688,0.0,85.188,72.0,70.0,1000.0,500.0,0.0,18.328,73.313,72.5,0.014,68.625,71.625,68.938,69.313,50.625,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,112.25,112.188,0.423,70.0,71.313,69.0,71.563,3.049,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,73.563,0.051,67.563,74.125,69.0,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.563,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.149,-0.072,-0.148,0.001,0.009,0.391,0.0,0.0,0.035,0.036,0.002,0.004,0.002,0.062
2082008,1910,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.5,0.0,80.0,65.0,1.4,18.313,2.248,2.228,-4.383,68.279,64.844,72.181,65.652,66.891,0.0,-0.032,-0.019,20.0,20.0,19.579,18.013,29.274,52.594,108.564,99.39,101.031,45.376,58.317,45.683,-10.82,22.344,20.484,72.0,71.25,69.813,71.563,0.0,91.938,72.0,70.0,1000.0,500.0,0.0,18.313,73.313,72.563,0.014,68.563,71.75,68.938,69.563,51.063,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,110.813,0.484,69.938,71.375,69.0,71.563,3.064,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,73.563,0.051,67.563,74.125,69.0,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,112.75,112.75,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.009,0.32,0.0,0.0,0.035,0.035,0.002,0.372,0.002,0.0
2082008,1911,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.391,2.248,2.228,-2.541,68.279,64.95,72.181,65.652,66.891,0.0,-0.032,-0.019,20.0,20.0,19.551,17.929,29.222,52.701,108.416,99.178,100.958,45.376,58.317,45.683,-10.82,22.359,20.484,72.125,71.25,69.813,71.688,0.0,98.313,72.0,70.0,1000.0,500.0,0.0,18.375,73.313,72.563,0.014,68.625,71.813,68.938,69.313,54.281,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,114.563,0.515,69.938,71.375,69.0,71.563,3.084,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,73.563,0.051,67.563,74.188,69.0,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,112.75,111.813,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.009,0.319,0.0,0.0,0.035,0.035,0.002,0.335,0.002,0.469
2082008,1912,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,18.359,2.248,2.228,-4.757,68.279,64.95,72.076,65.652,66.891,0.0,-0.032,-0.019,20.0,20.0,19.523,17.929,29.235,53.023,108.268,98.966,100.884,45.302,58.421,45.683,-10.82,22.359,20.484,72.0,71.25,69.938,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,73.313,72.563,0.014,68.563,71.938,68.938,69.313,54.75,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.438,0.52,69.938,71.313,69.125,71.563,3.111,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,73.438,0.046,67.563,74.188,69.0,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.375,117.375,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.017,0.39,0.0,0.0,0.035,0.036,0.002,-0.009,0.003,0.499
2082008,1913,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.406,2.248,2.228,-4.962,68.386,64.95,72.181,65.652,66.998,0.0,-0.032,-0.019,20.0,20.0,19.523,17.985,29.404,53.131,108.194,98.966,100.736,45.302,58.317,45.683,-10.82,22.344,20.484,72.125,71.313,69.938,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.313,72.5,0.014,68.563,71.938,69.063,69.313,55.219,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,114.813,115.813,0.52,69.938,71.375,69.125,71.688,3.141,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,73.563,0.051,67.563,74.25,69.188,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.563,120.188,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.009,0.391,0.0,0.0,0.035,0.036,0.002,-0.075,0.002,0.187
2082008,1914,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,2.341,13.441,0.0,80.0,65.0,1.4,18.313,2.248,2.228,-4.513,68.279,64.95,72.181,65.652,66.998,0.0,-0.032,-0.019,20.0,20.0,19.495,17.957,29.527,53.346,111.819,98.859,101.844,45.376,58.317,45.683,-10.82,22.375,20.469,72.125,71.25,69.938,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.313,72.563,0.014,68.563,72.0,69.063,69.313,55.688,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,113.563,0.656,69.938,71.375,69.125,71.688,3.17,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,73.438,0.051,67.563,74.313,69.0,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,117.5,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,1.802,0.319,3.379,0.0,0.035,0.035,0.002,0.29,0.003,-0.156
2082008,1915,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,1.145,13.456,0.0,80.0,65.0,1.4,18.313,2.248,2.228,-3.454,68.494,64.95,72.181,65.758,67.105,0.0,-0.032,-0.019,20.0,20.0,19.495,17.985,29.63,53.453,110.192,98.859,110.929,45.376,58.212,45.756,-10.82,22.375,20.453,72.0,71.25,69.938,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.313,72.563,0.014,68.438,71.938,69.063,69.313,56.188,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.688,116.625,0.664,69.813,71.313,69.125,71.688,3.205,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,73.375,0.051,67.563,74.25,69.188,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.125,113.938,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.074,0.398,-0.122,0.0,0.035,0.036,0.002,0.294,0.002,0.094
2082008,1916,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.557,13.441,0.0,80.0,65.0,1.4,18.313,2.248,2.228,-3.664,68.386,65.162,72.286,65.758,66.998,0.0,-0.032,-0.019,20.0,20.0,19.495,17.957,29.695,53.561,109.748,98.753,110.855,45.376,58.421,45.683,-10.82,22.359,20.438,72.125,71.25,70.063,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.281,73.313,72.5,0.014,68.563,71.875,69.25,69.313,60.594,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.438,118.938,0.654,69.938,71.313,69.25,71.688,3.25,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,73.563,0.051,67.563,74.25,69.188,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.313,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.056,0.316,-0.089,0.0,0.035,0.035,0.002,0.047,0.001,0.405
2082008,1917,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.557,13.471,0.0,80.0,65.0,1.4,18.297,2.248,2.228,-4.859,68.494,65.056,72.181,65.652,67.105,0.0,-0.032,-0.019,20.0,20.0,19.467,17.929,29.656,53.883,107.233,98.647,110.338,45.302,58.212,45.683,-10.82,22.359,20.438,72.0,71.25,69.938,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.313,72.563,0.014,68.438,71.813,69.188,69.313,61.094,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,118.063,0.668,69.813,71.313,69.125,71.688,3.299,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,73.438,0.047,67.375,74.25,69.313,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.688,120.063,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.201,0.398,-0.251,0.0,0.035,0.035,0.002,-0.109,0.002,0.312
2082008,1918,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.557,13.471,0.0,80.0,65.0,1.4,18.297,2.248,2.228,-4.876,68.386,65.162,72.286,65.758,66.998,0.0,-0.032,-0.019,20.0,20.0,19.439,17.957,29.618,53.99,104.791,98.541,109.895,45.449,58.317,45.829,-10.82,22.344,20.422,72.0,71.25,70.063,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.281,73.188,72.563,0.014,68.438,71.75,69.188,69.25,61.625,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,113.563,115.125,0.759,69.813,71.375,69.125,71.688,7.133,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,73.438,0.049,67.375,74.188,69.313,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.125,119.75,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.455,0.398,-0.412,0.0,0.035,0.036,0.001,-0.171,0.002,0.187
2082008,1919,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.547,13.398,0.0,80.0,65.0,1.4,18.297,2.248,2.228,-4.435,68.494,65.162,72.181,65.758,66.998,0.0,-0.032,-0.019,20.0,20.0,19.439,17.985,29.579,54.098,105.457,98.434,109.452,45.449,58.317,45.683,-10.82,22.375,20.406,72.0,71.25,70.063,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.188,72.5,0.014,68.438,71.688,69.188,69.25,62.125,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,112.813,0.896,69.938,71.375,69.25,71.75,10.969,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,73.438,0.051,67.375,74.063,69.313,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,117.0,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.311,0.244,-0.317,0.0,0.034,0.036,0.001,0.348,0.002,0.062
2082008,1920,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.547,13.427,0.0,80.0,65.0,1.4,18.359,2.248,2.228,-3.895,68.494,65.162,72.181,65.758,67.105,0.0,-0.032,-0.019,20.0,20.0,19.439,17.873,29.54,54.312,107.825,98.541,108.048,45.449,58.421,45.829,-10.82,22.375,20.406,72.0,71.313,70.063,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.313,72.5,0.014,68.25,71.688,69.25,69.25,62.688,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,0.914,69.813,71.375,69.25,71.75,3.488,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,73.563,0.051,67.375,74.0,69.313,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,113.0,113.313,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.013,0.393,-0.018,0.0,0.034,0.035,0.002,0.0,0.001,-0.156
2082008,1921,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.547,13.383,0.0,80.0,65.0,1.4,18.406,2.248,2.228,-3.731,68.602,65.162,72.181,65.758,67.105,0.0,-0.032,-0.019,20.0,20.0,19.411,17.957,29.553,54.42,110.414,98.541,106.128,45.376,58.421,45.683,-10.82,22.359,20.406,72.125,71.313,70.25,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.313,72.5,0.014,68.25,71.75,69.25,69.25,68.875,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,115.813,0.925,69.813,71.313,69.25,71.688,11.109,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,73.375,0.051,67.375,73.938,69.438,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.688,113.813,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,0.197,0.315,0.339,0.0,0.035,0.035,0.002,0.259,0.002,0.438
2082008,1922,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.547,13.354,0.0,80.0,65.0,1.4,18.344,2.248,2.228,-4.858,68.602,65.162,72.286,65.758,67.212,0.0,-0.032,-0.019,20.0,20.0,19.383,17.985,29.514,54.635,111.967,98.541,105.759,45.449,58.421,45.829,-10.82,22.344,20.391,72.125,71.313,70.25,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.313,72.563,0.014,68.25,71.688,69.25,69.25,69.438,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,118.25,0.953,69.813,71.313,69.25,71.688,7.402,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,73.375,0.051,67.375,73.938,69.313,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,117.063,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.253,0.391,0.491,0.0,0.035,0.035,0.002,-0.009,0.002,0.125
2082008,1923,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.557,13.412,0.0,80.0,65.0,1.4,18.344,2.248,2.228,-5.007,68.602,65.162,72.286,65.758,67.105,0.0,-0.032,-0.019,20.0,20.0,19.383,17.901,29.514,54.635,112.559,98.541,106.497,45.449,58.63,45.829,-10.82,22.344,20.391,72.0,71.313,70.25,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.313,72.5,0.014,68.25,71.688,69.25,69.25,70.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,116.625,1.023,69.688,71.375,69.313,71.688,7.48,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,73.438,0.047,67.375,73.813,69.438,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.0,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.241,0.387,0.488,0.0,0.034,0.035,0.002,0.12,0.003,0.468
2082008,1924,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.547,13.441,0.0,80.0,65.0,1.4,18.219,2.248,2.228,-3.755,68.602,65.374,72.391,65.969,67.212,0.0,-0.032,-0.019,20.0,20.0,19.383,17.873,29.456,54.742,112.929,98.753,107.753,45.449,58.526,45.829,-10.82,22.344,20.375,72.0,71.375,70.313,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.313,72.563,0.014,68.125,71.625,69.313,69.25,70.563,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.5,118.063,1.023,69.688,71.375,69.313,71.688,7.563,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,73.438,0.051,67.375,73.875,69.438,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.0,118.813,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.2,0.391,0.41,0.0,0.035,0.035,0.002,0.065,0.002,0.093
2082008,1925,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.568,13.412,0.0,80.0,65.0,1.4,18.281,2.248,2.228,-3.395,68.709,65.268,72.286,65.758,67.212,0.0,-0.032,-0.019,20.0,20.0,19.355,17.985,29.43,55.064,113.595,98.753,109.526,45.376,58.526,45.756,-10.82,22.328,20.375,72.0,71.438,70.313,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.281,73.188,72.5,0.014,68.25,71.625,69.313,69.25,74.938,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.125,1.028,69.688,71.375,69.313,71.688,11.43,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,73.438,0.051,67.375,73.813,69.563,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.188,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.156,0.388,0.334,0.0,0.035,0.035,0.001,0.009,0.002,0.219
2082008,1926,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.547,13.368,0.0,80.0,65.0,1.4,18.313,2.248,2.228,-4.661,68.709,65.374,72.391,65.864,67.319,0.0,-0.032,-0.019,20.0,20.0,19.355,17.985,29.404,55.172,114.483,98.541,110.412,45.522,58.526,45.829,-10.82,22.344,20.359,72.125,71.375,70.25,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.313,72.5,0.014,68.0,71.625,69.313,69.25,75.5,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.313,1.154,69.688,71.375,69.313,71.75,11.539,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,73.438,0.051,67.25,73.75,69.438,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.813,118.313,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,0.14,0.316,0.322,0.0,0.035,0.035,0.002,0.073,0.002,0.25
2082008,1927,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.547,13.427,0.0,80.0,65.0,1.4,18.344,2.248,2.228,-4.619,68.709,65.268,72.496,65.969,67.212,0.0,-0.032,-0.019,20.0,20.0,19.327,17.957,29.352,55.279,115.444,98.647,111.372,45.522,58.317,45.756,-10.82,22.328,20.344,72.0,71.375,70.25,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.313,72.5,0.014,68.125,71.688,69.563,69.25,76.125,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,1.18,69.688,71.438,69.313,71.688,11.641,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,73.375,0.051,67.25,73.813,69.563,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.938,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.133,0.246,0.322,0.0,0.035,0.035,0.002,0.021,0.002,0.031
2082008,1928,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.557,13.412,0.0,80.0,65.0,1.4,18.406,2.248,2.228,-4.433,68.925,65.48,72.496,65.969,67.319,0.0,-0.032,-0.019,20.0,20.0,19.327,17.901,29.3,55.494,116.258,98.647,112.037,45.376,58.317,45.756,-10.82,22.344,20.344,72.125,71.375,70.313,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.313,72.5,0.014,68.125,71.688,69.563,69.25,76.75,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.375,1.349,69.688,71.438,69.313,71.688,11.75,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,73.375,0.045,67.25,73.875,69.563,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,116.0,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.134,0.394,0.34,0.0,0.035,0.035,0.002,0.073,0.002,0.25
2082008,1929,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.557,13.441,0.0,80.0,65.0,1.4,18.406,2.248,2.228,-3.922,68.817,65.374,72.601,65.864,67.319,0.0,-0.032,-0.019,20.0,20.0,19.327,17.929,29.235,55.601,116.85,98.859,112.554,45.376,58.421,45.829,-10.82,22.344,20.344,72.0,71.375,70.313,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.313,72.5,0.014,68.125,71.688,69.688,69.25,77.313,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.375,1.367,69.688,71.375,69.313,71.688,11.859,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,73.375,0.047,67.25,73.938,69.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.133,0.467,0.346,0.0,0.034,0.035,0.002,0.049,0.002,0.093
2082008,1930,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.547,13.398,0.0,80.0,65.0,1.4,18.422,2.248,2.228,-5.021,68.817,65.374,72.496,65.864,67.212,0.0,-0.032,-0.019,20.0,20.0,19.299,17.929,29.125,55.601,117.294,98.753,113.145,45.449,58.421,45.829,-10.82,22.328,20.313,72.0,71.313,70.313,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,73.188,72.5,0.014,68.125,71.75,69.688,69.125,77.938,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,115.563,1.37,69.688,71.438,69.438,71.688,11.984,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,73.438,0.049,67.25,73.875,69.625,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.063,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.122,0.392,0.328,0.0,0.034,0.035,0.001,0.21,0.001,0.156
2082008,1931,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.547,13.456,0.0,80.0,65.0,1.4,18.328,2.248,2.228,-4.945,68.925,65.374,72.496,65.864,67.426,0.0,-0.032,-0.019,20.0,20.0,19.299,17.873,29.073,55.924,117.368,99.072,114.327,45.449,58.421,45.829,-10.82,22.313,20.313,72.125,71.375,70.438,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.188,72.5,0.014,68.0,71.688,69.688,69.25,82.5,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,117.875,1.369,69.5,71.375,69.438,71.688,17.719,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,73.438,0.051,67.25,73.875,69.625,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.25,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.091,0.394,0.24,0.0,0.035,0.036,0.001,0.062,0.001,0.062
2082008,1932,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.547,13.5,0.0,80.0,65.0,1.4,18.406,2.248,2.228,-4.528,68.925,65.48,72.601,65.969,67.426,0.0,-0.028,-0.019,20.0,20.0,19.299,17.845,28.995,56.031,117.294,98.966,115.065,45.522,58.526,45.902,-10.82,22.328,20.297,72.0,71.375,70.313,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,73.313,72.25,0.014,68.0,71.75,69.75,69.25,83.125,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,1.484,69.5,71.375,69.438,71.75,17.859,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,73.375,0.051,67.25,73.813,69.625,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.063,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.067,0.394,0.176,0.0,0.035,0.036,0.002,0.027,0.002,0.218
2082008,1933,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.557,13.441,0.0,80.0,65.0,1.4,18.359,2.248,2.228,-4.542,68.817,65.374,72.601,65.864,67.319,0.0,-0.032,-0.019,20.0,20.0,19.271,17.845,28.866,56.031,116.998,99.072,115.656,45.522,58.421,45.902,-10.82,22.313,20.297,72.0,71.375,70.313,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.5,73.188,72.5,0.014,68.0,71.688,69.75,69.125,83.75,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,116.938,1.788,69.5,71.375,69.438,71.75,18.016,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,73.375,0.051,67.188,73.75,69.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.313,117.813,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.042,0.396,0.108,0.0,0.035,0.035,0.001,0.081,0.002,0.249
2082008,1934,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.537,13.339,0.0,80.0,65.0,1.4,18.438,2.248,2.228,-4.988,69.032,65.48,72.601,65.864,67.319,0.0,-0.032,-0.019,20.0,20.0,19.271,17.873,28.918,56.353,116.628,99.284,116.026,45.449,58.421,45.829,-10.82,22.297,20.281,72.0,71.375,70.563,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.313,72.5,0.014,68.0,71.813,69.875,69.125,84.438,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.625,1.87,69.5,71.375,69.438,71.75,18.172,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,73.375,0.051,67.188,73.688,69.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.813,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.019,0.391,0.047,0.0,0.035,0.036,0.002,0.034,0.002,0.093
2082008,1935,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.568,13.427,0.0,80.0,65.0,1.4,18.328,2.248,2.228,-3.204,68.925,65.48,72.601,65.864,67.319,0.0,-0.032,-0.019,20.0,20.0,19.243,17.901,28.892,56.353,116.48,99.603,116.1,45.522,58.526,45.902,-10.82,22.328,20.266,72.0,71.313,70.563,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.188,72.5,0.014,68.0,71.813,69.75,69.125,85.063,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,2.098,69.375,71.375,69.438,71.75,18.328,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,73.375,0.051,67.188,73.75,69.813,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.313,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.013,0.392,0.031,0.0,0.035,0.035,0.001,0.0,0.002,0.312
2082008,1936,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.557,13.398,0.0,80.0,65.0,1.4,18.328,2.248,2.228,-3.731,69.14,65.48,72.601,65.864,67.534,0.0,-0.032,-0.019,20.0,20.0,19.243,17.817,28.84,56.676,116.332,99.815,116.026,45.449,58.317,45.902,-10.82,22.297,20.266,72.0,71.375,70.563,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.313,72.5,0.014,67.938,71.75,69.875,69.125,89.5,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,115.938,2.109,69.5,71.438,69.563,71.688,22.391,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,73.375,0.051,67.188,73.688,69.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.375,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,0.01,0.472,0.025,0.0,0.035,0.035,0.002,0.095,0.002,0.125
2082008,1937,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.557,13.456,0.0,80.0,65.0,1.4,18.359,2.248,2.228,-4.076,68.925,65.48,72.601,65.969,67.426,0.0,-0.032,-0.019,20.0,20.0,19.214,17.845,28.84,56.676,116.554,99.922,115.878,45.522,58.317,45.829,-10.82,22.297,20.266,72.0,71.375,70.438,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.188,72.5,0.014,67.938,71.875,69.875,69.125,90.188,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.688,2.256,69.375,71.438,69.563,71.75,18.656,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,73.375,0.051,67.25,73.625,69.875,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.813,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.023,0.323,0.054,0.0,0.035,0.035,0.001,0.122,0.002,0.098
2082008,1938,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.547,13.398,0.0,80.0,65.0,1.4,18.469,2.248,2.228,-4.82,69.032,65.586,72.707,66.075,67.426,0.0,-0.032,-0.019,20.0,20.0,19.214,17.873,28.827,56.783,116.85,100.134,115.656,45.449,58.421,45.829,-10.82,22.297,20.234,72.0,71.375,70.563,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.313,72.5,0.014,67.938,71.813,70.0,69.0,90.875,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.063,2.463,69.375,71.438,69.563,71.75,22.734,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,73.375,0.051,67.188,73.625,69.875,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.688,3.627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.039,0.392,0.094,0.0,0.035,0.036,0.002,0.289,0.002,0.131
2082008,1939,1.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.568,13.456,0.0,80.0,65.0,1.4,18.344,2.248,2.228,-4.417,69.14,65.586,72.601,65.969,67.534,0.0,-0.032,-0.019,20.0,20.0,19.186,17.845,28.788,57.105,116.998,100.134,115.656,45.522,58.317,45.902,-10.82,22.297,20.234,72.0,71.438,70.563,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.188,72.5,0.014,67.938,71.813,70.0,69.0,94.25,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.375,118.375,2.547,69.375,71.438,69.563,71.75,19.016,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,73.375,0.069,67.188,73.688,70.0,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.25,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.045,0.4,0.11,0.0,0.035,0.035,0.001,0.0,0.003,0.13
2082008,1940,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,74.963,67.936,0.011,13.485,0.0,80.0,65.0,1.4,91.555,354.606,350.266,-3.464,69.032,65.692,72.601,66.075,67.212,0.0,-0.018,-0.023,20.0,20.0,19.86,17.957,28.788,56.998,116.924,100.24,115.509,45.522,58.421,45.902,-10.82,22.469,20.797,72.0,71.438,70.438,71.75,0.0,79.0,72.0,70.0,1000.0,500.0,0.008,52.594,73.188,72.5,0.014,67.938,71.813,70.0,71.813,0.0,26.172,72.0,70.0,1000.0,500.0,0.006,74.938,117.438,115.813,1.245,69.375,71.5,69.438,71.688,0.0,26.063,72.0,70.0,1000.0,500.0,0.007,87.688,73.813,73.375,0.055,67.188,73.625,69.813,72.563,0.0,25.484,72.0,70.0,1000.0,500.0,0.006,77.438,116.0,113.375,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.397,0.0,0.0,0.075,0.068,0.001,0.292,0.004,0.759
2082008,1941,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.412,0.0,80.0,65.0,1.4,91.555,3.37,2.228,-4.529,68.817,66.011,72.391,65.969,66.891,0.0,-0.032,-0.019,26.059,16.121,20.196,17.985,28.762,57.213,116.702,100.665,115.287,45.595,58.317,45.902,-10.82,22.5,20.844,72.0,71.375,70.25,71.75,0.0,81.25,72.0,70.0,1000.0,500.0,0.001,21.469,73.188,72.5,0.014,67.813,71.813,70.188,72.813,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,113.563,0.029,69.375,71.438,69.438,71.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.125,0.051,67.188,73.625,69.813,74.125,0.0,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,112.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,0.001,0.324,0.0,0.0,0.034,0.036,0.001,0.013,0.007,0.021
