DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,1942,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,20.438,2.248,2.228,-4.685,68.817,66.011,72.496,65.969,66.891,0.0,-0.032,-0.019,20.046,20.249,20.168,18.125,28.762,57.213,116.406,100.771,115.065,45.595,58.317,45.902,-10.82,22.469,20.766,72.0,71.375,70.25,71.75,0.0,80.313,72.0,70.0,1000.0,500.0,0.0,18.563,73.188,72.5,0.014,67.813,71.75,70.188,72.438,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,112.75,0.029,69.313,71.5,69.563,71.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,73.125,0.051,67.063,73.688,69.813,73.813,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,114.625,111.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.147,0.001,0.001,-0.148,0.001,0.001,0.322,0.0,0.0,0.035,0.036,0.001,0.013,0.005,0.02
2082008,1943,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.391,2.248,2.228,-4.939,68.817,66.117,72.601,66.181,66.998,0.0,-0.028,-0.019,20.0,20.008,20.14,18.097,28.723,57.428,116.184,100.665,114.77,45.522,58.421,45.902,-10.82,22.438,20.703,72.0,71.438,70.438,71.75,0.0,79.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.313,72.5,0.014,67.813,71.813,70.188,72.063,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,115.0,112.063,0.028,69.313,71.5,69.438,71.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,73.125,0.046,67.063,73.75,69.813,73.5,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,114.0,110.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,0.396,0.0,0.0,0.035,0.036,0.002,0.012,0.005,0.02
2082008,1944,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.5,0.0,80.0,65.0,1.4,18.375,2.248,2.228,-4.117,68.925,66.223,72.601,66.181,67.105,0.0,-0.032,-0.019,20.0,20.0,20.084,18.097,28.684,57.535,115.962,100.984,114.548,45.522,58.421,45.975,-10.82,22.438,20.641,72.125,71.375,70.438,71.75,0.0,77.688,72.0,70.0,1000.0,500.0,0.0,18.266,73.313,72.5,0.014,67.813,71.813,70.188,71.813,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,114.25,111.438,0.029,69.313,71.563,69.563,71.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,73.125,0.051,67.063,73.75,69.875,73.188,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,113.313,110.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.474,0.0,0.0,0.035,0.036,0.002,0.012,0.005,0.019
2082008,1945,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.25,1.126,2.228,-4.963,69.032,66.117,72.496,66.075,67.319,0.0,-0.032,-0.019,20.0,20.0,20.028,18.069,28.632,57.857,115.74,101.09,114.401,45.595,58.526,45.902,-10.82,22.422,20.609,72.125,71.375,70.438,71.75,0.0,76.375,72.0,70.0,1000.0,500.0,0.0,18.375,73.313,72.5,0.014,67.813,71.938,70.25,71.563,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,113.75,110.813,0.029,69.313,71.563,69.563,71.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,73.375,0.05,67.063,73.75,70.0,72.875,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,112.813,109.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.319,0.0,0.0,0.035,0.036,0.002,0.012,0.003,0.02
2082008,1946,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.406,2.248,2.228,-4.542,69.032,66.117,72.496,66.075,67.212,0.0,-0.032,-0.019,20.0,20.0,20.0,18.069,28.548,57.75,115.592,100.984,114.179,45.669,58.421,45.975,-10.82,22.422,20.578,72.125,71.375,70.438,71.75,0.0,75.125,72.0,70.0,1000.0,500.0,0.0,18.344,73.188,72.5,0.014,67.813,71.938,70.25,71.5,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,113.125,110.313,0.029,69.313,71.563,69.563,71.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,73.125,0.041,67.063,73.75,70.0,72.688,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,112.125,109.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.322,0.0,0.0,0.035,0.036,0.001,0.012,0.004,0.018
2082008,1947,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.328,2.248,2.228,-5.005,69.032,66.117,72.496,66.181,67.319,0.0,-0.032,-0.019,20.0,20.0,19.944,18.069,28.419,57.857,115.444,100.984,114.031,45.595,58.526,45.902,-10.82,22.406,20.563,72.0,71.375,70.563,71.75,0.0,73.813,72.0,70.0,1000.0,500.0,0.0,18.313,73.188,72.5,0.014,67.813,72.063,70.25,71.063,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,112.5,109.688,0.029,69.313,71.563,69.563,71.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,73.125,0.051,67.063,73.813,70.0,72.5,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,111.625,108.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.319,0.0,0.0,0.035,0.035,0.001,0.012,0.005,0.019
2082008,1948,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.485,0.0,80.0,65.0,1.4,18.328,2.248,2.228,-4.544,69.14,66.117,72.496,66.075,67.426,0.0,-0.032,-0.019,20.0,20.0,19.944,18.069,28.308,58.072,115.296,100.984,113.884,45.669,58.526,45.902,-10.82,22.391,20.531,72.0,71.313,70.438,71.75,0.0,72.5,72.0,70.0,1000.0,500.0,0.0,18.328,73.188,72.5,0.014,67.688,72.063,70.375,70.938,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,112.0,109.188,0.028,69.313,71.563,69.688,71.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,73.0,0.051,67.063,73.813,70.0,72.313,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,110.875,108.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,0.244,0.0,0.0,0.035,0.036,0.001,0.011,0.006,0.018
2082008,1949,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.375,2.248,2.228,-2.753,69.14,66.223,72.496,66.075,67.319,0.0,-0.032,-0.019,20.0,20.0,19.916,18.069,28.231,58.072,115.074,101.09,113.736,45.595,58.526,45.902,-10.82,22.375,20.531,72.0,71.313,70.563,71.75,0.0,71.188,72.0,70.0,1000.0,500.0,0.0,18.359,73.188,72.5,0.014,67.688,72.063,70.375,70.813,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,111.438,108.563,0.029,69.313,71.625,69.688,71.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,73.0,0.051,67.063,73.813,70.0,72.125,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,110.438,107.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.319,0.0,0.0,0.034,0.036,0.001,0.012,0.006,0.017
2082008,1950,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.453,2.248,2.228,-4.328,69.14,66.117,72.496,66.075,67.426,0.0,-0.032,-0.019,20.0,20.0,19.888,18.097,28.088,58.179,114.926,100.984,113.588,45.595,58.421,45.902,-10.82,22.375,20.516,72.0,71.313,70.563,71.75,0.0,69.813,72.0,70.0,1000.0,500.0,0.0,18.422,73.313,72.25,0.014,67.688,72.063,70.375,70.75,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,111.0,108.063,0.029,69.313,71.5,69.688,71.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,73.0,0.051,67.0,73.813,70.125,72.125,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,109.938,107.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.32,0.0,0.0,0.035,0.036,0.002,0.012,0.006,0.017
2082008,1951,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.391,2.248,2.228,-3.894,69.14,66.117,72.496,66.181,67.426,0.0,-0.028,-0.019,20.0,20.0,19.831,18.069,28.017,58.394,114.779,101.303,113.44,45.669,58.421,45.975,-10.82,22.375,20.5,72.0,71.313,70.563,71.938,0.0,68.563,72.0,70.0,1000.0,500.0,0.0,18.313,73.313,72.25,0.014,67.688,72.063,70.375,70.563,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,110.375,107.438,0.029,69.188,71.5,69.688,71.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.0,0.042,67.063,73.813,70.125,71.875,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,109.375,106.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.322,0.0,0.0,0.035,0.036,0.002,0.012,0.007,0.017
2082008,1952,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,18.313,2.248,2.228,-3.257,69.248,66.011,72.496,66.181,67.534,0.0,-0.032,-0.019,20.0,20.0,19.831,18.041,27.939,58.502,114.557,101.196,113.219,45.669,58.526,45.975,-10.82,22.344,20.5,72.0,71.375,70.688,71.938,0.0,67.188,72.0,70.0,1000.0,500.0,0.0,18.406,73.313,72.5,0.014,67.688,72.063,70.438,70.438,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,109.813,107.063,0.029,69.188,71.5,69.813,71.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,73.0,0.051,67.063,73.813,70.125,71.688,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,108.875,106.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.002,0.32,0.0,0.0,0.035,0.036,0.002,0.012,0.006,0.016
2082008,1953,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,18.438,2.248,2.228,-3.335,69.248,66.117,72.496,66.075,67.426,0.0,-0.028,-0.019,20.0,20.0,19.775,18.097,27.848,58.502,114.483,101.196,113.145,45.669,58.526,45.975,-10.82,22.344,20.469,72.0,71.313,70.688,71.938,0.0,65.875,72.0,70.0,1000.0,500.0,0.0,18.484,73.313,72.5,0.014,67.688,71.938,70.438,70.375,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,109.25,106.438,0.029,69.188,71.5,69.813,71.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,73.0,0.05,67.063,73.813,70.125,71.563,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,108.313,105.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.317,0.0,0.0,0.035,0.036,0.002,0.012,0.005,0.016
2082008,1954,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,18.453,2.248,0.462,-3.391,69.355,66.117,72.496,66.181,67.641,0.0,-0.032,-0.019,20.0,20.0,19.775,18.097,27.796,58.824,114.335,101.196,112.997,45.669,58.526,45.975,-10.82,22.344,20.453,72.0,71.313,70.688,71.938,0.0,64.563,72.0,70.0,1000.0,500.0,0.0,18.594,73.188,72.5,0.014,67.688,71.813,70.438,70.25,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,108.75,105.875,0.029,69.063,71.563,69.813,71.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,73.0,0.049,67.0,73.813,70.125,71.5,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,107.938,105.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,0.32,0.0,0.0,0.035,0.036,0.001,0.012,0.005,0.016
2082008,1955,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.328,2.248,2.228,-4.56,69.463,66.011,72.496,66.181,67.641,0.0,-0.032,-0.019,20.0,20.0,19.719,18.097,27.783,58.931,114.187,101.196,112.923,45.669,58.421,45.975,-10.82,22.328,20.453,72.125,71.375,70.688,71.75,0.0,63.281,72.0,70.0,1000.0,500.0,0.0,18.328,73.188,72.5,0.014,67.563,71.813,70.438,70.125,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,108.188,105.438,0.029,69.188,71.5,69.813,71.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,73.0,0.051,67.0,73.813,70.25,71.5,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,107.438,104.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.323,0.0,0.0,0.035,0.036,0.001,0.012,0.005,0.016
2082008,1956,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.453,2.248,2.228,-4.976,69.463,66.117,72.496,66.286,67.641,0.0,-0.032,-0.019,20.0,20.0,19.747,18.069,27.77,58.931,114.039,100.878,112.702,45.742,58.63,46.047,-10.82,22.328,20.453,72.125,71.313,70.688,71.938,0.0,61.938,72.0,70.0,1000.0,500.0,0.0,18.5,73.313,72.5,0.014,67.563,71.75,70.438,70.125,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,107.625,104.875,0.029,69.063,71.563,69.938,71.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,73.0,0.05,67.0,73.75,70.25,71.375,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,106.938,104.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.317,0.0,0.0,0.035,0.036,0.002,0.012,0.005,0.016
2082008,1957,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.484,2.248,2.228,-4.233,69.355,66.117,72.391,66.181,67.534,0.0,-0.032,-0.019,20.0,20.0,19.691,18.097,27.725,58.931,113.891,101.09,112.554,45.669,58.526,46.047,-10.82,22.328,20.438,72.0,71.313,70.688,71.938,0.0,60.594,72.0,70.0,1000.0,500.0,0.0,18.578,73.313,72.5,0.014,67.563,71.813,70.563,69.938,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,107.125,104.438,0.029,69.063,71.563,69.813,71.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,73.0,0.051,67.0,73.75,70.25,71.375,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,106.438,103.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.393,0.0,0.0,0.034,0.035,0.002,0.011,0.005,0.016
2082008,1958,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.438,2.248,2.228,-4.067,69.463,66.117,72.496,66.181,67.641,0.0,-0.032,-0.019,20.0,20.0,19.691,18.097,27.66,59.146,113.743,100.984,112.406,45.669,58.421,45.975,-10.82,22.313,20.438,72.125,71.313,70.875,71.938,0.0,59.313,72.0,70.0,1000.0,500.0,0.0,18.422,73.188,72.5,0.014,67.563,71.75,70.563,69.813,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,106.688,104.0,0.029,69.063,71.625,69.938,71.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,73.0,0.051,67.0,73.813,70.25,71.313,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,106.125,103.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.322,0.0,0.0,0.035,0.036,0.001,0.011,0.005,0.016
2082008,1959,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.5,0.0,80.0,65.0,1.4,18.438,2.248,2.228,-3.147,69.463,66.117,72.496,66.181,67.641,0.0,-0.032,-0.019,20.0,20.0,19.663,18.097,27.595,59.254,113.595,100.771,112.333,45.669,58.421,46.047,-10.82,22.313,20.406,72.125,71.375,70.875,71.938,0.0,58.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.313,72.5,0.014,67.563,71.813,70.563,69.813,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,106.25,103.5,0.029,69.188,71.563,69.938,71.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,73.0,0.051,66.813,73.75,70.25,71.063,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,105.625,103.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.4,0.0,0.0,0.035,0.036,0.002,0.012,0.005,0.016
2082008,2000,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.471,0.0,80.0,65.0,1.4,18.375,2.248,2.228,-4.675,69.463,66.117,72.496,66.286,67.641,0.0,-0.032,-0.019,20.0,20.0,19.635,18.097,27.583,59.254,113.447,100.665,112.259,45.742,58.421,46.047,-10.82,22.313,20.406,72.0,71.375,70.875,71.938,0.0,56.656,72.0,70.0,1000.0,500.0,0.0,18.531,73.313,72.5,0.014,67.438,71.813,70.563,69.813,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,105.625,103.125,0.029,69.063,71.625,69.938,71.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,73.0,0.051,67.0,73.813,70.438,71.063,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,105.125,102.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,0.324,0.0,0.0,0.035,0.036,0.002,0.011,0.005,0.015
2082008,2001,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.516,2.248,2.228,-3.26,69.463,66.329,72.601,66.181,67.641,0.0,-0.028,-0.019,20.0,20.0,19.607,18.097,27.518,59.361,113.373,100.665,112.111,45.742,58.421,46.047,-10.82,22.297,20.406,72.125,71.438,70.875,71.938,0.0,55.344,72.0,70.0,1000.0,500.0,0.0,18.516,73.313,72.5,0.014,67.438,71.813,70.563,69.75,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,105.313,102.563,0.029,69.063,71.625,70.0,71.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,72.938,0.051,66.813,73.938,70.25,71.063,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,104.625,102.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.322,0.0,0.0,0.035,0.036,0.002,0.012,0.006,0.015
2082008,2002,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.516,2.248,2.228,-3.65,69.57,66.117,72.496,66.286,67.748,0.0,-0.032,-0.019,20.0,20.0,19.607,18.097,27.446,59.576,113.151,100.665,111.963,45.669,58.421,46.047,-10.82,22.313,20.406,72.125,71.438,70.875,71.938,0.0,54.0,72.0,70.0,1000.0,500.0,0.0,18.484,73.313,72.5,0.014,67.563,71.813,70.813,69.75,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,104.875,102.188,0.029,69.063,71.563,69.938,71.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,72.938,0.047,66.813,74.063,70.25,71.0,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,104.375,101.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.398,0.0,0.0,0.035,0.036,0.002,0.011,0.005,0.016
2082008,2003,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.531,2.248,2.228,-3.437,69.57,66.223,72.496,66.286,67.641,0.0,-0.032,-0.019,20.0,20.0,19.579,18.125,27.356,59.576,113.003,100.559,111.889,45.815,58.421,46.12,-10.82,22.297,20.406,72.125,71.438,70.875,71.938,0.0,52.688,72.0,70.0,1000.0,500.0,0.0,18.563,73.313,72.5,0.014,67.438,71.813,70.813,69.625,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,104.375,101.625,0.029,69.063,71.438,69.938,71.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,72.938,0.051,66.813,74.125,70.25,71.0,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,103.813,101.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.325,0.0,0.0,0.035,0.036,0.002,0.012,0.006,0.014
2082008,2004,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.531,2.248,2.228,-3.224,69.57,66.117,72.601,66.286,67.748,0.0,-0.032,-0.019,20.0,20.0,19.579,18.097,27.233,59.683,112.929,100.453,111.742,45.669,58.526,46.047,-10.82,22.297,20.406,72.0,71.438,70.875,71.938,0.0,51.344,72.0,70.0,1000.0,500.0,0.0,18.5,73.188,72.5,0.014,67.438,71.875,70.813,69.563,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,103.875,101.25,0.029,68.875,71.438,70.0,71.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,72.938,0.051,66.813,74.313,70.25,71.0,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,103.563,101.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.395,0.0,0.0,0.035,0.036,0.001,0.011,0.006,0.016
2082008,2005,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.547,2.248,2.228,-3.241,69.57,66.329,72.707,66.286,67.748,0.0,-0.032,-0.019,20.0,20.0,19.551,18.097,27.161,59.683,112.855,100.665,111.668,45.669,58.526,46.047,-10.82,22.297,20.391,72.0,71.438,70.688,71.938,0.0,50.063,72.0,70.0,1000.0,500.0,0.0,18.469,73.188,72.5,0.014,67.438,71.875,70.813,69.563,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,103.438,100.75,0.029,69.063,71.438,69.938,71.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,72.938,0.049,66.813,74.375,70.25,70.938,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,103.188,100.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,0.0,0.0,0.001,0.001,-0.222,0.149,0.001,0.394,0.0,0.0,0.035,0.036,0.001,0.011,0.005,0.016
2082008,2006,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.456,0.0,80.0,65.0,1.4,18.484,2.248,2.228,-4.157,69.57,66.329,72.812,66.392,67.641,0.0,-0.028,-0.019,20.0,20.0,19.523,18.069,27.096,59.791,112.633,100.559,111.52,45.742,58.526,46.047,-10.82,22.281,20.391,72.0,71.438,70.688,71.938,0.0,48.719,72.0,70.0,1000.0,500.0,0.0,18.453,73.313,72.5,0.014,67.438,71.875,70.813,69.563,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,103.063,100.438,0.029,69.063,71.375,70.0,71.75,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,73.0,0.051,66.813,74.438,70.438,70.938,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,102.75,100.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,0.321,0.0,0.0,0.035,0.035,0.002,0.011,0.005,0.015
2082008,2007,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.438,2.248,2.228,-4.12,69.57,66.223,72.707,66.286,67.748,0.0,-0.032,-0.019,20.0,20.0,19.523,18.069,26.993,59.898,112.559,100.347,111.372,45.742,58.63,46.047,-10.82,22.281,20.391,72.125,71.375,70.938,71.938,0.0,47.438,72.0,70.0,1000.0,500.0,0.0,18.406,73.313,72.5,0.014,67.438,71.875,70.938,69.313,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,102.688,99.938,0.029,68.875,71.438,70.0,71.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,72.938,0.051,66.813,74.5,70.25,70.938,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,102.375,100.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.318,0.0,0.0,0.035,0.036,0.002,0.012,0.006,0.014
2082008,2008,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.471,0.0,80.0,65.0,1.4,18.5,2.248,2.228,-3.471,69.57,66.223,72.812,66.392,67.748,0.0,-0.032,-0.019,20.0,20.0,19.495,18.069,26.87,59.898,112.411,100.559,111.298,45.742,58.63,46.047,-10.82,22.281,20.359,72.0,71.375,70.938,72.063,0.0,46.063,72.0,70.0,1000.0,500.0,0.0,18.75,73.313,72.5,0.014,67.375,71.875,70.938,69.313,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,102.125,99.563,0.029,68.875,71.438,70.0,71.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,72.875,0.051,66.813,74.438,70.25,70.813,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,101.938,99.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.319,0.0,0.0,0.035,0.036,0.002,0.011,0.006,0.015
2082008,2009,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.594,2.248,2.228,-4.59,69.678,66.223,72.812,66.286,67.748,0.0,-0.032,-0.019,20.0,20.0,19.467,18.069,26.818,60.113,112.263,100.347,111.151,45.742,58.63,46.12,-10.82,22.281,20.391,72.125,71.375,70.875,71.938,0.0,44.75,72.0,70.0,1000.0,500.0,0.0,18.531,73.313,72.5,0.014,67.375,71.875,70.813,69.313,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,101.813,99.188,0.029,68.875,71.375,70.0,71.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,72.938,0.049,66.813,74.375,70.438,70.813,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,101.563,99.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.394,0.0,0.0,0.036,0.036,0.002,0.011,0.005,0.015
2082008,2010,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.609,2.248,2.228,-4.684,69.678,66.223,72.812,66.286,67.748,0.0,-0.032,-0.019,20.0,20.0,19.495,18.069,26.74,60.113,112.189,100.24,111.003,45.742,58.526,46.047,-10.82,22.313,20.375,72.0,71.375,70.938,71.938,0.0,43.438,72.0,70.0,1000.0,500.0,0.0,18.469,73.313,72.5,0.014,67.375,71.813,70.938,69.25,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,101.438,98.813,0.029,68.875,71.375,70.0,71.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,72.938,0.051,66.688,74.25,70.438,70.813,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,101.375,98.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.32,0.0,0.0,0.035,0.036,0.002,0.011,0.006,0.016
2082008,2011,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.375,2.248,2.228,-4.309,69.678,66.223,72.812,66.286,67.748,0.0,-0.032,-0.019,20.0,20.0,19.467,18.041,26.636,60.113,112.041,100.028,110.929,45.815,58.735,46.12,-10.82,22.281,20.359,72.0,71.375,70.875,71.75,0.0,42.125,72.0,70.0,1000.0,500.0,0.0,18.594,73.188,72.25,0.014,67.375,71.813,70.938,69.25,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,100.938,98.5,0.029,68.875,71.438,70.188,71.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,72.938,0.047,66.813,74.188,70.438,70.813,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,101.0,98.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.317,0.0,0.0,0.035,0.036,0.002,0.01,0.005,0.016
2082008,2012,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.609,2.248,2.228,-4.587,69.678,66.329,72.812,66.392,67.748,0.0,-0.032,-0.019,20.0,20.0,19.439,18.041,26.526,60.328,111.819,99.922,110.781,45.742,58.526,46.12,-10.82,22.266,20.359,72.0,71.375,70.938,71.938,0.0,40.813,72.0,70.0,1000.0,500.0,0.0,18.391,73.313,72.25,0.014,67.375,71.875,70.938,69.25,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,100.688,98.125,0.029,68.875,71.5,70.188,71.75,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,72.938,0.051,66.688,74.063,70.438,70.813,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,100.625,98.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,0.396,0.0,0.0,0.035,0.036,0.002,0.011,0.006,0.016
2082008,2013,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.5,0.0,80.0,65.0,1.4,18.453,2.248,2.228,-3.218,69.678,66.223,72.812,66.392,67.748,0.0,-0.032,-0.019,20.0,20.0,19.411,18.069,26.397,60.328,111.819,100.134,110.708,45.815,58.421,46.047,-10.82,22.266,20.344,72.0,71.375,70.875,71.938,0.0,39.469,72.0,70.0,1000.0,500.0,0.0,18.391,73.313,72.5,0.014,67.375,71.938,71.0,69.25,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,100.188,97.75,0.029,68.813,71.438,70.188,71.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,73.0,0.046,66.688,74.0,70.438,70.688,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,100.25,97.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,0.248,0.0,0.0,0.035,0.036,0.002,0.01,0.005,0.016
2082008,2014,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.391,2.248,2.228,-3.53,69.678,66.329,72.812,66.392,67.748,0.0,-0.032,-0.019,20.0,20.0,19.383,18.069,26.319,60.435,111.671,99.922,110.634,45.742,58.526,46.12,-10.82,22.266,20.344,72.0,71.375,70.875,72.063,0.0,38.156,72.0,70.0,1000.0,500.0,0.0,18.578,73.313,72.5,0.014,67.25,71.938,70.938,69.125,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,99.875,97.375,0.028,68.813,71.438,70.188,71.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,72.938,0.051,66.688,74.0,70.438,70.688,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,99.875,97.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.397,0.0,0.0,0.035,0.036,0.002,0.01,0.005,0.016
2082008,2015,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.484,2.248,2.228,-4.571,69.678,66.329,72.812,66.286,67.748,0.0,-0.032,-0.019,20.0,20.0,19.383,18.069,26.26,60.543,111.597,99.709,110.486,45.815,58.526,46.12,-10.82,22.266,20.344,72.0,71.438,70.938,72.063,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,18.422,73.313,72.25,0.014,67.25,71.938,70.938,69.125,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,99.5,97.0,0.029,68.813,71.563,70.188,71.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,72.938,0.051,66.688,73.938,70.438,70.688,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,99.563,97.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.32,0.0,0.0,0.035,0.036,0.002,0.011,0.006,0.016
2082008,2016,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.563,2.248,2.228,-3.365,69.893,66.329,72.812,66.392,67.855,0.0,-0.032,-0.019,20.0,20.0,19.383,18.069,26.183,60.65,111.45,99.603,110.412,45.815,58.526,46.12,-10.82,22.266,20.344,72.0,71.438,70.938,72.063,0.0,35.531,72.0,70.0,1000.0,500.0,0.0,18.531,73.188,72.5,0.014,67.25,71.938,71.0,69.125,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,99.125,96.688,0.029,68.813,71.438,70.188,71.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,72.938,0.051,66.688,73.875,70.438,70.688,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,99.188,96.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.323,0.0,0.0,0.035,0.036,0.001,0.01,0.006,0.016
2082008,2017,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.438,2.248,2.228,-2.795,69.786,66.329,72.812,66.392,67.748,0.0,-0.032,-0.019,20.0,20.0,19.355,18.097,26.092,60.757,111.302,99.497,110.264,45.815,58.526,46.12,-10.82,22.25,20.344,72.125,71.375,70.938,71.938,0.0,34.219,72.0,70.0,1000.0,500.0,0.0,18.359,73.313,72.25,0.014,67.25,71.938,70.938,69.125,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,98.813,96.25,0.029,68.813,71.5,70.188,71.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,72.938,0.051,66.688,73.875,70.438,70.688,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,99.0,96.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.323,0.0,0.0,0.035,0.036,0.002,0.011,0.005,0.016
2082008,2018,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.359,2.248,2.228,-4.57,69.893,66.435,72.917,66.498,67.855,0.0,-0.032,-0.019,20.0,20.0,19.355,18.041,26.04,60.865,111.228,99.497,110.191,45.815,58.63,46.193,-10.82,22.234,20.313,72.125,71.375,71.063,71.938,0.0,32.906,72.0,70.0,1000.0,500.0,0.0,18.438,73.313,72.25,0.014,67.25,71.875,71.0,69.0,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,98.438,95.875,0.029,68.813,71.438,70.313,71.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,72.938,0.051,66.688,73.938,70.563,70.5,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,98.563,96.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.396,0.0,0.0,0.035,0.036,0.002,0.011,0.005,0.016
2082008,2019,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.391,2.248,2.228,-2.399,69.893,66.329,72.707,66.392,67.855,0.0,-0.032,-0.019,20.0,20.0,19.327,18.069,26.008,60.865,111.08,99.39,110.043,45.815,58.63,46.12,-10.82,22.234,20.313,72.0,71.375,70.938,71.75,0.0,31.594,72.0,70.0,1000.0,500.0,0.0,18.422,73.313,72.25,0.014,67.25,71.875,71.0,69.0,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,98.0,95.563,0.029,68.813,71.438,70.313,71.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,72.938,0.045,66.688,73.875,70.563,70.688,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,98.188,95.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.319,0.0,0.0,0.035,0.036,0.002,0.01,0.005,0.016
2082008,2020,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.344,2.248,2.228,-3.65,69.893,66.329,72.707,66.392,67.855,0.0,-0.032,-0.019,20.0,20.0,19.327,18.041,25.969,60.972,110.932,99.284,109.895,45.815,58.526,46.12,-10.82,22.25,20.313,72.0,71.438,70.938,71.938,0.0,30.297,72.0,70.0,1000.0,500.0,0.0,18.391,73.188,72.5,0.014,67.25,71.938,71.0,68.875,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,97.688,95.313,0.029,68.813,71.438,70.313,71.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,72.875,0.051,66.688,73.875,70.563,70.5,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,98.0,95.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.321,0.0,0.0,0.035,0.036,0.001,0.01,0.006,0.016
2082008,2021,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.344,2.248,3.993,-3.121,69.893,66.329,72.601,66.392,67.855,0.0,-0.032,-0.019,20.0,20.0,19.327,18.069,25.891,61.08,110.784,99.497,109.821,45.888,58.63,46.193,-10.82,22.234,20.297,72.0,71.375,70.938,71.938,0.0,28.984,72.0,70.0,1000.0,500.0,0.0,18.375,73.188,72.25,0.014,67.25,71.813,71.0,68.875,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,97.313,94.938,0.029,68.813,71.5,70.313,71.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,72.875,0.051,66.688,73.875,70.563,70.5,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,97.625,95.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.321,0.0,0.0,0.034,0.035,0.002,0.01,0.006,0.016
2082008,2022,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.375,2.248,2.228,-2.805,69.893,66.435,72.812,66.498,67.855,0.0,-0.032,-0.019,20.0,20.0,19.299,18.041,25.826,61.08,110.71,99.284,109.747,45.888,58.63,46.193,-10.82,22.234,20.297,72.125,71.375,70.938,72.063,0.0,27.641,72.0,70.0,1000.0,500.0,0.0,18.375,73.313,72.5,0.014,67.063,71.938,71.0,68.875,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,96.938,94.563,0.029,68.688,71.5,70.313,71.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,72.875,0.047,66.625,73.938,70.438,70.5,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,97.313,94.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,0.321,0.0,0.0,0.035,0.036,0.002,0.01,0.006,0.015
2082008,2023,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.297,2.248,3.993,-3.16,70.001,66.435,72.601,66.392,67.962,0.0,-0.032,-0.019,20.0,20.0,19.299,18.041,25.761,61.08,110.636,99.072,109.673,45.815,58.735,46.193,-10.82,22.234,20.281,72.125,71.375,70.938,72.063,0.0,26.328,72.0,70.0,1000.0,500.0,0.0,18.391,73.313,72.5,0.014,67.063,71.875,71.0,68.875,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,96.688,94.375,0.029,68.688,71.438,70.313,71.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,72.875,0.051,66.625,73.875,70.563,70.375,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,97.0,94.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.393,0.0,0.0,0.035,0.035,0.002,0.01,0.006,0.015
2082008,2024,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.453,3.37,2.228,-2.783,70.109,66.435,72.601,66.498,68.069,0.0,-0.032,-0.019,20.0,20.0,19.271,18.097,25.684,61.295,110.414,98.966,109.526,45.815,58.735,46.193,-10.82,22.219,20.281,72.0,71.375,71.063,71.938,0.0,24.984,72.0,70.0,1000.0,500.0,0.0,18.453,73.188,72.25,0.014,67.063,71.938,71.0,68.875,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,96.375,94.063,0.029,68.688,71.5,70.313,71.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,72.875,0.05,66.688,73.813,70.438,70.5,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,96.688,94.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.393,0.0,0.0,0.035,0.035,0.002,0.01,0.005,0.015
2082008,2025,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,18.406,2.248,2.228,-2.359,70.001,66.435,72.601,66.392,67.962,0.0,-0.032,-0.019,20.0,20.0,19.243,18.097,25.606,61.295,110.34,99.072,109.378,45.888,58.735,46.193,-10.82,22.219,20.266,72.125,71.375,70.938,71.938,0.0,23.688,72.0,70.0,1000.0,500.0,0.0,18.438,73.188,72.563,0.014,67.063,71.875,71.0,68.875,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,96.0,93.75,0.029,68.813,71.5,70.438,71.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,72.875,0.051,66.625,73.875,70.563,70.375,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,96.375,94.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.002,0.318,0.0,0.0,0.035,0.036,0.001,0.009,0.006,0.015
2082008,2026,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.578,3.37,2.228,-2.88,70.001,66.435,72.496,66.392,67.855,0.0,-0.032,-0.019,20.0,20.0,19.271,18.069,25.515,61.402,110.266,98.966,109.304,45.962,58.735,46.266,-10.82,22.219,20.281,72.0,71.375,70.938,72.063,0.0,22.344,72.0,70.0,1000.0,500.0,0.0,18.563,73.188,72.5,0.014,67.063,71.813,71.0,68.75,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,95.75,93.375,0.029,68.688,71.438,70.313,71.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,72.875,0.051,66.625,73.813,70.563,70.375,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,96.125,93.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.319,0.0,0.0,0.035,0.035,0.001,0.01,0.006,0.016
2082008,2027,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.516,2.248,2.228,-2.845,70.001,66.329,72.601,66.498,67.855,0.0,-0.032,-0.019,20.0,20.0,19.243,18.097,25.437,61.509,110.118,98.753,109.156,45.962,58.63,46.266,-10.82,22.203,20.266,72.0,71.375,70.938,71.938,0.0,21.047,72.0,70.0,1000.0,500.0,0.0,18.469,73.313,72.5,0.014,66.938,71.813,71.063,68.75,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,95.375,93.063,0.029,68.688,71.438,70.438,71.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,72.875,0.051,66.625,73.813,70.563,70.375,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,95.75,93.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.323,0.0,0.0,0.034,0.035,0.002,0.01,0.006,0.015
2082008,2028,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.516,2.248,2.228,-3.226,70.001,66.541,72.707,66.603,67.855,0.0,-0.032,-0.019,20.0,20.0,19.243,18.069,25.431,61.509,109.97,98.647,109.009,45.888,58.63,46.193,-10.82,22.203,20.266,72.125,71.375,71.063,71.938,0.0,19.734,72.0,70.0,1000.0,500.0,0.0,18.422,73.313,72.5,0.014,66.938,71.75,71.0,68.75,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,95.0,92.75,0.029,68.688,71.5,70.313,71.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,72.875,0.051,66.688,73.813,70.563,70.375,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,95.5,93.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.222,0.001,0.001,0.321,0.0,0.0,0.034,0.035,0.002,0.009,0.006,0.015
2082008,2029,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.453,2.248,2.228,-1.88,70.001,66.541,72.707,66.498,67.962,0.0,-0.032,-0.019,20.0,20.0,19.214,18.069,25.353,61.617,109.896,98.541,108.861,45.815,58.63,46.12,-10.82,22.203,20.266,72.0,71.375,70.938,72.063,0.0,18.391,72.0,70.0,1000.0,500.0,0.0,18.563,73.313,72.5,0.014,66.938,71.75,71.063,68.75,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,94.75,92.563,0.029,68.688,71.5,70.438,71.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.875,0.051,66.5,73.813,70.563,70.375,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,95.25,92.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.319,0.0,0.0,0.035,0.035,0.002,0.009,0.005,0.016
2082008,2030,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.438,2.248,2.228,-3.191,70.109,66.435,72.707,66.392,67.962,0.0,-0.028,-0.019,20.0,20.0,19.214,18.069,25.262,61.724,109.748,98.434,108.861,45.888,58.526,46.193,-10.82,22.203,20.266,72.125,71.375,71.063,72.063,0.0,17.078,72.0,70.0,1000.0,500.0,0.0,18.563,73.313,72.5,0.014,66.938,71.75,71.063,68.75,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,94.375,92.25,0.029,68.688,71.5,70.438,71.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,72.875,0.051,66.5,73.813,70.563,70.375,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,94.938,92.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.323,0.0,0.0,0.035,0.036,0.002,0.009,0.006,0.015
2082008,2031,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.656,2.248,2.228,-3.118,70.109,66.541,72.707,66.498,67.962,0.0,-0.032,-0.019,20.0,20.0,19.186,18.069,25.159,61.724,109.6,98.434,108.713,45.888,58.526,46.266,-10.82,22.203,20.234,72.0,71.375,71.063,72.188,0.0,15.742,72.0,70.0,1000.0,500.0,0.0,18.594,73.313,72.5,0.014,66.938,71.75,71.063,68.625,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,94.125,91.938,0.028,68.625,71.438,70.313,71.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.875,0.051,66.625,73.813,70.563,70.375,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,94.625,92.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.002,0.4,0.0,0.0,0.035,0.035,0.002,0.009,0.005,0.014
2082008,2032,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.438,2.248,2.228,-3.228,70.109,66.541,72.707,66.498,68.069,0.0,-0.032,-0.019,20.0,20.0,19.186,18.097,25.074,61.939,109.526,98.328,108.639,45.962,58.63,46.266,-10.82,22.172,20.234,72.125,71.313,71.063,72.063,0.0,14.445,72.0,70.0,1000.0,500.0,0.0,18.453,73.313,72.5,0.014,66.938,71.813,71.0,68.625,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,93.75,91.688,0.029,68.625,71.5,70.438,71.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.875,0.051,66.625,73.813,70.563,70.313,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,94.438,92.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.322,0.0,0.0,0.035,0.036,0.002,0.009,0.005,0.015
2082008,2033,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.344,2.248,2.228,-3.23,70.109,66.647,72.812,66.603,67.962,0.0,-0.032,-0.019,20.0,20.0,19.186,18.041,25.01,61.832,109.378,98.328,108.492,45.888,58.63,46.193,-10.82,22.203,20.234,72.0,71.313,71.188,72.063,0.0,13.141,72.0,70.0,1000.0,500.0,0.0,18.359,73.313,72.25,0.014,66.938,71.875,71.063,68.625,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,93.5,91.438,0.029,68.625,71.5,70.438,71.5,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.875,0.051,66.625,73.813,70.563,70.375,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,94.25,91.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.001,0.321,0.0,0.0,0.035,0.036,0.002,0.009,0.005,0.016
2082008,2034,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.281,2.248,2.228,-2.73,70.109,66.541,72.812,66.498,68.176,0.0,-0.028,-0.019,20.0,20.0,19.13,18.069,25.01,61.939,109.304,98.01,108.418,45.962,58.839,46.266,-10.828,22.188,20.234,72.0,71.25,71.063,72.063,0.0,11.82,72.0,70.0,1000.0,500.0,0.0,18.266,73.438,72.5,0.014,66.875,71.938,71.063,68.625,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,93.375,91.25,0.029,68.625,71.5,70.438,71.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.875,0.051,66.5,73.813,70.563,70.313,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,93.938,91.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.001,0.316,0.0,0.0,0.035,0.035,0.002,0.009,0.005,0.016
