DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,2035,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.471,0.0,80.0,65.0,1.4,18.281,2.248,2.228,-3.118,70.216,66.541,72.812,66.498,68.069,0.0,-0.032,-0.019,20.0,20.0,19.13,18.041,24.958,62.154,109.23,98.116,108.344,45.888,58.735,46.193,-10.82,22.188,20.219,72.125,71.25,71.063,72.063,0.0,10.523,72.0,70.0,1000.0,500.0,0.0,18.359,73.313,72.5,0.014,66.875,71.875,71.063,68.5,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,92.875,90.938,0.029,68.625,71.5,70.438,71.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.875,0.048,66.625,73.813,70.563,70.313,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,93.625,91.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.32,0.0,0.0,0.034,0.035,0.002,0.008,0.004,0.015
2082008,2036,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,18.469,2.248,2.228,-1.601,70.109,66.647,73.022,66.603,68.069,0.0,-0.032,-0.019,20.0,20.0,19.13,18.013,24.893,62.046,109.082,98.01,108.196,44.936,58.735,45.392,-10.82,22.172,20.219,72.125,71.188,71.063,72.063,0.0,9.172,72.0,70.0,1000.0,500.0,0.0,18.594,73.313,72.5,0.014,66.875,71.938,71.063,68.5,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,92.75,90.75,0.028,68.625,71.438,70.5,71.5,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.875,0.051,66.5,73.813,70.563,70.375,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,93.313,91.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.002,0.442,0.0,0.0,0.035,0.036,0.002,0.008,0.005,0.015
2082008,2037,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.422,2.248,2.228,-2.361,70.216,66.541,72.812,66.498,67.962,0.0,-0.032,-0.019,20.0,20.0,19.102,17.985,24.854,62.261,108.934,97.903,108.122,44.35,58.944,44.736,-10.82,22.172,20.219,72.0,71.188,71.063,71.938,0.0,7.875,72.0,70.0,1000.0,500.0,0.0,18.406,73.313,72.5,0.014,66.875,71.938,71.063,68.625,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,92.438,90.438,0.028,68.5,71.5,70.313,71.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,72.75,0.051,66.5,73.813,70.563,70.375,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,93.125,90.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.354,0.0,0.0,0.035,0.036,0.002,0.008,0.005,0.015
2082008,2038,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.359,2.248,2.228,-3.229,70.216,66.541,72.917,66.498,68.069,0.0,-0.032,-0.019,20.0,20.0,19.102,17.985,24.822,62.261,108.86,97.691,108.048,44.13,58.63,44.591,-10.82,22.156,20.219,72.0,71.25,71.063,72.063,0.0,6.559,72.0,70.0,1000.0,500.0,0.0,18.422,73.313,72.5,0.014,66.875,71.938,71.063,68.5,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,92.188,90.125,0.029,68.625,71.5,70.5,71.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.875,0.051,66.5,73.75,70.563,70.313,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,92.813,90.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.222,0.001,0.001,0.425,0.0,0.0,0.035,0.035,0.002,0.009,0.005,0.014
2082008,2039,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,18.406,2.248,2.228,-1.216,70.109,66.541,72.917,66.603,68.069,0.0,-0.032,-0.019,20.0,20.0,19.102,17.929,24.757,62.261,108.712,97.691,107.901,43.91,58.63,44.299,-10.82,22.156,20.203,72.125,71.188,71.063,72.063,0.0,5.238,72.0,70.0,1000.0,500.0,0.0,18.453,73.313,72.5,0.014,66.875,71.813,71.063,68.5,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,91.813,89.813,0.029,68.5,71.5,70.5,71.5,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.75,0.05,66.5,73.813,70.563,70.313,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,92.688,90.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.001,0.352,0.0,0.0,0.035,0.036,0.002,0.008,0.005,0.015
2082008,2040,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.406,2.248,2.228,-1.945,70.216,66.541,73.022,66.498,68.069,0.0,-0.032,-0.019,20.0,20.0,19.102,17.957,24.718,62.261,108.564,97.585,107.827,43.837,58.735,44.299,-10.82,22.141,20.188,72.125,71.188,71.063,72.063,0.0,3.924,72.0,70.0,1000.0,500.0,0.0,18.469,73.313,72.5,0.014,66.875,71.813,71.188,68.5,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,91.625,89.563,0.029,68.5,71.5,70.5,71.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.75,0.051,66.5,73.813,70.563,70.375,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,92.438,90.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.415,0.0,0.0,0.035,0.036,0.002,0.009,0.006,0.015
2082008,2041,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,18.547,2.248,2.228,-1.419,70.216,66.541,73.022,66.498,68.069,0.0,-0.032,-0.019,20.0,20.0,19.074,17.957,24.679,62.369,108.49,97.585,107.679,43.69,58.63,44.081,-10.82,22.156,20.188,72.0,71.125,71.188,72.063,0.0,2.582,72.0,70.0,1000.0,500.0,0.0,18.547,73.313,72.5,0.014,66.75,71.75,71.063,68.5,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,91.313,89.5,0.029,68.5,71.5,70.5,71.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.875,0.051,66.5,73.813,70.625,70.313,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,92.188,89.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.349,0.0,0.0,0.035,0.036,0.002,0.008,0.005,0.015
2082008,2042,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.578,2.248,2.228,-2.987,70.324,66.647,73.127,66.709,68.176,0.0,-0.028,-0.019,20.0,20.0,19.074,17.957,24.601,62.584,108.416,97.372,107.605,43.471,58.735,43.862,-10.82,22.156,20.172,72.125,71.125,71.063,71.938,0.0,1.273,72.0,70.0,1000.0,500.0,0.0,18.469,73.313,72.5,0.014,66.875,71.813,71.063,68.5,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,91.125,89.188,0.029,68.5,71.375,70.5,71.5,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.875,0.051,66.375,73.688,70.563,70.313,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,91.938,89.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.345,0.0,0.0,0.035,0.035,0.002,0.008,0.005,0.015
2082008,2043,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,18.5,2.248,2.228,-2.938,70.216,66.647,73.022,66.498,68.069,0.0,-0.028,-0.019,20.0,20.0,19.046,17.957,24.53,62.476,108.268,97.372,107.458,43.251,58.63,43.717,-10.82,22.156,20.172,72.125,71.063,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.547,73.313,72.5,0.014,66.75,71.875,71.188,68.5,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,90.875,89.0,0.029,68.5,71.5,70.5,71.5,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.75,0.051,66.375,73.688,70.563,70.313,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,91.625,89.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.405,0.0,0.0,0.035,0.036,0.002,0.008,0.006,0.014
2082008,2044,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.484,2.248,0.462,-1.912,70.216,66.647,73.127,66.603,68.069,0.0,-0.032,-0.019,20.0,20.0,19.018,17.957,24.452,62.584,108.121,97.266,107.384,43.178,58.63,43.571,-10.82,22.125,20.172,72.0,71.063,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.313,72.25,0.014,66.75,71.875,71.063,68.5,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,90.5,88.813,0.029,68.5,71.5,70.5,71.5,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.75,0.051,66.375,73.688,70.563,70.313,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,91.5,89.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,0.341,0.0,0.0,0.035,0.036,0.002,0.007,0.006,0.014
2082008,2045,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.406,2.248,2.228,-1.543,70.216,66.647,73.022,66.603,68.069,0.0,-0.032,-0.019,20.0,20.0,19.018,17.957,24.439,62.584,108.047,97.266,107.31,43.031,58.63,43.425,-10.82,22.125,20.141,72.0,71.063,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.547,73.313,72.5,0.014,66.75,71.938,71.063,68.438,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,90.313,88.5,0.029,68.5,71.5,70.625,71.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.75,0.051,66.5,73.625,70.563,70.313,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,91.313,88.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,0.337,0.0,0.0,0.034,0.035,0.002,0.008,0.006,0.015
2082008,2046,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.266,0.0,80.0,65.0,1.4,18.469,2.248,2.228,-1.358,70.324,66.647,73.022,66.603,68.069,0.0,-0.028,-0.019,20.0,20.0,19.018,17.957,24.4,62.691,107.973,97.053,107.162,42.885,58.526,43.28,-10.82,22.125,20.156,72.0,71.063,71.188,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.313,72.5,0.014,66.75,71.938,71.063,68.5,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,90.125,88.313,0.029,68.5,71.5,70.625,71.5,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.75,0.051,66.375,73.625,70.563,70.313,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,91.0,88.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.335,0.0,0.0,0.034,0.035,0.002,0.008,0.006,0.014
2082008,2047,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.339,0.0,80.0,65.0,1.4,18.563,2.248,2.228,-0.12,70.324,66.647,73.022,66.603,68.069,0.0,-0.032,-0.019,20.0,20.0,18.99,17.901,24.362,62.691,107.825,97.053,107.088,42.811,58.63,43.207,-10.82,22.125,20.141,72.0,71.063,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.5,73.313,72.5,0.014,66.75,71.875,71.063,68.438,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,89.875,88.0,0.028,68.5,71.5,70.5,71.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,72.75,0.051,66.375,73.688,70.625,70.313,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,90.813,88.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,-0.072,0.001,0.334,0.0,0.0,0.035,0.036,0.002,0.008,0.005,0.014
2082008,2048,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.453,2.248,2.228,-1.028,70.324,66.753,73.127,66.603,68.176,0.0,-0.028,-0.019,20.0,20.0,18.99,17.957,24.323,62.798,107.751,96.947,106.941,42.665,58.526,43.061,-10.82,22.109,20.141,72.125,71.125,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.484,73.313,72.5,0.014,66.75,71.875,71.188,68.438,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,89.688,87.813,0.029,68.5,71.438,70.625,71.5,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,72.75,0.051,66.375,73.875,70.563,70.313,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,90.5,88.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.335,0.0,0.0,0.035,0.035,0.002,0.008,0.005,0.014
2082008,2049,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.359,2.248,2.228,0.973,70.324,66.753,73.127,66.603,68.069,0.0,-0.028,-0.019,20.0,20.0,18.99,17.929,24.31,62.906,107.603,96.735,106.941,42.518,58.63,42.988,-10.82,22.109,20.125,72.0,71.125,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.313,72.5,0.014,66.625,71.875,71.063,68.438,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,89.375,87.688,0.029,68.5,71.438,70.5,71.5,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,72.75,0.051,66.375,74.063,70.563,70.25,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,90.25,88.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.001,0.39,0.0,0.0,0.035,0.035,0.002,0.007,0.005,0.014
2082008,2050,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.359,2.248,2.228,1.913,70.324,66.647,73.127,66.709,68.069,0.0,-0.032,-0.019,20.0,20.0,18.962,17.929,24.277,62.906,107.529,96.629,106.793,42.372,58.63,42.843,-10.82,22.094,20.109,72.125,71.188,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.313,72.5,0.014,66.625,71.813,71.188,68.375,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,89.188,87.438,0.028,68.313,71.438,70.5,71.5,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,72.75,0.051,66.375,74.188,70.563,70.375,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,90.188,87.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,0.388,0.0,0.0,0.035,0.036,0.002,0.007,0.005,0.014
2082008,2051,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.5,0.0,80.0,65.0,1.4,18.469,2.248,2.228,0.089,70.324,66.753,73.022,66.603,68.069,0.0,-0.032,-0.019,20.0,20.0,18.962,17.929,24.212,62.906,107.381,96.735,106.719,42.298,58.63,42.697,-10.82,22.094,20.125,72.125,71.188,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.313,73.313,72.5,0.014,66.625,71.813,71.188,68.438,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,88.875,87.188,0.029,68.313,71.438,70.5,71.5,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,72.75,0.05,66.375,74.25,70.625,70.25,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,89.875,87.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.33,0.0,0.0,0.035,0.036,0.002,0.007,0.005,0.014
2082008,2052,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.297,2.248,2.228,0.942,70.324,66.647,73.127,66.709,68.069,0.0,-0.028,-0.019,20.0,20.0,18.962,17.929,24.199,63.013,107.307,96.522,106.645,42.592,58.526,42.916,-10.82,22.078,20.109,72.0,71.188,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.266,73.313,72.5,0.014,66.625,71.813,71.063,68.375,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,88.625,87.063,0.029,68.313,71.438,70.625,71.5,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,72.75,0.051,66.375,74.375,70.625,70.25,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,89.688,87.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.272,0.0,0.0,0.035,0.036,0.002,0.007,0.005,0.014
2082008,2053,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.281,2.248,2.228,-2.319,70.431,66.753,73.232,66.603,68.069,0.0,-0.032,-0.019,20.0,20.0,18.962,17.929,24.199,63.013,107.159,96.522,106.497,43.397,58.63,43.717,-10.82,22.078,20.094,72.0,71.25,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.313,72.5,0.014,66.625,71.813,71.188,68.438,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,88.5,86.813,0.029,68.313,71.438,70.625,71.5,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,72.75,0.051,66.188,74.438,70.625,70.25,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,89.5,87.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.282,0.0,0.0,0.035,0.036,0.002,0.007,0.005,0.014
2082008,2054,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.438,2.248,2.228,0.326,70.431,66.753,73.127,66.603,68.176,0.0,-0.028,-0.019,20.0,20.0,18.934,17.929,24.161,63.013,107.085,96.31,106.423,43.69,58.63,44.008,-10.82,22.063,20.078,72.125,71.313,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.313,72.563,0.014,66.625,71.813,71.188,68.438,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,88.25,86.625,0.029,68.25,71.375,70.625,71.5,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.75,0.051,66.375,74.5,70.625,70.25,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,89.25,87.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.285,0.0,0.0,0.035,0.036,0.002,0.007,0.006,0.014
2082008,2055,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.422,2.248,2.228,0.142,70.431,66.753,73.232,66.709,68.176,0.0,-0.028,-0.019,20.0,20.0,18.934,17.929,24.148,63.121,106.937,96.416,106.35,43.69,58.526,44.081,-10.82,22.063,20.078,72.125,71.25,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.5,73.313,72.5,0.014,66.438,71.813,71.188,68.375,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,88.063,86.5,0.029,68.313,71.375,70.625,71.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,72.75,0.051,66.188,74.313,70.625,70.25,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,89.125,86.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.353,0.0,0.0,0.035,0.036,0.002,0.007,0.005,0.014
2082008,2056,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.547,2.248,0.462,0.783,70.431,66.966,73.337,66.815,68.176,0.0,-0.032,-0.019,20.0,20.0,18.906,17.901,24.102,63.121,106.863,96.31,106.202,43.764,58.526,44.081,-10.82,22.063,20.078,72.125,71.25,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.313,72.563,0.014,66.438,71.75,71.188,68.375,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,87.875,86.188,0.029,68.25,71.438,70.625,71.5,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,72.75,0.051,66.188,74.125,70.563,70.25,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,89.0,86.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,0.0,0.001,0.001,0.288,0.0,0.0,0.035,0.036,0.002,0.007,0.005,0.015
2082008,2057,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,18.531,2.248,2.228,-1.006,70.324,66.753,73.232,66.709,68.176,0.0,-0.032,-0.016,20.0,20.0,18.906,17.873,24.089,63.335,106.715,96.204,106.128,43.69,58.735,44.081,-10.82,22.047,20.063,72.0,71.25,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.313,72.25,0.014,66.438,71.75,71.063,68.375,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,87.563,86.063,0.029,68.313,71.375,70.625,71.5,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,72.75,0.051,66.375,74.0,70.563,70.25,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,88.563,86.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.149,0.001,0.347,0.0,0.0,0.035,0.036,0.002,0.006,0.005,0.013
2082008,2058,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.344,2.248,2.228,-0.162,70.431,66.859,73.232,66.709,68.176,0.0,-0.032,-0.019,20.0,20.0,18.906,17.873,24.037,63.335,106.641,96.097,105.98,43.764,58.63,44.154,-10.82,22.047,20.063,72.0,71.25,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.484,73.313,72.5,0.014,66.438,71.813,71.188,68.063,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,87.438,85.875,0.029,68.25,71.375,70.625,71.5,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,72.563,0.051,66.188,73.875,70.625,70.25,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,88.563,86.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.353,0.0,0.0,0.035,0.036,0.002,0.007,0.007,0.015
2082008,2059,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.438,2.248,2.228,2.006,70.539,66.753,73.232,66.709,68.283,0.0,-0.028,-0.019,20.0,20.0,18.906,17.845,23.986,63.443,106.493,95.991,105.98,43.984,58.526,44.299,-10.82,22.047,20.047,72.125,71.188,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.313,72.563,0.014,66.438,71.875,71.188,68.375,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,87.25,85.813,0.029,68.25,71.375,70.625,71.5,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,72.75,0.051,66.188,73.75,70.563,70.25,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,88.313,86.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.291,0.0,0.0,0.035,0.036,0.002,0.006,0.005,0.014
2082008,2100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.453,2.248,2.228,1.643,70.431,66.859,73.232,66.603,68.176,0.0,-0.032,-0.019,20.0,20.0,18.906,17.873,23.94,63.335,106.419,95.779,105.833,44.057,58.421,44.372,-10.82,22.047,20.031,72.0,71.188,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.313,72.5,0.014,66.438,71.875,71.188,68.063,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,87.0,85.5,0.029,68.25,71.375,70.625,71.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.75,0.051,66.188,73.688,70.563,70.25,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,88.125,86.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.294,0.0,0.0,0.035,0.036,0.002,0.006,0.006,0.014
2082008,2101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.31,0.0,80.0,65.0,1.4,18.375,2.248,2.228,1.164,70.431,66.966,73.232,66.815,68.176,0.0,-0.032,-0.019,20.0,20.0,18.878,17.845,23.914,63.443,106.345,95.779,105.685,44.13,58.421,44.372,-10.82,22.031,20.016,72.125,71.25,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.313,72.563,0.014,66.438,71.875,71.063,68.375,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,86.875,85.438,0.029,68.25,71.375,70.813,71.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,72.75,0.046,66.188,73.625,70.625,70.25,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,87.938,85.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.001,0.225,0.0,0.0,0.035,0.036,0.002,0.006,0.005,0.013
2082008,2102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.422,2.248,2.228,0.672,70.431,66.753,73.127,66.709,68.176,0.0,-0.032,-0.019,20.0,20.0,18.85,17.873,23.85,63.443,106.197,95.779,105.611,44.13,58.735,44.445,-10.82,22.016,20.016,72.0,71.313,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.313,72.563,0.014,66.438,71.875,71.188,68.063,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,86.625,85.313,0.029,68.25,71.313,70.625,71.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,72.563,0.051,66.188,73.625,70.625,70.125,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,87.875,85.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.289,0.0,0.0,0.035,0.036,0.002,0.006,0.005,0.014
2082008,2103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.453,2.248,2.228,0.349,70.431,66.859,73.127,66.815,68.176,0.0,-0.032,-0.019,20.0,20.0,18.85,17.845,23.811,63.443,106.123,95.673,105.537,44.13,58.63,44.445,-10.82,22.016,20.016,72.125,71.25,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.313,72.5,0.014,66.313,71.875,71.188,68.063,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,86.438,85.0,0.029,68.25,71.375,70.813,71.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,72.563,0.051,66.188,73.563,70.625,70.25,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,87.438,85.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.291,0.0,0.0,0.035,0.036,0.002,0.006,0.005,0.012
2082008,2104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.422,2.248,2.228,-1.442,70.431,66.859,73.127,66.709,68.176,0.0,-0.028,-0.019,20.0,20.0,18.85,17.845,23.759,63.55,106.049,95.566,105.389,44.203,58.63,44.518,-10.82,22.016,20.0,72.0,71.25,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.188,72.5,0.014,66.438,71.875,71.063,68.063,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,86.25,84.875,0.029,68.125,71.313,70.813,71.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,72.75,0.049,66.375,73.563,70.625,70.125,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,87.313,85.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.293,0.0,0.0,0.035,0.036,0.001,0.006,0.004,0.013
2082008,2105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.453,2.248,2.228,-1.721,70.431,66.859,73.127,66.815,68.176,0.0,-0.032,-0.019,20.0,20.0,18.85,17.873,23.707,63.55,105.827,95.46,105.316,44.203,58.63,44.518,-10.82,22.0,19.984,72.0,71.313,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.313,72.563,0.014,66.313,71.813,71.063,68.063,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,86.063,84.688,0.029,68.25,71.313,70.813,71.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,72.75,0.051,66.063,73.5,70.563,70.125,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,87.25,85.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.293,0.0,0.0,0.034,0.036,0.002,0.006,0.005,0.014
2082008,2106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.516,2.248,2.228,-1.881,70.539,66.966,73.232,66.603,68.283,0.0,-0.032,-0.019,20.0,20.0,18.85,17.873,23.649,63.658,105.753,95.46,105.242,44.203,58.63,44.518,-10.82,22.0,19.984,72.313,71.25,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.313,72.563,0.014,66.313,71.938,71.188,68.063,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,85.813,84.563,0.029,68.125,71.375,70.813,71.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,72.563,0.051,66.188,73.563,70.563,70.125,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,86.938,85.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.293,0.0,0.0,0.035,0.036,0.002,0.005,0.005,0.012
2082008,2107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.547,2.248,2.228,-0.939,70.539,66.859,73.127,66.815,68.283,0.0,-0.028,-0.019,20.0,20.0,18.822,17.845,23.597,63.765,105.679,95.354,105.094,44.277,58.63,44.591,-10.82,22.0,19.984,72.125,71.313,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.313,72.563,0.014,66.313,71.875,71.063,68.063,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,85.688,84.375,0.029,68.125,71.375,70.813,71.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,72.563,0.051,66.188,73.5,70.625,70.125,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,86.813,84.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,0.294,0.0,0.0,0.035,0.036,0.002,0.006,0.005,0.013
2082008,2108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.406,2.248,2.228,-1.604,70.431,66.859,73.232,66.815,68.176,0.0,-0.028,-0.019,20.0,20.0,18.794,17.845,23.545,63.658,105.531,95.248,104.946,44.277,58.526,44.591,-10.82,21.984,19.969,72.0,71.313,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.5,73.313,72.5,0.014,66.313,71.875,71.063,68.063,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,85.563,84.188,0.029,68.125,71.375,70.625,71.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,72.563,0.049,66.188,73.438,70.625,70.125,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,86.625,84.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.296,0.0,0.0,0.035,0.036,0.002,0.006,0.005,0.012
2082008,2109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.469,2.248,2.228,0.128,70.539,66.966,73.127,66.815,68.283,0.0,-0.028,-0.019,20.0,20.0,18.822,17.845,23.519,63.872,105.531,95.141,105.02,44.35,58.421,44.664,-10.82,21.984,19.953,72.125,71.375,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.438,72.563,0.014,66.313,71.875,71.188,68.063,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,85.438,84.063,0.029,68.125,71.375,70.813,71.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,72.563,0.051,66.063,73.5,70.625,70.125,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,86.563,84.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.298,0.0,0.0,0.035,0.035,0.002,0.006,0.005,0.014
2082008,2110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.484,2.248,2.228,-2.022,70.539,66.859,73.127,66.815,68.176,0.0,-0.032,-0.019,20.0,20.0,18.822,17.845,23.519,63.765,105.383,95.141,104.872,44.35,58.526,44.591,-10.82,21.969,19.891,72.125,71.375,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.438,72.5,0.014,66.313,71.938,71.188,68.0,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,85.125,83.813,0.029,68.0,71.313,70.813,71.125,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,72.563,0.051,66.063,73.438,70.563,70.125,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,86.25,84.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.229,0.0,0.0,0.035,0.035,0.002,0.006,0.005,0.012
2082008,2111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,18.516,2.248,2.228,-3.063,70.431,66.966,73.232,66.815,68.283,0.0,-0.032,-0.016,20.0,20.0,18.822,17.817,23.48,63.872,105.235,94.929,104.799,44.277,58.421,44.664,-10.82,21.969,19.938,72.125,71.438,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.5,73.313,72.563,0.014,66.125,71.813,71.063,68.063,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,85.063,83.625,0.029,68.125,71.375,70.813,71.125,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,72.563,0.051,66.063,73.5,70.563,70.125,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,86.125,84.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.366,0.0,0.0,0.035,0.036,0.002,0.006,0.005,0.012
2082008,2112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.516,2.248,2.228,-1.611,70.431,66.966,73.232,66.815,68.176,0.0,-0.028,-0.019,20.0,20.0,18.794,17.817,23.441,63.765,105.161,94.929,104.725,44.35,58.526,44.664,-10.82,21.969,19.938,72.0,71.5,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.547,73.313,72.5,0.014,66.25,71.938,71.063,68.063,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,84.875,83.563,0.028,68.0,71.375,70.813,71.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,72.75,0.051,66.063,73.438,70.563,70.125,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,85.938,84.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.297,0.0,0.0,0.035,0.036,0.002,0.005,0.004,0.012
2082008,2113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.578,2.248,2.228,-1.335,70.431,66.859,73.232,66.815,68.176,0.0,-0.028,-0.019,20.0,20.0,18.822,17.817,23.396,63.872,105.087,94.716,104.577,44.35,58.421,44.664,-10.82,21.984,19.938,72.125,71.375,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.547,73.438,72.563,0.014,66.25,71.938,71.063,68.063,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,84.563,83.5,0.029,68.0,71.375,70.813,71.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,72.563,0.051,66.063,73.375,70.625,70.125,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,85.75,83.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.001,0.299,0.0,0.0,0.035,0.035,0.002,0.004,0.005,0.012
2082008,2114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.563,2.248,2.228,-1.157,70.647,66.859,73.127,66.815,68.39,0.0,-0.032,-0.019,20.0,20.0,18.766,17.789,23.331,63.98,105.013,94.716,104.503,44.423,58.421,44.736,-10.82,21.953,19.922,72.0,71.438,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.688,73.438,72.563,0.014,66.25,71.938,71.063,68.0,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,84.438,83.188,0.029,68.0,71.375,70.813,71.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,72.563,0.051,66.063,73.563,70.563,70.125,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,85.625,83.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,0.0,-0.072,0.001,0.299,0.0,0.0,0.035,0.036,0.002,0.005,0.005,0.012
2082008,2115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.594,2.248,2.228,-0.865,70.539,66.966,73.232,66.815,68.283,0.0,-0.032,-0.019,20.0,20.0,18.794,17.817,23.305,63.98,104.865,94.61,104.503,44.423,58.526,44.736,-10.82,21.969,19.922,72.0,71.438,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.313,72.5,0.014,66.25,72.0,71.063,68.063,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,84.375,83.063,0.029,68.0,71.375,70.813,71.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,72.563,0.051,66.063,73.5,70.625,69.938,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,85.438,83.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.298,0.0,0.0,0.035,0.036,0.002,0.006,0.004,0.012
2082008,2116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.5,2.248,2.228,-0.432,70.647,66.966,73.127,66.815,68.283,0.0,-0.032,-0.019,20.0,20.0,18.766,17.789,23.292,64.087,104.718,94.504,104.281,44.35,58.421,44.664,-10.82,21.953,19.906,72.0,71.313,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.438,72.563,0.014,66.25,72.0,71.188,68.0,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,84.25,83.0,0.029,68.0,71.375,70.813,71.125,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,72.563,0.051,66.063,73.5,70.625,69.938,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,85.375,83.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.299,0.0,0.0,0.035,0.036,0.002,0.005,0.004,0.012
2082008,2117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.531,2.248,2.228,-1.339,70.539,66.859,73.127,66.815,68.283,0.0,-0.032,-0.019,20.0,20.0,18.766,17.789,23.305,63.98,104.644,94.398,104.208,44.35,58.63,44.736,-10.82,21.953,19.906,72.0,71.375,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.313,72.5,0.014,66.25,72.063,71.063,68.0,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,83.875,82.875,0.028,68.0,71.375,70.813,71.125,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,72.563,0.051,66.0,73.625,70.563,69.938,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,85.125,83.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.363,0.0,0.0,0.035,0.036,0.002,0.004,0.004,0.012
2082008,2118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.324,0.0,80.0,65.0,1.4,18.406,2.248,2.228,-3.627,70.539,66.966,73.232,66.815,68.283,0.0,-0.028,-0.019,20.0,20.0,18.738,17.761,23.279,64.087,104.496,94.504,104.134,44.35,58.526,44.736,-10.82,21.953,19.891,72.0,71.375,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.313,72.5,0.014,66.25,72.063,71.063,68.0,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,83.813,82.75,0.029,68.0,71.438,70.813,71.125,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,72.438,0.051,66.0,73.688,70.563,69.938,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,84.938,83.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.363,0.0,0.0,0.035,0.036,0.002,0.004,0.005,0.012
2082008,2119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.469,2.248,2.228,-1.189,70.539,66.966,73.232,66.815,68.283,0.0,-0.032,-0.019,20.0,20.0,18.766,17.733,23.214,64.195,104.496,94.292,104.06,44.496,58.63,44.809,-10.82,21.938,19.891,72.125,71.25,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.313,72.5,0.014,66.25,72.0,71.063,68.0,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,83.75,82.375,0.029,68.0,71.375,70.813,71.125,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,72.563,0.051,66.0,73.688,70.563,69.938,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,84.875,83.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.0,0.297,0.0,0.0,0.035,0.036,0.002,0.006,0.004,0.012
2082008,2120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.328,3.37,2.228,-2.646,70.647,67.072,73.337,66.92,68.283,0.0,-0.032,-0.019,20.0,20.0,18.738,17.761,23.214,64.195,104.348,94.185,103.912,44.423,58.421,44.736,-10.82,21.938,19.891,72.125,71.25,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.438,72.563,0.014,66.125,72.0,71.063,68.0,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,83.438,82.375,0.029,68.0,71.438,70.813,71.125,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,72.563,0.051,66.0,73.688,70.563,69.938,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,84.75,82.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.149,-0.148,0.001,0.0,0.3,0.0,0.0,0.035,0.036,0.002,0.004,0.004,0.012
2082008,2121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.438,2.248,2.228,-0.135,70.539,66.966,73.337,66.815,68.283,0.0,-0.032,-0.019,20.0,20.0,18.738,17.705,23.111,64.195,104.2,94.079,103.838,44.423,58.421,44.809,-10.82,21.938,19.875,72.0,71.25,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.313,72.563,0.014,66.125,71.875,71.063,68.0,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,83.375,82.25,0.029,68.0,71.375,70.875,71.063,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,72.438,0.051,66.0,73.688,70.563,69.875,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,84.438,82.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.369,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.011
2082008,2122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,18.375,2.248,2.228,-0.79,70.647,67.072,73.443,66.92,68.283,0.0,-0.032,-0.019,20.0,20.0,18.738,17.733,23.104,64.195,104.126,94.079,103.764,44.423,58.63,44.736,-10.82,21.922,19.875,72.0,71.188,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.484,73.313,72.563,0.014,66.125,71.813,71.063,68.0,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,83.188,82.188,0.029,67.875,71.375,70.813,71.125,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,72.438,0.051,66.063,73.625,70.563,69.938,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,84.375,82.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.296,0.0,0.0,0.035,0.036,0.002,0.004,0.005,0.011
2082008,2123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.375,2.248,2.228,-2.642,70.647,67.072,73.337,66.815,68.283,0.0,-0.032,-0.019,20.0,20.0,18.738,17.733,23.078,64.302,104.052,93.973,103.691,44.423,58.526,44.809,-10.82,21.891,19.859,72.0,71.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.313,72.563,0.014,66.125,71.813,71.063,68.0,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,83.125,81.938,0.029,67.875,71.375,70.875,71.063,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,72.438,0.051,66.0,73.5,70.563,69.875,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,84.313,82.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.367,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.011
2082008,2124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.563,2.248,2.228,-0.576,70.647,66.966,73.337,66.815,68.283,0.0,-0.032,-0.019,20.0,20.0,18.738,17.705,22.988,64.302,103.904,93.867,103.543,44.423,58.63,44.809,-10.82,21.891,19.859,72.0,71.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.313,72.563,0.014,66.125,71.75,71.0,68.0,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,83.0,81.875,0.028,68.0,71.375,70.813,71.125,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,72.438,0.051,66.0,73.438,70.563,69.875,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,84.125,82.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.366,0.0,0.0,0.035,0.036,0.002,0.005,0.005,0.011
2082008,2125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.422,2.248,2.228,-2.6,70.754,67.072,73.548,66.92,68.39,0.0,-0.032,-0.019,20.0,20.0,18.71,17.705,22.975,64.41,103.904,93.76,103.543,44.423,58.63,44.809,-10.82,21.891,19.828,72.0,71.125,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.313,72.5,0.014,66.125,71.688,71.063,68.0,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,82.75,81.813,0.029,67.875,71.313,70.875,71.125,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,72.438,0.051,66.0,73.438,70.563,69.875,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,84.0,82.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.365,0.0,0.0,0.035,0.036,0.002,0.004,0.005,0.012
2082008,2126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.422,2.248,2.228,0.534,70.754,66.966,73.337,66.815,68.39,0.0,-0.032,-0.019,20.0,20.0,18.71,17.677,22.897,64.517,103.756,93.654,103.469,44.423,58.526,44.809,-10.82,21.875,19.844,72.0,71.063,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.313,72.5,0.014,66.125,71.75,71.063,67.938,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,82.625,81.625,0.029,67.875,71.375,70.875,71.125,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,72.438,0.051,66.0,73.375,70.563,69.875,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,83.813,82.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.367,0.0,0.0,0.035,0.035,0.002,0.004,0.005,0.011
2082008,2127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.422,2.248,2.228,-1.522,70.647,67.072,73.548,67.026,68.283,0.0,-0.032,-0.019,20.0,20.0,18.682,17.677,22.871,64.41,103.608,93.548,103.321,44.496,58.421,44.809,-10.82,21.875,19.844,72.0,71.125,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.563,73.438,72.563,0.014,66.125,71.813,71.0,67.938,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,82.5,81.563,0.029,67.875,71.313,70.875,71.063,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,72.438,0.051,66.0,73.375,70.563,69.875,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,83.813,81.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.302,0.0,0.0,0.035,0.036,0.002,0.004,0.005,0.012
