DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,2128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.453,2.248,2.228,-0.639,70.647,66.966,73.443,66.815,68.283,0.0,-0.032,-0.019,20.0,20.0,18.682,17.677,22.858,64.41,103.534,93.654,103.247,44.496,58.735,44.809,-10.82,21.859,19.828,72.0,71.125,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.188,72.563,0.014,66.125,71.813,71.0,67.938,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,82.438,81.313,0.029,67.688,71.313,70.875,71.125,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,72.438,0.051,66.0,73.375,70.563,69.875,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,83.625,81.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.295,0.0,0.0,0.035,0.035,0.001,0.005,0.005,0.011
2082008,2129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.359,2.248,2.228,-1.257,70.647,66.966,73.443,66.815,68.39,0.0,-0.032,-0.019,20.0,20.0,18.682,17.677,22.813,64.41,103.46,93.442,103.174,44.423,58.421,44.809,-10.82,21.844,19.813,72.0,71.125,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.313,72.5,0.014,66.063,71.813,71.063,67.938,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,82.188,81.25,0.029,67.688,71.375,70.875,71.063,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,72.438,0.051,65.875,73.375,70.563,69.875,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,83.375,81.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.369,0.0,0.0,0.035,0.035,0.002,0.004,0.005,0.01
2082008,2130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,18.406,2.248,2.228,-0.244,70.754,67.072,73.653,67.026,68.39,0.0,-0.032,-0.019,20.0,20.0,18.682,17.677,22.761,64.624,103.46,93.442,103.1,44.423,58.735,44.882,-10.82,21.844,19.813,72.125,71.125,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.438,72.563,0.014,66.063,71.813,71.0,67.938,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,82.063,81.188,0.028,67.688,71.313,70.875,71.125,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,72.438,0.048,65.875,73.375,70.563,69.75,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,83.25,81.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.001,0.429,0.0,0.0,0.035,0.036,0.002,0.004,0.005,0.011
2082008,2131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.516,2.248,2.228,-1.038,70.647,67.072,73.548,66.92,68.39,0.0,-0.028,-0.019,20.0,20.0,18.654,17.677,22.735,64.517,103.238,93.442,102.952,44.496,58.526,44.882,-10.82,21.828,19.813,72.0,71.125,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.313,72.5,0.014,66.063,71.75,71.0,67.938,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,81.875,81.063,0.029,67.875,71.313,70.875,71.063,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,72.438,0.051,66.0,73.375,70.563,69.875,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,83.188,81.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.37,0.0,0.0,0.035,0.036,0.002,0.003,0.005,0.012
2082008,2132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.375,2.248,2.228,-1.873,70.647,67.072,73.548,66.92,68.283,0.0,-0.032,-0.019,20.0,20.0,18.654,17.649,22.696,64.517,103.164,93.229,102.878,44.423,58.421,44.809,-10.82,21.828,19.797,72.125,71.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.313,72.563,0.014,66.063,71.75,71.0,67.813,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,81.813,80.75,0.029,67.688,71.375,71.0,71.063,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,72.438,0.051,65.875,73.375,70.563,69.875,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,83.0,81.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,0.0,0.371,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.01
2082008,2133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.453,2.248,2.228,2.544,70.647,67.072,73.548,66.92,68.39,0.0,-0.032,-0.019,20.0,20.0,18.654,17.649,22.709,64.624,103.09,93.229,102.878,44.496,58.526,44.882,-10.82,21.797,19.797,72.0,71.188,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.313,72.5,0.014,66.063,71.813,71.0,67.938,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,81.625,80.75,0.029,67.875,71.375,70.875,71.063,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,72.438,0.051,65.875,73.375,70.563,69.75,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,83.0,81.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.369,0.0,0.0,0.035,0.036,0.002,0.004,0.005,0.011
2082008,2134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.453,2.248,2.228,0.936,70.754,67.072,73.548,66.92,68.497,0.0,-0.032,-0.019,20.0,20.0,18.626,17.621,22.735,64.839,103.016,93.123,102.73,44.496,58.526,44.882,-10.82,21.797,19.781,72.0,71.25,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.5,73.313,72.563,0.014,66.063,71.813,71.0,67.813,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,81.438,80.563,0.029,67.688,71.375,70.875,71.063,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,72.438,0.049,65.875,73.313,70.563,69.75,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,82.688,81.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,0.0,0.367,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.01
2082008,2135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.531,2.248,2.228,2.906,70.647,67.072,73.548,66.92,68.39,0.0,-0.032,-0.019,20.0,20.0,18.626,17.621,22.761,64.624,102.942,93.123,102.656,44.496,58.63,44.882,-10.82,21.797,19.766,71.938,71.25,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.313,72.563,0.014,66.063,71.813,71.0,67.813,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,81.313,80.563,0.029,67.688,71.375,70.875,71.063,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,72.25,0.051,65.875,73.375,70.563,69.75,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,82.563,81.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.366,0.0,0.0,0.035,0.035,0.002,0.003,0.006,0.01
2082008,2136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.297,2.248,2.228,0.761,70.754,67.072,73.653,66.92,68.39,0.0,-0.032,-0.019,20.0,20.0,18.626,17.621,22.709,64.732,102.794,92.911,102.583,44.57,58.421,44.955,-10.82,21.781,19.75,72.0,71.25,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.313,72.563,0.014,66.063,71.875,71.0,67.813,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,81.313,80.438,0.029,67.688,71.375,70.875,71.063,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,72.438,0.051,65.875,73.313,70.563,69.75,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,82.5,80.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.374,0.0,0.0,0.035,0.035,0.002,0.004,0.005,0.01
2082008,2137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.453,2.248,2.228,8.898,70.862,67.072,73.653,66.92,68.497,0.0,-0.032,-0.019,20.0,20.0,18.597,17.621,22.696,64.839,102.72,93.017,102.435,44.496,58.735,44.882,-10.82,21.781,19.75,72.0,71.25,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.313,72.563,0.014,65.875,71.938,71.0,67.813,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,81.25,80.313,0.029,67.688,71.313,71.0,71.063,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,72.438,0.051,65.875,73.25,70.563,69.75,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,82.375,80.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,0.363,0.0,0.0,0.035,0.035,0.002,0.004,0.005,0.01
2082008,2138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.391,2.248,2.228,-0.435,70.754,67.072,73.653,66.92,68.39,0.0,-0.032,-0.019,20.0,20.0,18.597,17.593,22.683,64.732,102.646,92.911,102.361,44.57,58.839,44.882,-10.82,21.781,19.734,72.125,71.25,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.563,73.313,72.5,0.014,65.875,71.938,71.0,67.813,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,80.938,80.188,0.029,67.625,71.375,71.0,71.063,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,72.375,0.051,65.875,73.25,70.563,69.75,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,82.188,80.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.149,0.001,-0.148,0.001,0.0,0.292,0.0,0.0,0.035,0.035,0.002,0.003,0.005,0.01
2082008,2139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.625,2.248,2.228,4.269,70.754,67.178,73.758,67.026,68.39,0.0,-0.032,-0.019,20.0,20.0,18.569,17.565,22.631,64.732,102.498,92.698,102.287,44.496,58.63,44.955,-10.82,21.766,19.75,72.0,71.25,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.438,72.563,0.014,66.063,71.938,71.0,67.813,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,80.938,80.0,0.029,67.688,71.375,70.875,71.063,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,72.375,0.051,65.875,73.25,70.563,69.75,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,82.125,80.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,0.435,0.0,0.0,0.035,0.036,0.002,0.004,0.005,0.01
2082008,2140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.438,2.248,2.228,0.791,70.862,67.072,73.653,66.92,68.497,0.0,-0.028,-0.019,20.0,20.0,18.569,17.537,22.618,64.839,102.424,92.698,102.213,44.643,58.526,44.955,-10.82,21.766,19.734,72.0,71.25,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.438,72.563,0.014,65.875,71.938,71.0,67.688,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,80.75,79.938,0.029,67.625,71.438,71.0,70.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,72.375,0.051,65.875,73.25,70.438,69.625,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,82.0,80.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.301,0.0,0.0,0.035,0.035,0.002,0.003,0.005,0.01
2082008,2141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.469,2.248,2.228,-0.7,70.754,67.072,73.653,66.92,68.39,0.0,-0.028,-0.019,20.0,20.0,18.569,17.565,22.553,64.732,102.35,92.698,102.139,44.57,58.63,44.955,-10.82,21.75,19.719,72.0,71.313,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.313,72.563,0.014,65.875,71.938,70.938,67.813,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,80.75,79.875,0.029,67.688,71.375,71.0,70.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,72.375,0.051,65.875,73.313,70.563,69.75,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,81.875,80.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.0,0.368,0.0,0.0,0.035,0.036,0.002,0.004,0.005,0.01
2082008,2142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.469,2.248,2.228,9.695,70.754,67.284,73.863,67.026,68.39,0.0,-0.028,-0.019,20.0,20.0,18.569,17.565,22.521,64.839,102.276,92.592,102.066,44.643,58.735,44.955,-10.82,21.75,19.719,72.0,71.313,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.313,72.563,0.014,65.875,72.0,70.938,67.688,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,80.438,79.563,0.029,67.625,71.438,71.0,70.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,72.375,0.051,65.813,73.313,70.438,69.625,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,81.813,80.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.0,0.296,0.0,0.0,0.035,0.035,0.002,0.004,0.005,0.01
2082008,2143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.359,2.248,2.228,0.355,70.754,67.178,73.758,66.92,68.39,0.0,-0.032,-0.019,20.0,20.0,18.541,17.537,22.501,64.839,102.128,92.379,101.992,44.57,58.735,44.955,-10.82,21.75,19.703,72.0,71.375,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.438,72.563,0.014,65.875,72.0,70.938,67.688,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,80.25,79.688,0.029,67.625,71.375,71.0,70.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,72.375,0.051,65.875,73.313,70.438,69.625,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,81.563,80.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,0.365,0.0,0.0,0.035,0.036,0.002,0.002,0.005,0.01
2082008,2144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.375,2.248,2.228,6.076,70.862,67.284,73.863,67.131,68.497,0.0,-0.032,-0.019,20.0,20.0,18.541,17.565,22.476,64.947,102.054,92.379,101.918,44.643,58.63,44.955,-10.82,21.719,19.703,72.0,71.375,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.438,72.563,0.014,65.875,72.063,70.938,67.688,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,80.25,79.563,0.029,67.625,71.438,70.875,71.063,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.375,0.051,65.813,73.313,70.438,69.625,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,81.375,80.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.299,0.0,0.0,0.035,0.035,0.002,0.003,0.004,0.008
2082008,2145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.359,2.248,2.228,-0.996,70.754,67.178,73.863,67.026,68.39,0.0,-0.028,-0.019,20.0,20.0,18.541,17.537,22.463,64.947,101.98,92.273,101.77,44.57,58.839,44.955,-10.82,21.719,19.703,72.0,71.375,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.438,72.563,0.014,65.875,72.063,70.938,67.688,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,80.188,79.375,0.029,67.5,71.438,70.875,70.875,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.375,0.051,65.875,73.375,70.438,69.625,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,81.375,80.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.0,0.361,0.0,0.0,0.035,0.036,0.002,0.003,0.004,0.009
2082008,2146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.339,0.0,80.0,65.0,1.4,18.281,3.37,2.228,2.877,70.97,67.284,73.758,67.026,68.497,0.0,-0.032,-0.019,20.0,20.0,18.513,17.509,22.424,64.947,101.832,92.273,101.696,44.643,58.526,44.955,-10.82,21.703,19.672,72.0,71.375,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.266,73.438,72.563,0.014,65.875,72.0,70.938,67.688,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,80.125,79.375,0.029,67.625,71.438,70.875,71.063,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.375,0.051,65.813,73.563,70.438,69.625,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,81.313,79.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,0.3,0.0,0.0,0.035,0.036,0.002,0.003,0.004,0.01
2082008,2147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.313,2.248,2.228,-1.025,70.862,67.284,73.758,67.131,68.39,0.0,-0.032,-0.019,20.0,20.0,18.541,17.537,22.359,64.947,101.906,92.061,101.696,44.643,58.63,45.028,-10.82,21.703,19.672,71.938,71.313,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.313,72.5,0.014,65.875,72.0,70.938,67.688,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,80.0,79.25,0.029,67.5,71.5,71.0,71.063,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.375,0.051,65.813,73.75,70.438,69.625,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,81.188,79.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.368,0.0,0.0,0.035,0.035,0.002,0.003,0.004,0.01
2082008,2148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.375,2.248,2.228,-1.191,70.754,67.178,73.758,67.026,68.39,0.0,-0.032,-0.019,20.0,20.0,18.541,17.509,22.372,65.054,101.684,92.167,101.549,44.57,58.526,44.955,-10.82,21.688,19.672,72.0,71.375,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.313,72.563,0.014,65.875,72.0,70.813,67.688,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.813,79.188,0.029,67.625,71.438,71.0,70.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.375,0.045,65.813,73.875,70.438,69.625,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,81.0,79.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.368,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.008
2082008,2149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.578,2.248,2.228,3.249,70.862,67.178,73.758,67.026,68.39,0.0,-0.028,-0.019,20.0,20.0,18.485,17.537,22.333,65.054,101.61,91.955,101.549,44.57,58.63,44.955,-10.82,21.688,19.656,72.0,71.375,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.438,72.563,0.014,65.813,72.0,70.938,67.688,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.688,79.188,0.029,67.625,71.5,71.0,70.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.375,0.051,65.813,74.0,70.438,69.625,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,81.0,79.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.369,0.0,0.0,0.035,0.036,0.002,0.002,0.004,0.01
2082008,2150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.547,2.248,2.228,0.659,70.754,67.178,73.758,67.026,68.497,0.0,-0.032,-0.019,20.0,20.0,18.485,17.537,22.333,65.054,101.536,91.848,101.401,44.643,58.63,44.955,-10.82,21.672,19.656,72.0,71.438,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.438,72.563,0.014,65.875,71.938,70.813,67.688,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.563,78.938,0.029,67.5,71.5,71.0,70.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.438,0.051,65.563,74.063,70.438,69.625,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,80.813,79.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.0,0.3,0.0,0.0,0.035,0.036,0.002,0.003,0.003,0.009
2082008,2151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.456,0.0,80.0,65.0,1.4,18.406,2.248,2.228,2.923,70.97,67.178,73.758,67.026,68.497,0.0,-0.028,-0.019,20.0,20.0,18.485,17.481,22.32,65.161,101.389,91.742,101.327,44.643,58.735,44.955,-10.82,21.656,19.625,72.0,71.375,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.313,72.563,0.014,65.813,72.0,70.813,67.5,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.5,78.813,0.029,67.5,71.438,71.0,70.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.375,0.051,65.813,74.063,70.438,69.563,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,80.75,79.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,0.298,0.0,0.0,0.035,0.035,0.002,0.003,0.004,0.008
2082008,2152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.453,2.248,3.993,5.567,70.862,67.178,73.758,67.026,68.39,0.0,-0.028,-0.019,20.0,20.0,18.485,17.509,22.294,65.054,101.315,91.742,101.253,44.643,58.63,45.028,-10.82,21.672,19.625,72.125,71.375,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.438,72.563,0.014,65.813,72.0,70.938,67.5,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.438,78.75,0.029,67.5,71.5,70.875,70.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.375,0.051,65.563,73.938,70.25,69.563,6.516,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,80.625,79.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.368,0.0,0.0,0.036,0.035,0.002,0.003,0.004,0.009
2082008,2153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.375,2.248,2.228,3.17,70.862,67.178,73.758,67.026,68.39,0.0,-0.032,-0.019,20.0,20.0,18.457,17.481,22.268,65.161,101.315,91.636,101.179,44.643,58.735,45.028,-10.82,21.672,19.625,72.0,71.313,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.438,72.563,0.014,65.813,72.063,70.813,67.5,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.188,78.625,0.029,67.5,71.438,71.0,70.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.375,0.051,65.813,73.75,70.25,69.563,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,80.625,79.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.222,0.001,0.0,0.366,0.0,0.0,0.035,0.036,0.002,0.002,0.004,0.01
2082008,2154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.453,2.248,3.993,3.25,70.862,67.284,73.863,67.026,68.497,0.0,-0.032,-0.019,20.0,20.0,18.457,17.453,22.268,65.054,101.167,91.636,101.105,44.643,58.735,45.028,-10.82,21.656,19.609,72.0,71.375,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.438,72.563,0.014,65.813,72.063,70.813,67.5,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.188,78.625,0.029,67.5,71.5,71.0,70.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.25,0.051,65.563,73.688,70.438,69.563,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,80.438,79.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.366,0.0,0.0,0.035,0.036,0.002,0.002,0.005,0.009
2082008,2155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.453,2.248,2.228,0.671,70.862,67.178,73.863,67.026,68.39,0.0,-0.028,-0.019,20.0,20.0,18.457,17.425,22.236,65.161,101.093,91.636,101.105,44.789,58.735,45.101,-10.82,21.656,19.609,72.0,71.313,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.313,72.563,0.014,65.813,72.125,70.813,67.5,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,78.563,0.029,67.5,71.5,71.0,70.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.375,0.051,65.563,73.688,70.438,69.563,6.328,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,80.375,79.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.3,0.0,0.0,0.035,0.036,0.002,0.002,0.004,0.009
2082008,2156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.453,2.248,2.228,1.399,70.862,67.284,73.863,67.026,68.497,0.0,-0.028,-0.019,20.0,20.0,18.457,17.425,22.21,65.161,100.945,91.423,100.958,44.716,58.839,45.028,-10.82,21.656,19.609,72.0,71.375,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.578,73.313,72.563,0.014,65.813,72.063,70.813,67.5,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,78.375,0.028,67.5,71.438,71.0,70.875,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.375,0.051,65.563,73.625,70.25,69.563,0.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,80.188,78.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.296,0.0,0.0,0.035,0.036,0.002,0.002,0.004,0.008
2082008,2157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.531,2.248,2.228,5.604,70.862,67.284,73.863,67.026,68.39,0.0,-0.028,-0.019,20.0,20.0,18.457,17.425,22.21,65.161,100.945,91.53,100.884,44.716,58.735,45.028,-10.82,21.656,19.594,72.125,71.375,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.438,72.688,0.014,65.688,72.063,70.563,67.5,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.875,78.25,0.029,67.5,71.5,71.0,70.875,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.375,0.051,65.563,73.625,70.25,69.563,5.973,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,80.188,78.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,0.299,0.0,0.0,0.035,0.036,0.002,0.003,0.004,0.009
2082008,2158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.406,2.248,2.228,3.938,70.862,67.284,73.863,67.026,68.497,0.0,-0.028,-0.019,20.0,20.0,18.457,17.369,22.171,65.161,100.797,91.317,100.81,44.716,58.735,45.101,-10.82,21.625,19.594,72.0,71.375,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.313,72.563,0.014,65.688,72.0,70.563,67.5,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.813,78.25,0.029,67.5,71.5,71.0,70.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,72.25,0.051,65.563,73.563,70.25,69.563,5.797,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,80.063,78.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.369,0.0,0.0,0.034,0.035,0.002,0.002,0.004,0.009
2082008,2159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.344,2.248,2.228,1.605,70.862,67.284,73.968,67.026,68.497,0.0,-0.032,-0.019,20.0,20.0,18.429,17.369,22.132,65.269,100.723,91.317,100.662,44.716,58.63,45.101,-10.82,21.625,19.578,72.0,71.375,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.438,72.563,0.014,65.688,72.125,70.563,67.5,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.625,78.0,0.028,67.375,71.563,71.0,70.875,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,72.125,0.051,65.563,73.5,70.25,69.563,5.617,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,79.813,78.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.0,0.372,0.0,0.0,0.035,0.036,0.002,0.003,0.005,0.008
2082008,2200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.5,2.248,2.228,0.987,70.862,67.284,73.968,67.026,68.497,0.0,-0.028,-0.019,20.0,20.0,18.429,17.397,22.158,65.269,100.649,91.211,100.588,44.789,58.526,45.028,-10.828,21.609,19.594,72.0,71.375,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.438,72.563,0.014,65.813,72.063,70.563,67.5,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.625,78.0,0.029,67.375,71.5,71.0,70.875,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,72.25,0.051,65.563,73.5,70.25,69.563,5.445,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,79.75,78.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.233,0.0,0.0,0.034,0.036,0.002,0.003,0.004,0.008
2082008,2201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.406,2.248,0.462,2.147,71.077,67.284,73.863,67.026,68.604,0.0,-0.028,-0.019,20.0,20.0,18.429,17.369,22.119,65.376,100.575,91.211,100.514,44.789,58.63,45.101,-10.82,21.609,19.563,72.0,71.438,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.438,72.563,0.014,65.813,72.0,70.563,67.375,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.5,78.0,0.029,67.5,71.5,71.0,70.875,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,72.25,0.051,65.563,73.375,70.438,69.313,5.262,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,79.75,78.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.0,0.304,0.0,0.0,0.035,0.036,0.002,0.002,0.004,0.008
2082008,2202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.453,2.248,2.228,3.207,70.862,67.284,73.863,67.237,68.497,0.0,-0.028,-0.019,20.0,20.0,18.429,17.341,22.093,65.376,100.501,91.105,100.441,44.789,58.526,45.101,-10.82,21.578,19.563,72.0,71.375,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.313,72.563,0.014,65.688,71.938,70.563,67.5,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.375,77.75,0.029,67.375,71.5,71.0,70.875,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,72.25,0.051,65.563,73.375,70.25,69.313,5.078,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,79.625,78.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.304,0.0,0.0,0.035,0.036,0.002,0.003,0.004,0.008
2082008,2203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.469,2.248,3.993,-0.177,70.97,67.284,73.863,67.131,68.497,0.0,-0.028,-0.019,20.0,20.0,18.429,17.369,22.106,65.376,100.427,90.892,100.441,44.716,58.735,45.101,-10.82,21.594,19.563,72.0,71.438,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.438,72.688,0.014,65.688,71.938,70.563,67.375,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.25,77.75,0.029,67.375,71.5,71.125,70.875,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,72.25,0.049,65.563,73.313,70.25,69.313,4.887,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,79.563,78.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,0.369,0.0,0.0,0.035,0.036,0.002,0.002,0.004,0.008
2082008,2204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.406,2.248,2.228,-0.439,70.862,67.284,73.863,67.131,68.497,0.0,-0.028,-0.019,20.0,20.0,18.429,17.369,22.054,65.376,100.353,90.892,100.367,44.716,58.735,45.101,-10.828,21.578,19.531,72.0,71.438,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.313,72.563,0.014,65.688,71.938,70.563,67.375,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.188,77.625,0.029,67.5,71.563,71.0,70.875,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,72.375,0.051,65.5,73.25,70.25,69.313,4.699,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,79.438,78.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.367,0.0,0.0,0.035,0.036,0.002,0.002,0.003,0.008
2082008,2205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.453,2.248,2.228,-0.841,70.862,67.284,73.863,67.131,68.497,0.0,-0.032,-0.019,20.0,20.0,18.401,17.341,22.041,65.376,100.205,90.892,100.293,44.789,58.63,45.173,-10.82,21.563,19.531,72.0,71.5,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.547,73.313,72.563,0.014,65.563,71.875,70.438,67.5,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.0,77.563,0.029,67.375,71.563,71.0,70.875,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,72.25,0.051,65.5,73.313,70.25,69.313,7.398,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,79.438,78.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.0,0.372,0.0,0.0,0.035,0.036,0.002,0.002,0.004,0.009
2082008,2206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.516,2.248,2.228,4.163,71.077,67.284,73.968,67.026,68.604,0.0,-0.032,-0.019,20.0,20.0,18.401,17.341,21.989,65.484,100.131,90.786,100.145,44.789,58.63,45.101,-10.82,21.563,19.516,72.0,71.5,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.438,72.563,0.014,65.563,71.875,70.438,67.375,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.0,77.563,0.029,67.375,71.563,71.0,70.875,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,72.25,0.051,65.5,73.375,70.25,69.313,7.238,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,79.25,77.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.302,0.0,0.0,0.035,0.036,0.002,0.002,0.004,0.008
2082008,2207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.328,2.248,2.228,7.54,70.862,67.284,73.968,67.237,68.497,0.0,-0.028,-0.019,20.0,20.0,18.429,17.369,21.977,65.376,100.057,90.68,100.071,44.789,58.526,45.101,-10.82,21.547,19.516,72.0,71.5,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.313,72.563,0.014,65.688,71.938,70.438,67.375,2.418,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.875,77.563,0.029,67.375,71.5,71.0,70.875,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,72.375,0.051,65.5,73.438,70.25,69.313,4.211,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,79.125,77.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.304,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.008
2082008,2208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.453,2.248,2.228,1.192,70.97,67.284,73.968,67.131,68.497,0.0,-0.028,-0.019,20.0,20.0,18.373,17.369,21.931,65.376,99.983,90.68,99.997,44.789,58.63,45.101,-10.82,21.531,19.516,72.0,71.5,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.438,72.563,0.014,65.563,71.875,70.563,67.375,0.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.875,77.438,0.029,67.375,71.5,71.125,70.75,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,72.25,0.051,65.5,73.438,70.25,69.313,6.906,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,79.063,77.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.0,0.302,0.0,0.0,0.035,0.036,0.002,0.002,0.004,0.007
2082008,2209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.344,2.248,2.228,3.146,70.97,67.284,73.968,67.131,68.497,0.0,-0.028,-0.016,20.0,20.0,18.345,17.369,21.918,65.484,99.835,90.68,99.924,44.716,58.735,45.101,-10.82,21.563,19.484,72.0,71.5,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.578,73.313,72.563,0.014,65.563,71.813,70.438,67.25,2.107,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.813,77.375,0.029,67.375,71.5,71.0,70.875,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,72.375,0.051,65.5,73.375,70.25,69.313,6.734,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,78.938,77.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.369,0.0,0.0,0.035,0.036,0.002,0.002,0.003,0.008
2082008,2210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.422,2.248,2.228,5.301,70.97,67.39,73.968,67.237,68.497,0.0,-0.028,-0.019,20.0,20.0,18.373,17.341,21.892,65.484,99.761,90.467,99.85,44.789,58.63,45.173,-10.82,21.531,19.484,72.0,71.438,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.313,72.563,0.014,65.563,71.875,70.438,67.375,1.926,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.563,77.188,0.029,67.313,71.438,71.0,70.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,72.375,0.051,65.5,73.375,70.25,69.25,6.574,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,78.938,77.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.149,-0.222,0.001,-0.0,0.372,0.0,0.0,0.035,0.036,0.002,0.002,0.003,0.008
2082008,2211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.453,2.248,2.228,1.822,70.97,67.39,73.863,67.131,68.497,0.0,-0.032,-0.019,20.0,20.0,18.373,17.341,21.866,65.484,99.761,90.574,99.776,44.863,58.839,45.173,-10.82,21.516,19.484,72.0,71.5,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.484,73.438,72.563,0.014,65.563,71.875,70.438,67.25,1.738,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.563,77.063,0.029,67.313,71.375,71.125,70.75,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,72.25,0.051,65.563,73.375,70.25,69.25,3.543,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,78.875,77.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.297,0.0,0.0,0.035,0.036,0.002,0.002,0.004,0.008
2082008,2212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.344,2.248,2.228,-0.57,70.97,67.496,73.968,67.237,68.497,0.0,-0.028,-0.019,20.0,20.0,18.345,17.397,21.853,65.376,99.687,90.467,99.702,44.863,58.63,45.173,-10.82,21.5,19.453,72.0,71.5,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.313,72.563,0.014,65.563,71.875,70.438,67.375,1.551,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.375,77.063,0.029,67.375,71.5,71.125,70.875,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,72.25,0.051,65.5,73.313,70.25,69.313,3.381,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,78.625,77.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.302,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.008
2082008,2213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.484,2.248,2.228,0.672,70.97,67.39,73.863,67.131,68.497,0.0,-0.032,-0.019,20.0,20.0,18.373,17.341,21.827,65.591,99.539,90.361,99.554,44.863,58.63,45.173,-10.82,21.484,19.453,71.938,71.5,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.313,72.563,0.014,65.563,72.0,70.375,67.375,1.363,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.375,77.063,0.029,67.375,71.438,71.0,70.75,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,72.25,0.049,65.5,73.313,70.125,69.25,6.082,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,78.563,77.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,0.303,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.007
2082008,2214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.484,2.248,2.228,3.431,71.077,67.39,73.758,67.131,68.604,0.0,-0.032,-0.023,20.0,20.0,18.317,17.369,21.789,65.591,99.465,90.361,99.554,44.863,58.63,45.173,-10.82,21.5,19.453,72.0,71.5,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.313,72.563,0.014,65.438,71.875,70.375,67.375,1.175,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.25,77.0,0.029,67.313,71.375,71.0,70.75,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,72.25,0.051,65.5,73.25,70.25,69.25,5.922,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,78.563,77.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.302,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.008
2082008,2215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.406,2.248,2.228,5.106,70.97,67.39,73.758,67.026,68.604,0.0,-0.028,-0.019,20.0,20.0,18.345,17.369,21.75,65.591,99.317,90.255,99.48,44.863,58.735,45.173,-10.82,21.469,19.438,72.0,71.5,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.438,72.5,0.014,65.563,71.938,70.375,67.5,0.997,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.188,76.875,0.029,67.313,71.438,71.125,70.75,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,72.125,0.051,65.5,73.25,70.25,69.25,5.762,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,78.438,77.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,0.299,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.007
2082008,2216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.391,2.248,2.228,2.217,70.97,67.496,73.758,67.237,68.497,0.0,-0.028,-0.019,20.0,20.0,18.317,17.341,21.711,65.484,99.317,90.042,99.407,44.863,58.63,45.173,-10.82,21.484,19.406,72.0,71.5,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.656,73.438,72.563,0.014,65.563,71.938,70.375,67.375,5.504,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.188,76.875,0.029,67.313,71.375,71.0,70.875,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,72.25,0.051,65.5,73.25,70.25,69.25,5.602,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,78.313,77.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.302,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.007
2082008,2217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.5,0.0,80.0,65.0,1.4,18.594,2.248,2.228,1.987,70.97,67.39,73.653,67.237,68.604,0.0,-0.032,-0.023,20.0,20.0,18.345,17.369,21.672,65.591,99.317,90.149,99.407,44.936,58.63,45.246,-10.82,21.453,19.406,72.0,71.5,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.438,72.563,0.014,65.563,71.875,70.375,67.25,0.634,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.063,76.75,0.029,67.313,71.375,71.125,70.875,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,72.125,0.051,65.5,73.313,70.25,69.25,5.441,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,78.313,77.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.306,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.008
2082008,2218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.313,2.248,2.228,3.474,70.97,67.39,73.653,67.131,68.497,0.0,-0.032,-0.019,20.0,20.0,18.317,17.397,21.614,65.591,99.095,90.042,99.259,44.789,58.63,45.173,-10.82,21.469,19.406,72.0,71.438,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.313,72.563,0.014,65.563,71.875,70.375,67.25,10.891,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.0,76.75,0.029,67.313,71.375,71.125,70.75,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,72.25,0.047,65.5,73.375,70.125,69.125,5.285,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,78.25,77.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.373,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.007
2082008,2219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.422,2.248,0.462,4.579,71.077,67.284,73.548,67.237,68.711,0.0,-0.028,-0.019,20.0,20.0,18.317,17.397,21.588,65.591,99.021,89.936,99.185,44.789,58.735,45.173,-10.82,21.469,19.422,72.0,71.375,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.484,73.438,72.563,0.014,65.438,71.875,70.375,67.25,5.008,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.0,76.563,0.029,67.313,71.313,71.125,70.75,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,72.125,0.051,65.438,73.438,70.25,69.25,5.125,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,78.063,77.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,0.369,0.0,0.0,0.035,0.036,0.002,0.002,0.003,0.006
2082008,2220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.406,2.248,0.462,-0.502,71.077,67.39,73.548,67.237,68.604,0.0,-0.028,-0.019,20.0,20.0,18.289,17.397,21.562,65.591,98.873,89.83,99.037,44.789,58.839,45.173,-10.82,21.438,19.406,72.0,71.375,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.438,72.563,0.014,65.563,71.813,70.375,67.25,4.859,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.75,76.438,0.029,67.125,71.375,71.125,70.75,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,72.125,0.051,65.5,73.438,70.25,69.125,4.965,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,78.0,77.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,0.366,0.0,0.0,0.036,0.036,0.002,0.001,0.003,0.006
