DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,2221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.438,2.248,2.228,-2.451,71.185,67.496,73.653,67.237,68.711,0.0,-0.028,-0.019,20.0,20.0,18.317,17.397,21.562,65.699,98.873,89.724,99.037,44.863,58.735,45.173,-10.82,21.438,19.391,72.0,71.375,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.438,72.563,0.014,65.438,71.813,70.25,67.25,4.715,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.688,76.438,0.029,67.125,71.375,71.125,70.75,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,72.125,0.051,65.438,73.563,70.25,69.25,7.676,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,78.0,76.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,0.3,0.0,0.0,0.036,0.036,0.002,0.001,0.005,0.008
2082008,2222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.531,2.248,2.228,4.729,71.077,67.39,73.443,67.237,68.711,0.0,-0.028,-0.019,20.0,20.0,18.317,17.397,21.536,65.699,98.799,89.724,98.963,44.863,58.735,45.246,-10.82,21.453,19.375,72.0,71.313,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.438,72.563,0.014,65.438,71.813,70.375,67.25,4.57,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.688,76.25,0.029,67.313,71.313,71.125,70.75,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,72.125,0.051,65.438,73.563,70.125,69.125,7.523,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,77.875,76.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.369,0.0,0.0,0.035,0.036,0.002,0.002,0.003,0.007
2082008,2223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.485,0.0,80.0,65.0,1.4,18.375,2.248,2.228,1.605,71.077,67.39,73.337,67.237,68.604,0.0,-0.032,-0.019,20.0,20.0,18.289,17.425,21.549,65.591,98.725,89.618,98.816,44.863,58.735,45.246,-10.82,21.438,19.375,71.938,71.313,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.313,72.563,0.014,65.438,71.813,70.25,67.25,4.43,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.625,76.313,0.029,67.125,71.313,71.0,70.875,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,72.125,0.051,65.5,73.563,70.25,69.125,7.383,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,77.75,76.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.372,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.006
2082008,2224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.406,2.248,2.228,2.247,71.077,67.496,73.443,67.237,68.604,0.0,-0.032,-0.019,20.0,20.0,18.261,17.425,21.575,65.591,98.577,89.618,98.742,44.863,58.839,45.246,-10.82,21.422,19.344,72.0,71.25,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.313,72.563,0.014,65.438,71.813,70.25,67.25,4.285,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.5,76.25,0.029,67.125,71.313,71.125,70.75,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,72.125,0.051,65.438,73.5,70.125,69.125,7.242,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,77.75,76.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.0,0.367,0.0,0.0,0.035,0.035,0.002,0.001,0.003,0.007
2082008,2225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.516,2.248,2.228,0.752,71.077,67.602,73.548,67.237,68.604,0.0,-0.028,-0.019,20.0,20.0,18.317,17.425,21.536,65.806,98.503,89.405,98.668,44.863,58.63,45.319,-10.82,21.438,19.359,72.0,71.25,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.438,72.563,0.014,65.438,71.875,70.25,67.25,4.152,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.5,76.188,0.029,67.125,71.313,71.0,70.75,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,72.25,0.051,65.438,73.438,70.25,69.125,4.246,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,77.688,76.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.444,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.006
2082008,2226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.469,2.248,2.228,12.917,71.077,67.496,73.337,67.237,68.604,0.0,-0.032,-0.019,20.0,20.0,18.317,17.453,21.497,65.806,98.503,89.405,98.668,44.863,58.839,45.246,-10.82,21.422,19.344,72.0,71.188,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.438,72.563,0.014,65.25,71.875,70.25,67.25,9.758,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.375,75.938,0.029,67.125,71.313,71.125,70.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,72.25,0.051,65.438,73.375,70.25,69.125,6.977,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,77.688,76.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.368,0.0,0.0,0.035,0.036,0.002,0.002,0.002,0.008
2082008,2227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.563,2.248,2.228,4.377,71.077,67.496,73.443,67.131,68.604,0.0,-0.028,-0.019,20.0,20.0,18.317,17.425,21.393,65.699,98.355,89.299,98.52,44.863,58.735,45.319,-10.82,21.422,19.344,71.938,71.188,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.438,72.563,0.014,65.188,71.875,70.25,67.25,9.648,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.375,75.938,0.029,67.125,71.375,71.125,70.75,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,72.125,0.051,65.438,73.25,70.125,69.125,6.844,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,77.5,76.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,-0.072,-0.0,0.443,0.0,0.0,0.035,0.036,0.002,0.002,0.003,0.006
2082008,2228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.438,2.248,2.228,4.045,71.077,67.496,73.443,67.237,68.604,0.0,-0.028,-0.019,20.0,20.0,18.317,17.453,21.38,65.806,98.281,89.405,98.52,44.863,58.839,45.246,-10.82,21.422,19.313,72.0,71.188,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.25,73.5,72.563,0.014,65.438,71.875,70.25,67.188,3.82,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.063,75.938,0.029,67.125,71.313,71.125,70.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,72.125,0.051,65.438,73.25,70.25,69.125,6.711,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,77.375,76.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.0,0.368,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.006
2082008,2229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.359,2.248,2.228,2.95,71.185,67.496,73.337,67.237,68.604,0.0,-0.028,-0.019,20.0,20.0,18.261,17.453,21.335,65.806,98.355,89.193,98.52,45.009,58.735,45.319,-10.82,21.422,19.313,72.125,71.25,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.438,72.563,0.014,65.25,71.875,70.25,67.188,9.445,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.063,75.875,0.029,67.125,71.313,71.125,70.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,72.125,0.051,65.438,73.313,70.125,69.125,6.578,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,77.25,76.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.304,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.005
2082008,2230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.438,2.248,2.228,4.166,71.077,67.496,73.443,67.237,68.604,0.0,-0.032,-0.019,20.0,20.0,18.261,17.453,21.38,65.806,98.133,89.086,98.299,44.863,58.63,45.319,-10.82,21.422,19.313,72.0,71.25,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.438,72.563,0.014,65.25,71.938,70.188,67.188,9.352,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.063,75.875,0.029,67.125,71.25,71.125,70.75,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,72.125,0.051,65.438,73.313,70.25,69.125,6.441,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,77.25,76.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.444,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.006
2082008,2231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.422,2.248,2.228,-0.583,71.077,67.496,73.443,67.237,68.604,0.0,-0.028,-0.019,20.0,20.0,18.261,17.453,21.432,65.806,98.059,89.193,98.299,44.936,58.63,45.319,-10.82,21.391,19.313,72.0,71.188,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.547,73.438,72.563,0.014,65.25,71.938,70.188,67.188,9.266,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.0,75.75,0.029,67.063,71.25,71.125,70.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,72.125,0.051,65.438,73.375,70.125,69.125,6.309,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,77.188,76.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.374,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.007
2082008,2232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.625,2.248,2.228,3.252,71.077,67.496,73.443,67.237,68.604,0.0,-0.028,-0.019,20.0,20.0,18.261,17.425,21.432,65.806,97.986,88.98,98.225,44.863,58.526,45.319,-10.82,21.406,19.297,72.0,71.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.313,72.563,0.014,65.188,71.813,70.0,67.188,9.18,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,75.875,75.625,0.029,67.063,71.313,71.125,70.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,72.125,0.047,65.313,73.563,70.125,69.125,6.18,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,77.063,76.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.446,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.006
2082008,2233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,18.625,2.248,2.228,4.284,71.077,67.496,73.443,67.343,68.604,0.0,-0.028,-0.019,20.0,20.0,18.261,17.453,21.432,65.806,97.912,88.874,98.151,44.863,58.63,45.319,-10.82,21.375,19.297,72.0,71.25,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.438,72.563,0.014,65.25,71.875,70.188,67.188,9.086,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,75.875,75.625,0.029,67.125,71.313,71.125,70.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,72.125,0.051,65.313,73.75,70.125,69.125,9.719,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,77.188,76.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.441,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.007
2082008,2234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.594,2.248,2.228,2.431,71.077,67.496,73.443,67.343,68.604,0.0,-0.032,-0.019,20.0,20.0,18.261,17.425,21.432,65.913,97.838,88.874,98.077,44.936,58.735,45.319,-10.82,21.391,19.281,72.0,71.313,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.5,73.313,72.563,0.014,65.25,71.875,70.0,67.188,9.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,75.813,75.563,0.029,67.063,71.25,71.125,70.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,72.125,0.051,65.313,73.875,70.125,69.125,9.617,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,77.063,76.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.001,0.372,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.006
2082008,2235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.641,2.248,0.462,0.083,71.077,67.496,73.548,67.343,68.604,0.0,-0.032,-0.019,20.0,20.0,18.261,17.425,21.458,65.913,97.764,88.768,97.929,44.936,58.63,45.319,-10.82,21.375,19.281,72.0,71.313,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.438,72.563,0.014,65.188,71.813,70.188,67.188,8.93,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,75.813,75.563,0.029,67.125,71.313,71.125,70.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,72.125,0.051,65.313,74.0,70.125,69.0,9.516,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,76.875,75.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.374,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.006
2082008,2236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.609,2.248,2.228,1.193,71.077,67.496,73.443,67.237,68.711,0.0,-0.032,-0.019,20.0,20.0,18.205,17.397,21.406,65.913,97.616,88.768,97.855,44.936,58.839,45.319,-10.82,21.391,19.266,72.0,71.25,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.547,73.438,72.563,0.014,65.25,71.875,70.188,67.188,12.625,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,75.813,75.563,0.028,67.063,71.25,71.125,70.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,71.938,0.051,65.313,74.125,70.125,69.0,9.414,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,76.813,75.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.37,0.0,0.0,0.036,0.036,0.002,0.001,0.007,0.006
2082008,2237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,18.5,2.248,2.228,1.604,71.077,67.496,73.548,67.343,68.604,0.0,-0.028,-0.019,20.0,20.0,18.205,17.425,21.38,65.913,97.616,88.662,97.855,44.936,58.735,45.319,-10.82,21.391,19.266,72.0,71.313,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.438,72.563,0.014,65.188,71.875,70.188,67.188,8.781,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,75.563,75.313,0.029,67.063,71.313,71.125,70.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,72.125,0.051,65.313,74.063,70.125,69.125,9.313,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,76.813,75.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.373,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.006
2082008,2238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.471,0.0,80.0,65.0,1.4,18.688,2.248,0.462,3.485,71.185,67.496,73.443,67.343,68.711,0.0,-0.028,-0.019,20.0,20.0,18.205,17.397,21.432,65.913,97.542,88.555,97.708,44.936,58.735,45.319,-10.82,21.375,19.25,72.0,71.313,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.438,72.563,0.014,65.188,71.938,70.0,67.188,12.492,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,75.5,75.313,0.029,66.875,71.25,71.125,70.438,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,72.125,0.051,65.313,73.938,70.125,69.0,9.211,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,75.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.0,0.374,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.005
2082008,2239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.391,2.248,2.228,13.458,71.185,67.496,73.548,67.343,68.711,0.0,-0.032,-0.019,20.0,20.0,18.205,17.369,21.458,66.021,97.468,88.662,97.634,44.936,58.735,45.319,-10.82,21.375,19.25,72.0,71.313,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.438,72.563,0.014,65.188,72.0,69.875,67.188,12.438,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,75.5,75.25,0.029,66.875,71.313,71.125,70.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,72.125,0.051,65.313,73.75,70.125,69.0,9.117,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,75.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,0.373,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.006
2082008,2240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.453,2.248,2.228,3.471,71.185,67.496,73.548,67.343,68.604,0.0,-0.032,-0.019,20.0,20.0,18.177,17.341,21.471,65.913,97.246,88.555,97.56,44.936,58.63,45.392,-10.82,21.391,19.25,72.0,71.25,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.5,73.438,72.563,0.014,65.25,71.938,70.0,67.125,12.375,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,75.375,75.25,0.029,67.063,71.25,71.0,70.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,72.125,0.051,65.313,73.625,70.125,69.0,9.016,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,75.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.447,0.0,0.0,0.035,0.035,0.002,0.001,0.003,0.006
2082008,2241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.383,0.0,80.0,65.0,1.4,18.406,2.248,2.228,6.623,71.077,67.496,73.548,67.237,68.604,0.0,-0.032,-0.019,20.0,20.0,18.177,17.369,21.549,65.806,97.32,88.343,97.486,45.009,58.839,45.392,-10.82,21.375,19.234,72.0,71.313,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.438,72.563,0.014,65.188,72.0,70.0,67.125,12.32,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,75.375,75.125,0.029,67.063,71.25,71.125,70.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,71.938,0.051,65.313,73.5,70.125,69.0,8.922,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,75.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.371,0.0,0.0,0.036,0.036,0.002,0.001,0.004,0.006
2082008,2242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.31,0.0,80.0,65.0,1.4,18.359,2.248,2.228,5.621,71.185,67.496,73.548,67.237,68.711,0.0,-0.028,-0.019,20.0,20.0,18.177,17.341,21.562,65.913,97.172,88.449,97.486,45.083,58.735,45.392,-10.82,21.375,19.219,71.938,71.375,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.438,72.563,0.014,65.188,72.0,70.0,67.125,12.266,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,75.25,75.125,0.029,67.063,71.313,71.25,70.438,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,71.938,0.049,65.313,73.563,70.125,69.0,8.82,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,75.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.301,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.007
2082008,2243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.516,2.248,2.228,1.664,71.185,67.708,73.758,67.448,68.711,0.0,-0.028,-0.019,20.0,20.0,18.177,17.341,21.575,65.913,97.098,88.343,97.412,45.009,58.839,45.392,-10.82,21.375,19.219,72.0,71.313,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.438,72.563,0.014,65.063,72.125,70.0,67.125,12.219,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,75.188,75.0,0.029,67.063,71.313,71.438,70.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,71.938,0.051,65.313,73.563,70.125,69.0,8.734,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,75.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.001,0.371,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.007
2082008,2244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,18.406,2.248,2.228,6.444,71.077,67.496,73.653,67.343,68.604,0.0,-0.032,-0.019,20.0,20.0,18.149,17.313,21.536,65.913,97.098,88.237,97.338,45.009,58.63,45.392,-10.82,21.359,19.219,72.0,71.313,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.438,72.563,0.014,65.188,72.063,70.0,67.125,15.031,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,75.188,75.0,0.029,67.063,71.313,71.125,70.438,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,71.938,0.048,65.313,73.438,70.125,69.0,8.633,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,76.313,75.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,0.376,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.005
2082008,2245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.375,2.248,2.228,1.586,71.077,67.602,73.653,67.343,68.604,0.0,-0.032,-0.019,20.0,20.0,18.121,17.285,21.497,65.913,96.95,88.237,97.264,45.009,58.735,45.392,-10.82,21.375,19.203,71.938,71.375,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.313,72.5,0.014,65.188,72.0,70.0,67.125,14.984,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,75.0,74.938,0.029,66.875,71.313,71.125,70.438,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,71.938,0.045,65.313,73.438,70.125,69.0,8.539,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,76.25,75.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.374,0.0,0.0,0.035,0.036,0.002,0.0,0.004,0.006
2082008,2246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.656,2.248,2.228,3.141,71.185,67.602,73.653,67.343,68.604,0.0,-0.032,-0.019,20.0,20.0,18.121,17.285,21.497,65.806,96.876,88.237,97.191,45.009,58.735,45.392,-10.82,21.359,19.203,72.0,71.313,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.438,72.563,0.014,65.188,72.0,70.0,67.125,12.063,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,75.0,74.938,0.029,66.875,71.375,71.125,70.438,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,71.938,0.051,65.188,73.438,70.125,69.0,4.801,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,76.25,75.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.375,0.0,0.0,0.035,0.036,0.002,0.0,0.004,0.006
2082008,2247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.625,2.248,2.228,2.151,71.293,67.602,73.653,67.237,68.711,0.0,-0.028,-0.019,20.0,20.0,18.149,17.285,21.51,66.021,96.876,88.13,97.117,45.083,58.839,45.392,-10.82,21.344,18.984,72.0,71.313,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.672,73.438,72.563,0.014,65.188,72.0,70.0,67.125,12.016,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,74.688,0.029,66.875,71.313,71.125,70.438,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.938,0.051,65.313,73.438,70.125,69.0,8.352,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,76.125,75.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,0.301,0.0,0.0,0.035,0.035,0.002,0.001,0.004,0.005
2082008,2248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.719,2.248,2.228,4.082,71.077,67.496,73.653,67.343,68.604,0.0,-0.028,-0.019,20.0,20.0,18.121,17.256,21.549,65.913,96.728,88.13,97.043,45.083,58.735,45.392,-10.82,21.328,19.109,72.0,71.375,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.797,73.313,72.563,0.014,65.188,72.0,69.75,67.125,11.969,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,74.625,0.029,66.875,71.375,71.125,70.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.938,0.051,65.313,73.438,70.125,69.0,8.266,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,76.125,75.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.303,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.005
2082008,2249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.734,2.248,2.228,7.284,71.185,67.602,73.653,67.343,68.711,0.0,-0.028,-0.019,20.0,20.0,18.121,17.285,21.627,66.021,96.654,87.918,96.969,45.156,58.735,45.392,-10.82,21.344,19.109,71.938,71.438,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.656,73.438,72.563,0.014,65.063,71.875,69.875,67.125,14.797,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,74.625,0.029,66.875,71.375,71.125,70.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.938,0.051,65.313,73.438,70.125,68.938,8.18,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,76.0,75.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.0,0.234,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.006
2082008,2250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.766,2.248,2.228,5.675,71.185,67.708,73.863,67.448,68.604,0.0,-0.032,-0.019,20.0,20.0,18.093,17.256,21.763,65.913,96.654,88.024,96.969,45.083,58.839,45.465,-10.82,21.328,18.984,72.0,71.438,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.672,73.438,72.563,0.014,65.063,71.938,69.875,66.875,14.766,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,74.625,0.029,66.875,71.375,71.125,70.438,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.938,0.051,65.188,73.375,70.125,68.938,8.109,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,76.0,75.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.374,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.006
2082008,2251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.75,2.248,2.228,4.85,71.185,67.602,73.758,67.237,68.711,0.0,-0.028,-0.023,20.0,20.0,18.121,17.285,21.802,66.021,96.506,87.918,96.895,45.009,58.839,45.392,-10.82,21.297,19.109,72.0,71.438,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.438,72.688,0.014,65.063,71.875,69.875,67.125,14.727,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,74.688,74.625,0.029,66.875,71.375,71.125,70.438,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.938,0.051,65.313,73.438,70.125,68.938,8.031,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,75.938,75.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.372,0.0,0.0,0.035,0.036,0.002,0.0,0.004,0.006
2082008,2252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.734,2.248,2.228,5.013,71.077,67.602,73.758,67.343,68.604,0.0,-0.032,-0.019,20.0,20.0,18.093,17.285,21.802,65.913,96.506,87.918,96.747,45.156,58.735,45.392,-10.82,21.297,19.031,72.0,71.438,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.438,72.563,0.014,65.063,71.938,69.875,66.875,14.703,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,74.688,74.563,0.029,66.875,71.375,71.125,70.438,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.938,0.051,65.313,73.438,70.125,68.938,7.941,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,75.938,75.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.233,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.006
2082008,2253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.734,2.248,2.228,4.81,71.185,67.496,73.758,67.343,68.604,0.0,-0.032,-0.019,20.0,20.0,18.065,17.285,21.879,65.806,96.432,87.812,96.747,45.083,58.944,45.392,-10.82,21.281,18.969,72.0,71.438,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.703,73.313,72.563,0.014,65.063,71.875,69.875,66.875,14.68,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,74.688,74.438,0.029,66.875,71.375,71.125,70.438,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,71.938,0.051,65.188,73.438,70.125,68.938,11.656,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,75.75,74.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.0,0.3,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.006
2082008,2254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.703,2.248,2.228,1.239,71.293,67.602,73.758,67.343,68.711,0.0,-0.032,-0.019,20.0,20.0,18.093,17.285,21.944,66.128,96.284,87.706,96.6,45.083,58.735,45.465,-10.82,21.25,18.969,72.0,71.438,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.438,72.563,0.014,65.063,71.875,69.875,66.875,14.656,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,74.563,74.438,0.029,66.875,71.438,71.125,70.438,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.938,0.051,65.313,73.375,70.125,68.938,7.809,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,75.75,74.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.376,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.006
2082008,2255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.766,2.248,2.228,7.901,71.185,67.602,73.758,67.448,68.604,0.0,-0.028,-0.019,20.0,20.0,18.065,17.256,22.015,65.913,96.284,87.599,96.6,45.156,58.735,45.465,-10.82,21.281,19.016,72.0,71.5,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.625,73.438,72.688,0.014,65.063,71.875,69.875,66.875,14.633,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,74.563,74.438,0.029,66.875,71.375,71.0,70.438,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.938,0.051,65.188,73.375,70.0,68.938,11.523,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,75.625,74.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,0.306,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.005
2082008,2256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,18.563,2.248,2.228,2.793,71.185,67.708,73.863,67.448,68.604,0.0,-0.032,-0.019,20.0,20.0,18.065,17.285,22.093,66.021,96.136,87.706,96.526,45.156,58.839,45.465,-10.82,21.266,18.953,71.938,71.5,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.563,73.313,72.563,0.014,65.063,71.875,69.875,66.875,14.609,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,74.375,74.438,0.029,66.875,71.438,71.125,70.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.875,0.051,65.188,73.438,70.125,68.75,11.461,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,75.625,74.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.304,0.0,0.0,0.035,0.036,0.002,-0.0,0.003,0.005
2082008,2257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,18.484,2.248,2.228,7.361,71.185,67.602,73.758,67.343,68.711,0.0,-0.028,-0.019,20.0,20.0,18.008,17.256,21.989,66.021,95.988,87.599,96.378,45.156,59.048,45.465,-10.82,21.25,18.922,72.0,71.563,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.5,73.438,72.563,0.014,65.063,71.938,69.75,66.875,14.586,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,74.375,74.313,0.029,66.813,71.375,71.125,70.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.875,0.051,65.188,73.375,70.125,68.75,11.398,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,75.625,74.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.222,0.001,-0.001,0.298,0.0,0.0,0.035,0.036,0.002,0.0,0.004,0.006
2082008,2258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.531,2.248,2.228,0.939,71.185,67.708,73.758,67.448,68.711,0.0,-0.028,-0.019,20.0,20.0,18.037,17.2,21.989,66.021,95.988,87.387,96.378,45.156,58.944,45.465,-10.82,21.25,18.953,72.0,71.5,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.625,73.313,72.5,0.014,64.875,72.0,69.875,66.875,17.313,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,74.25,74.313,0.029,66.813,71.438,71.125,70.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.938,0.051,65.188,73.438,70.0,68.938,11.328,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,75.5,74.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.3,0.0,0.0,0.035,0.036,0.002,-0.0,0.003,0.005
2082008,2259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.563,2.248,2.228,9.102,71.293,67.602,73.863,67.448,68.818,0.0,-0.032,-0.019,20.0,20.0,18.037,17.228,21.964,66.128,95.988,87.387,96.304,45.229,58.944,45.465,-10.82,21.234,18.938,71.938,71.563,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.625,73.313,72.563,0.014,65.063,71.938,69.75,66.813,14.563,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,74.375,74.125,0.029,66.813,71.438,71.25,70.438,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.875,0.051,65.188,73.438,70.125,68.938,11.266,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,75.438,74.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.231,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.004
2082008,2300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,33.968,0.011,13.412,0.0,80.0,65.0,1.4,18.531,2.248,2.228,2.42,71.185,67.708,73.863,67.343,68.711,0.0,-0.028,-0.019,20.0,20.0,18.008,17.228,22.067,65.913,95.84,87.493,96.23,45.156,58.735,45.538,-10.82,21.234,18.906,72.0,71.5,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.578,73.438,72.563,0.014,65.0,71.938,69.75,66.875,17.281,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,74.25,74.125,0.029,66.813,71.438,71.125,70.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.875,0.051,65.188,73.438,70.0,68.75,7.426,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,75.438,74.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.377,0.0,0.0,0.035,0.034,0.002,0.001,0.003,0.006
2082008,2301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.672,2.248,2.228,9.896,71.185,67.708,73.863,67.554,68.711,0.0,-0.028,-0.019,20.0,20.0,18.008,17.2,22.119,66.021,95.914,87.387,96.304,45.229,58.944,45.61,-10.82,21.234,18.922,72.0,71.563,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.422,73.438,72.563,0.014,65.063,71.938,69.75,66.875,17.281,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,74.0,0.029,66.813,71.438,71.125,70.438,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.875,0.051,65.188,73.438,70.0,68.938,11.141,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,75.313,74.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.374,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.005
2082008,2302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.391,2.248,2.228,7.815,71.293,67.708,73.968,67.448,68.711,0.0,-0.032,-0.019,20.0,20.0,18.008,17.2,22.197,66.021,95.766,87.387,96.157,45.229,58.735,45.465,-10.82,21.203,18.953,72.0,71.5,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.438,72.563,0.014,65.063,72.0,69.75,66.875,17.281,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,74.0,0.029,66.813,71.438,71.125,70.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.875,0.051,65.188,73.438,70.0,68.75,11.078,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,75.313,74.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.235,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.005
2082008,2303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.406,2.248,2.228,7.551,71.293,67.602,73.863,67.448,68.818,0.0,-0.032,-0.019,20.0,20.0,18.008,17.2,22.333,66.128,95.692,87.281,96.009,45.156,58.735,45.465,-10.82,21.203,18.922,71.938,71.5,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.5,72.688,0.014,65.0,72.0,69.75,66.813,17.266,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,73.938,0.029,66.813,71.438,71.125,70.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.875,0.051,65.188,73.5,70.0,68.75,11.016,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,75.125,74.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.0,0.307,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.005
2082008,2304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.359,2.248,2.228,0.548,71.185,67.708,73.968,67.448,68.711,0.0,-0.028,-0.023,20.0,20.0,17.98,17.2,22.424,66.021,95.618,87.174,95.935,45.156,58.944,45.465,-10.82,21.203,18.891,72.0,71.5,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.578,73.438,72.563,0.014,65.063,72.063,69.75,66.813,14.531,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,73.938,0.028,66.813,71.438,71.125,70.25,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.875,0.051,65.188,73.5,70.0,68.75,10.953,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,75.125,74.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,0.0,-0.072,-0.0,0.301,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.005
2082008,2305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,18.563,2.248,2.228,7.02,71.293,67.708,73.968,67.448,68.711,0.0,-0.028,-0.019,20.0,20.0,17.98,17.2,22.501,66.021,95.544,87.174,95.935,45.156,58.944,45.465,-10.828,21.172,18.922,71.938,71.563,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.5,72.688,0.014,65.0,72.063,69.75,66.813,17.266,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,74.0,73.938,0.029,66.813,71.438,71.125,70.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.875,0.051,65.188,73.5,70.0,68.75,10.891,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,75.0,74.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.301,0.0,0.0,0.035,0.036,0.002,0.0,0.004,0.004
2082008,2306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.547,2.248,2.228,13.549,71.293,67.708,73.968,67.448,68.818,0.0,-0.028,-0.019,20.0,20.0,17.952,17.2,22.527,66.236,95.47,86.962,95.861,45.156,58.735,45.538,-10.82,21.156,18.922,72.0,71.5,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.438,72.688,0.014,65.0,72.0,69.75,66.813,17.266,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,74.0,73.813,0.029,66.813,71.438,71.125,70.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.875,0.046,65.188,73.438,70.0,68.75,10.836,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,75.0,74.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.378,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.004
2082008,2307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.656,2.248,2.228,5.667,71.293,67.708,73.968,67.448,68.711,0.0,-0.028,-0.019,20.0,20.0,17.98,17.2,22.501,66.128,95.396,86.962,95.787,45.229,58.944,45.538,-10.82,21.188,18.922,72.0,71.5,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.438,72.688,0.014,65.0,72.063,69.688,66.813,17.266,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,73.813,73.813,0.029,66.813,71.438,71.125,70.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.875,0.051,65.188,73.5,70.0,68.75,10.773,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,74.938,74.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.302,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.004
2082008,2308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.719,2.248,2.228,2.256,71.4,67.708,73.968,67.448,68.818,0.0,-0.028,-0.019,20.0,20.0,17.924,17.2,22.489,66.236,95.396,86.962,95.713,45.229,58.735,45.61,-10.82,21.156,18.922,72.0,71.438,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.438,72.563,0.014,65.0,72.0,69.75,66.875,17.266,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,73.625,73.813,0.029,66.875,71.438,71.125,70.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.875,0.051,65.188,73.625,70.0,68.75,10.727,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,74.938,74.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.379,0.0,0.0,0.036,0.036,0.002,-0.001,0.003,0.005
2082008,2309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.547,2.248,2.228,2.503,71.293,67.708,73.968,67.448,68.711,0.0,-0.028,-0.019,20.0,20.0,17.952,17.144,22.424,66.128,95.322,86.962,95.639,45.302,58.944,45.61,-10.82,21.156,18.953,72.0,71.438,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.563,73.313,72.563,0.014,65.0,71.938,69.688,66.813,17.281,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,73.813,73.75,0.029,66.813,71.5,71.125,70.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.875,0.051,65.0,73.563,70.0,68.75,16.281,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,74.938,74.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.303,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.005
2082008,2310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.672,2.248,2.228,9.041,71.293,67.708,73.968,67.448,68.711,0.0,-0.032,-0.019,20.0,20.0,17.952,17.144,22.398,66.128,95.174,86.856,95.566,45.229,59.048,45.61,-10.82,21.156,18.938,71.938,71.375,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.547,73.438,72.563,0.014,64.875,72.0,69.688,66.813,17.281,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,73.625,73.75,0.029,66.75,71.5,71.125,70.25,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.75,0.051,65.188,73.625,70.0,68.688,10.633,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,74.813,74.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.001,0.37,0.0,0.0,0.035,0.036,0.002,-0.001,0.004,0.004
2082008,2311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.5,0.0,80.0,65.0,1.4,18.516,2.248,2.228,8.522,71.293,67.602,73.968,67.448,68.818,0.0,-0.028,-0.019,20.0,20.0,17.924,17.172,22.372,66.236,95.174,86.856,95.566,45.229,58.839,45.61,-10.82,21.141,18.906,71.938,71.375,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.438,72.5,0.014,65.0,71.938,69.688,66.813,17.281,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,73.625,73.563,0.029,66.813,71.5,71.125,70.25,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.875,0.051,65.188,73.625,70.0,68.688,10.586,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,74.813,74.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,0.378,0.0,0.0,0.034,0.036,0.002,0.0,0.003,0.004
2082008,2312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.609,2.248,3.993,2.041,71.293,67.708,73.968,67.448,68.711,0.0,-0.028,-0.019,20.0,20.0,17.896,17.172,22.359,66.128,95.026,86.749,95.418,45.302,58.839,45.61,-10.82,21.125,18.891,72.0,71.375,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.578,73.438,72.563,0.014,65.0,71.875,69.688,66.813,17.297,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,73.625,73.563,0.029,66.813,71.5,71.125,70.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.75,0.051,65.188,73.625,70.0,68.688,10.516,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,74.813,73.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,0.305,0.0,0.0,0.035,0.036,0.002,0.0,0.004,0.006
2082008,2313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,18.516,2.248,2.228,5.105,71.4,67.814,74.073,67.554,68.818,0.0,-0.032,-0.019,20.0,20.0,17.924,17.144,22.359,66.343,94.952,86.749,95.344,45.302,58.944,45.61,-10.82,21.125,18.953,72.0,71.313,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.438,72.688,0.014,65.0,71.875,69.688,66.813,17.297,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,73.563,73.563,0.029,66.75,71.5,71.125,70.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.875,0.051,65.188,73.625,70.0,68.688,10.453,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,74.688,73.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.302,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.005
