DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,2314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.5,0.0,80.0,65.0,1.4,18.594,2.248,2.228,2.763,71.293,67.814,73.968,67.554,68.711,0.0,-0.032,-0.019,20.0,20.0,17.924,17.144,22.32,66.128,94.878,86.643,95.344,45.229,58.839,45.61,-10.82,21.125,18.922,72.0,71.313,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.484,73.438,72.563,0.014,65.0,71.938,69.688,66.813,22.125,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,73.563,73.438,0.029,66.813,71.5,71.125,70.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.75,0.051,65.0,73.5,70.0,68.688,16.0,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,74.688,73.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.378,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.006
2082008,2315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.563,2.248,2.228,5.544,71.293,67.814,73.968,67.554,68.711,0.0,-0.032,-0.019,20.0,20.0,17.896,17.144,22.268,66.236,94.804,86.643,95.27,45.302,58.944,45.61,-10.82,21.125,18.938,72.0,71.25,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.5,73.438,72.563,0.014,64.875,71.938,69.688,66.813,17.328,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,73.5,73.438,0.029,66.5,71.563,71.125,70.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.75,0.051,65.188,73.438,70.0,68.688,10.359,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,74.563,73.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,0.303,0.0,0.0,0.035,0.036,0.002,0.0,0.004,0.004
2082008,2316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.469,2.248,0.462,1.354,71.4,67.814,73.968,67.554,68.818,0.0,-0.032,-0.019,20.0,20.0,17.924,17.144,22.242,66.343,94.73,86.537,95.196,45.229,58.944,45.61,-10.82,21.109,18.891,72.0,71.25,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.547,73.438,72.563,0.014,65.0,71.938,69.688,66.813,22.172,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,73.375,73.438,0.029,66.75,71.563,71.125,70.25,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.75,0.051,65.0,73.5,70.0,68.688,15.93,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,74.563,73.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.373,0.0,0.0,0.035,0.036,0.002,-0.0,0.004,0.005
2082008,2317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.471,0.0,80.0,65.0,1.4,18.484,2.248,0.462,4.786,71.185,67.708,73.863,67.448,68.711,0.0,-0.028,-0.019,20.0,20.0,17.896,17.116,22.223,66.128,94.73,86.431,95.196,45.229,59.048,45.61,-10.82,21.109,18.969,72.0,71.25,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.438,72.563,0.014,64.875,72.0,69.563,66.688,22.203,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,73.375,73.313,0.029,66.75,71.5,71.125,70.25,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.75,0.051,65.188,73.5,70.0,68.688,15.914,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,74.438,73.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.371,0.0,0.0,0.034,0.035,0.002,0.0,0.004,0.004
2082008,2318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.5,0.0,80.0,65.0,1.4,18.547,2.248,2.228,5.316,71.293,67.708,73.863,67.448,68.711,0.0,-0.032,-0.019,20.0,20.0,17.868,17.116,22.242,66.236,94.657,86.431,95.049,45.302,58.944,45.61,-10.82,21.125,18.953,72.0,71.25,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.438,72.563,0.014,64.875,71.938,69.688,66.688,22.234,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,73.375,73.313,0.029,66.75,71.5,71.125,70.188,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.875,0.051,65.0,73.5,70.0,68.688,15.906,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,74.438,73.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.305,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.004
2082008,2319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.484,2.248,2.228,2.712,71.4,67.708,73.758,67.448,68.818,0.0,-0.028,-0.019,20.0,20.0,17.868,17.144,22.255,66.343,94.583,86.431,95.049,45.302,58.944,45.61,-10.82,21.109,18.938,72.0,71.25,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.484,73.438,72.563,0.014,64.875,71.938,69.563,66.688,22.281,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,73.375,73.438,0.029,66.75,71.438,71.125,70.25,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.875,0.051,65.0,73.5,70.0,68.563,10.289,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,74.438,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.302,0.0,0.0,0.035,0.035,0.002,-0.0,0.003,0.004
2082008,2320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.578,2.248,2.228,2.709,71.293,67.814,73.758,67.448,68.711,0.0,-0.028,-0.019,20.0,20.0,17.84,17.144,22.197,66.236,94.509,86.218,94.975,45.229,58.944,45.61,-10.82,21.109,18.938,72.0,71.188,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.438,72.5,0.014,64.875,71.938,69.563,66.813,22.328,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,73.188,73.188,0.029,66.75,71.5,71.125,70.25,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.875,0.049,65.0,73.5,70.0,68.563,15.883,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,74.313,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.373,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.004
2082008,2321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.453,2.248,2.228,9.831,71.4,67.814,73.758,67.66,68.818,0.0,-0.032,-0.019,20.0,20.0,17.812,17.144,22.171,66.45,94.583,86.325,95.049,45.229,59.048,45.61,-10.82,21.094,18.938,72.0,71.188,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.563,73.438,72.563,0.014,64.875,71.938,69.563,66.688,22.375,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,73.188,73.188,0.029,66.75,71.438,71.25,70.25,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.75,0.051,65.0,73.563,70.0,68.688,15.867,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,74.25,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.368,0.0,0.0,0.035,0.035,0.002,0.0,0.004,0.003
2082008,2322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.516,2.248,2.228,2.557,71.293,67.814,73.758,67.66,68.711,0.0,-0.028,-0.019,20.0,20.0,17.868,17.144,22.119,66.236,94.361,86.112,94.827,45.229,58.944,45.683,-10.82,21.094,18.953,72.0,71.188,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.438,72.563,0.014,64.875,72.0,69.563,66.688,22.438,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,73.188,73.188,0.029,66.75,71.438,71.125,70.25,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.75,0.051,65.0,73.5,69.875,68.563,15.852,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,74.25,73.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.443,0.0,0.0,0.035,0.035,0.002,0.0,0.004,0.004
2082008,2323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.484,2.248,2.228,2.309,71.4,67.92,73.653,67.66,68.818,0.0,-0.028,-0.019,20.0,20.0,17.84,17.144,22.08,66.343,94.287,86.006,94.753,45.229,58.944,45.61,-10.82,21.094,18.969,72.0,71.25,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.484,73.438,72.563,0.014,64.875,72.0,69.563,66.813,22.484,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,73.063,73.063,0.029,66.75,71.375,71.0,70.25,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.75,0.051,65.0,73.5,70.0,68.688,15.844,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,74.25,73.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.372,0.0,0.0,0.035,0.035,0.002,0.0,0.004,0.005
2082008,2324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.456,0.0,80.0,65.0,1.4,18.641,2.248,2.228,9.259,71.293,67.814,73.653,67.554,68.711,0.0,-0.028,-0.019,20.0,20.0,17.812,17.116,22.054,66.236,94.361,86.006,94.827,45.376,58.944,45.756,-10.82,21.078,18.938,72.0,71.188,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.578,73.313,72.563,0.014,64.875,71.875,69.563,66.813,22.531,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,73.063,73.063,0.029,66.75,71.375,71.125,70.25,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.75,0.051,65.0,73.375,70.0,68.563,15.836,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,74.25,73.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.377,0.0,0.0,0.035,0.035,0.002,0.0,0.004,0.005
2082008,2325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,18.516,2.248,2.228,2.509,71.293,67.708,73.443,67.448,68.711,0.0,-0.032,-0.019,20.0,20.0,17.812,17.116,22.028,66.236,94.139,86.006,94.679,45.229,58.839,45.683,-10.82,21.078,18.953,71.938,71.188,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.703,73.313,72.5,0.014,64.875,71.875,69.563,66.688,22.578,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,73.063,72.938,0.029,66.813,71.375,71.125,70.188,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.75,0.051,65.0,73.375,70.0,68.563,15.828,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,74.25,73.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.448,0.0,0.0,0.035,0.035,0.002,0.001,0.004,0.005
2082008,2326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.5,0.0,80.0,65.0,1.4,18.609,1.126,2.228,4.326,71.293,67.708,73.443,67.448,68.818,0.0,-0.032,-0.019,20.0,20.0,17.812,17.088,22.028,66.45,94.139,85.9,94.605,45.229,58.944,45.683,-10.82,21.078,18.969,72.0,71.25,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.672,73.438,72.563,0.014,64.875,71.813,69.313,66.688,22.625,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,73.063,72.938,0.029,66.75,71.375,71.125,70.25,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.75,0.051,65.0,73.313,69.875,68.563,15.82,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,74.125,73.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.447,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.004
2082008,2327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.828,2.248,2.228,2.194,71.293,67.708,73.337,67.554,68.711,0.0,-0.032,-0.019,20.0,20.0,17.812,17.088,22.041,66.236,94.065,85.9,94.532,45.302,58.839,45.683,-10.82,21.063,18.953,72.0,71.25,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.688,73.438,72.563,0.014,64.625,71.75,69.563,66.688,22.672,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,72.938,72.813,0.029,66.75,71.313,71.0,70.188,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.75,0.051,65.0,73.25,69.875,68.688,15.813,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,73.938,73.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.377,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.004
2082008,2328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.734,2.248,2.228,11.153,71.4,67.814,73.443,67.554,68.818,0.0,-0.028,-0.023,20.0,20.0,17.784,17.144,22.028,66.343,93.991,85.793,94.458,45.229,58.944,45.683,-10.82,21.063,18.969,72.0,71.25,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.438,72.563,0.014,64.625,71.875,69.563,66.688,22.734,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,72.938,72.813,0.029,66.5,71.313,71.125,70.188,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.688,0.051,64.938,73.313,70.0,68.563,18.688,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,73.938,73.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.445,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.004
2082008,2329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.641,2.248,2.228,1.301,71.293,67.814,73.337,67.448,68.818,0.0,-0.032,-0.019,20.0,20.0,17.812,17.116,22.041,66.236,93.917,85.793,94.384,45.302,58.944,45.756,-10.82,21.063,18.969,72.0,71.25,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.438,72.563,0.014,64.875,71.938,69.313,66.688,22.797,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,72.938,72.813,0.029,66.75,71.375,71.125,70.188,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.688,0.051,65.0,73.25,69.875,68.563,10.211,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,73.938,73.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.446,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.004
2082008,2330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.547,2.248,2.228,2.472,71.293,67.814,73.232,67.554,68.711,0.0,-0.032,-0.019,20.0,20.0,17.812,17.144,22.041,66.236,93.917,85.793,94.31,45.302,58.944,45.683,-10.82,21.031,18.953,72.0,71.313,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.438,72.563,0.014,64.625,71.875,69.313,66.688,22.875,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,72.875,72.75,0.029,66.5,71.313,71.125,70.25,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.688,0.049,64.938,73.25,69.875,68.563,18.672,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,73.938,73.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.375,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.004
2082008,2331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.641,2.248,2.228,4.882,71.293,67.814,73.337,67.554,68.818,0.0,-0.032,-0.023,20.0,20.0,17.784,17.172,22.054,66.343,93.769,85.687,94.31,45.376,58.944,45.683,-10.82,21.063,18.969,71.938,71.313,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.438,72.563,0.014,64.875,71.813,69.313,66.688,22.953,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,72.875,72.75,0.029,66.75,71.313,71.125,70.188,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.75,0.051,65.0,73.25,69.875,68.563,15.813,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,73.813,73.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.303,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.004
2082008,2332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.484,2.248,2.228,4.87,71.293,67.814,73.232,67.554,68.711,0.0,-0.028,-0.019,20.0,20.0,17.784,17.172,22.093,66.343,93.695,85.687,94.236,45.302,58.839,45.683,-10.82,21.047,18.969,71.938,71.313,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.313,72.563,0.014,64.875,71.875,69.25,66.688,23.031,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,72.75,0.029,66.5,71.313,71.0,70.188,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.75,0.051,65.0,73.313,69.875,68.563,15.805,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,73.813,73.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.379,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.004
2082008,2333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.471,0.0,80.0,65.0,1.4,18.641,2.248,2.228,5.56,71.4,67.92,73.443,67.66,68.925,0.0,-0.032,-0.019,20.0,20.0,17.784,17.172,22.132,66.343,93.621,85.581,94.088,45.376,58.944,45.756,-10.82,21.047,18.969,72.0,71.375,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.484,73.438,72.563,0.014,64.875,71.875,69.313,66.688,29.734,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,72.625,0.029,66.5,71.313,71.125,70.188,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.688,0.045,65.0,73.375,69.875,68.563,15.805,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,73.813,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.377,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.004
2082008,2334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.516,2.248,2.228,3.33,71.293,67.92,73.337,67.66,68.711,0.0,-0.032,-0.023,20.0,20.0,17.812,17.228,22.145,66.343,93.695,85.475,94.236,45.376,59.048,45.756,-10.82,21.047,18.984,71.938,71.375,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.625,73.438,72.563,0.014,64.875,71.875,69.313,66.563,23.172,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,72.625,0.029,66.5,71.313,71.125,70.188,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.688,0.051,65.0,73.563,69.875,68.563,15.805,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,73.75,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.372,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.004
2082008,2335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.547,2.248,2.228,4.355,71.4,67.92,73.337,67.66,68.818,0.0,-0.028,-0.019,20.0,20.0,17.784,17.2,22.145,66.343,93.621,85.581,94.162,45.302,59.048,45.683,-10.82,21.047,18.969,72.0,71.313,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.438,72.563,0.014,64.625,71.813,69.313,66.688,23.25,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,72.563,0.029,66.5,71.313,71.0,70.188,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.688,0.049,65.0,73.75,70.0,68.563,15.805,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,73.75,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.373,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.004
2082008,2336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.641,2.248,2.228,6.532,71.293,67.814,73.232,67.554,68.711,0.0,-0.032,-0.023,20.0,20.0,17.756,17.228,22.158,66.343,93.473,85.475,93.941,45.376,59.048,45.756,-10.82,21.063,18.953,72.0,71.375,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.313,72.563,0.014,64.625,71.875,69.25,66.688,30.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,72.563,72.625,0.029,66.5,71.25,71.125,70.188,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.688,0.051,65.0,73.938,69.875,68.563,15.797,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,73.625,73.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.372,0.0,0.0,0.035,0.036,0.002,-0.0,0.005,0.004
2082008,2337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.641,2.248,2.228,8.242,71.293,67.92,73.337,67.66,68.711,0.0,-0.028,-0.019,20.0,20.0,17.784,17.2,22.132,66.236,93.325,85.475,93.867,45.376,58.944,45.756,-10.82,21.031,18.969,72.0,71.313,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.438,72.563,0.014,64.625,71.875,69.313,66.688,30.109,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,72.563,72.563,0.029,66.5,71.313,71.125,70.188,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.688,0.051,65.0,74.063,69.875,68.438,15.789,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,73.625,73.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.376,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.004
2082008,2338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.641,2.248,2.228,5.808,71.293,67.814,73.232,67.554,68.711,0.0,-0.028,-0.019,20.0,20.0,17.756,17.2,22.093,66.343,93.325,85.369,93.793,45.376,58.839,45.756,-10.82,21.063,18.953,71.938,71.313,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.594,73.438,72.5,0.014,64.625,71.875,69.25,66.563,30.219,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,72.563,72.375,0.029,66.5,71.25,71.125,70.188,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.688,0.051,65.0,74.188,69.875,68.563,15.781,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,73.625,73.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.378,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.004
2082008,2339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.75,2.248,2.228,5.767,71.4,67.92,73.443,67.66,68.925,0.0,-0.028,-0.019,20.0,20.0,17.756,17.2,22.028,66.343,93.251,85.262,93.793,45.376,58.944,45.756,-10.82,21.031,18.953,71.938,71.438,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.719,73.438,72.5,0.014,64.625,71.813,69.313,66.563,30.328,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,72.563,72.375,0.029,66.5,71.25,71.125,70.188,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.688,0.052,65.0,74.188,69.875,68.438,15.773,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,73.625,73.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.376,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.004
2082008,2340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.469,2.248,2.228,3.64,71.4,67.814,73.337,67.554,68.818,0.0,-0.032,-0.023,20.0,20.0,17.756,17.2,21.964,66.45,93.177,85.156,93.719,45.376,59.048,45.756,-10.82,21.031,18.953,72.0,71.375,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.438,72.688,0.014,64.625,71.938,69.25,66.563,30.438,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,72.438,72.25,0.029,66.5,71.313,71.0,70.188,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.688,0.051,65.0,74.063,69.875,68.438,15.773,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,72.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.001,0.372,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.004
2082008,2341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,18.672,2.248,2.228,2.43,71.4,67.814,73.337,67.554,68.925,0.0,-0.028,-0.019,20.0,20.0,17.728,17.2,21.951,66.343,93.103,85.262,93.645,45.522,59.048,45.829,-10.82,21.047,18.953,71.938,71.375,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.672,73.438,72.563,0.014,64.625,71.938,69.25,66.563,30.531,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,72.438,72.25,0.029,66.5,71.313,71.0,70.188,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.688,0.051,65.0,73.938,69.875,68.563,18.625,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,72.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.305,0.0,0.0,0.035,0.035,0.002,0.001,0.003,0.004
2082008,2342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.703,2.248,2.228,7.521,71.4,67.814,73.337,67.66,68.818,0.0,-0.028,-0.019,20.0,20.0,17.7,17.172,21.964,66.45,93.177,85.262,93.719,45.449,58.944,45.756,-10.82,21.031,18.969,72.0,71.438,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.438,72.563,0.014,64.625,71.938,69.25,66.563,30.656,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,72.438,72.25,0.029,66.5,71.313,71.125,69.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.688,0.051,65.0,73.875,69.875,68.438,15.773,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,73.375,72.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.001,0.305,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.003
2082008,2343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.656,2.248,2.228,8.021,71.4,67.92,73.443,67.66,68.818,0.0,-0.025,-0.016,20.0,20.0,17.756,17.172,21.944,66.45,93.177,85.156,93.645,45.522,59.153,45.829,-10.82,21.047,18.969,72.0,71.375,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.438,72.563,0.014,64.625,71.938,69.25,66.563,30.766,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,72.313,72.25,0.029,66.5,71.313,71.125,70.25,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.688,0.051,65.0,73.75,69.875,68.563,15.766,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,73.375,72.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.301,0.0,0.0,0.036,0.036,0.002,0.0,0.002,0.003
2082008,2344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.766,2.248,0.462,8.565,71.4,67.92,73.443,67.66,68.925,0.0,-0.028,-0.019,20.0,20.0,17.7,17.2,21.944,66.343,92.955,85.05,93.424,45.449,58.944,45.756,-10.82,21.016,18.969,71.938,71.438,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.438,72.563,0.014,64.563,71.875,69.25,66.563,30.891,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,72.313,72.25,0.029,66.5,71.313,71.0,69.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.563,0.051,65.0,73.75,69.875,68.438,15.773,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,73.313,72.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.305,0.0,0.0,0.035,0.035,0.002,0.0,0.004,0.004
2082008,2345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.516,2.248,2.228,3.059,71.4,67.92,73.443,67.66,68.925,0.0,-0.028,-0.019,20.0,20.0,17.728,17.2,21.944,66.343,92.881,84.837,93.424,45.522,59.153,45.756,-10.82,21.016,18.953,71.938,71.375,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.625,73.438,72.563,0.014,64.625,71.875,69.25,66.563,31.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,72.313,72.25,0.029,66.5,71.313,71.125,70.188,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.563,0.051,65.0,73.625,69.875,68.438,15.781,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,73.375,72.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.23,0.0,0.0,0.035,0.036,0.002,0.0,0.004,0.004
2082008,2346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.516,2.248,2.228,7.3,71.293,67.92,73.548,67.66,68.711,0.0,-0.028,-0.019,20.0,20.0,17.728,17.144,21.951,66.343,92.807,84.944,93.35,45.449,59.153,45.902,-10.82,21.016,18.953,72.0,71.438,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.438,72.563,0.014,64.563,71.875,69.25,66.563,33.875,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,72.25,72.125,0.029,66.375,71.313,71.0,69.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.563,0.051,65.0,73.625,69.875,68.438,15.781,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,73.313,72.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,0.445,0.0,0.0,0.035,0.036,0.002,0.001,0.004,0.004
2082008,2347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.625,2.248,2.228,3.69,71.4,67.92,73.548,67.66,68.925,0.0,-0.028,-0.019,20.0,20.0,17.728,17.144,21.964,66.45,92.733,84.944,93.276,45.376,59.048,45.829,-10.82,21.016,18.953,71.938,71.438,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.641,73.313,72.5,0.014,64.563,72.0,69.25,66.563,34.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,72.25,72.063,0.029,66.5,71.313,71.0,69.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.563,0.051,64.938,73.563,69.875,68.438,18.641,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,73.313,72.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.001,0.444,0.0,0.0,0.036,0.036,0.002,0.001,0.004,0.004
2082008,2348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,18.688,2.248,2.228,6.07,71.4,67.92,73.548,67.66,68.925,0.0,-0.032,-0.019,20.0,20.0,17.7,17.172,21.989,66.45,92.733,84.837,93.276,45.449,59.048,45.829,-10.82,21.016,18.969,72.0,71.438,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.578,73.438,72.563,0.014,64.563,71.938,69.25,66.563,31.391,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,72.25,72.063,0.029,66.5,71.313,71.0,69.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.688,0.051,65.0,73.5,69.875,68.438,15.789,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,73.313,72.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.376,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.004
2082008,2349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,18.594,2.248,2.228,11.643,71.4,67.92,73.443,67.554,68.925,0.0,-0.028,-0.019,20.0,20.0,17.7,17.144,22.041,66.45,92.733,84.731,93.276,45.449,59.048,45.829,-10.82,21.016,18.953,71.938,71.438,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.594,73.313,72.5,0.014,64.625,72.0,69.25,66.438,34.25,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,72.188,72.063,0.029,66.5,71.313,71.0,70.188,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.563,0.046,65.0,73.563,69.875,68.438,15.797,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,73.188,72.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.376,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.004
2082008,2350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.516,2.248,2.228,9.733,71.4,67.814,73.548,67.554,68.925,0.0,-0.032,-0.019,20.0,20.0,17.672,17.144,22.106,66.45,92.585,84.625,93.128,45.522,58.944,45.902,-10.82,21.016,18.969,72.0,71.438,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.313,72.563,0.014,64.563,71.938,69.25,66.563,34.375,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,72.188,71.938,0.029,66.5,71.313,71.0,69.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.75,0.051,65.0,73.5,69.875,68.313,15.789,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,73.188,72.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.38,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.004
2082008,2351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.641,2.248,2.228,4.904,71.4,67.814,73.548,67.554,68.818,0.0,-0.032,-0.019,20.0,20.0,17.672,17.144,22.132,66.343,92.511,84.731,93.054,45.522,59.048,45.829,-10.82,20.984,18.953,72.0,71.5,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.625,73.438,72.563,0.014,64.563,72.0,69.188,66.438,31.781,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,72.188,71.938,0.029,66.5,71.375,71.125,69.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.688,0.051,64.938,73.5,69.813,68.313,15.789,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,73.063,72.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.305,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.004
2082008,2352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.641,2.248,2.228,9.442,71.4,67.814,73.548,67.66,68.925,0.0,-0.032,-0.019,20.0,20.0,17.672,17.088,22.223,66.45,92.437,84.625,92.98,45.522,59.153,45.829,-10.82,21.0,18.953,71.938,71.5,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.734,73.313,72.563,0.014,64.563,71.938,69.25,66.563,34.656,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,72.188,71.938,0.029,66.5,71.375,71.0,69.813,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.563,0.051,65.0,73.438,69.875,68.313,18.656,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,73.063,72.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.301,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.004
2082008,2353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.656,2.248,2.228,3.316,71.293,67.92,73.758,67.66,68.818,0.0,-0.028,-0.019,20.0,20.0,17.644,17.144,22.268,66.343,92.437,84.731,92.98,45.522,59.048,45.902,-10.82,21.0,18.938,72.0,71.5,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.438,72.563,0.014,64.563,72.0,69.188,66.438,32.063,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,72.188,71.75,0.029,66.375,71.375,71.0,69.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.688,0.051,65.0,73.5,69.875,68.313,18.672,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,73.063,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.377,0.0,0.0,0.035,0.036,0.002,0.002,0.002,0.004
2082008,2354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.563,2.248,2.228,6.787,71.293,67.92,73.548,67.66,68.818,0.0,-0.032,-0.019,20.0,20.0,17.672,17.116,22.307,66.343,92.437,84.625,92.907,45.522,59.048,45.829,-10.82,20.984,18.953,72.0,71.438,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.688,73.313,72.563,0.014,64.563,71.938,69.188,66.438,34.938,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,72.0,71.938,0.029,66.375,71.375,71.0,69.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.563,0.051,64.938,73.375,69.813,68.438,15.813,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,73.063,72.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.305,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.004
2082008,2355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.563,2.248,2.228,14.952,71.508,67.92,73.653,67.765,68.925,0.0,-0.032,-0.019,20.0,20.0,17.644,17.06,22.346,66.45,92.289,84.519,92.759,45.595,59.153,45.902,-10.82,20.984,18.938,72.0,71.5,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.484,73.438,72.563,0.014,64.563,71.938,69.188,66.438,35.063,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,72.0,71.75,0.029,66.375,71.438,71.0,69.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.563,0.051,64.938,73.375,69.875,68.438,15.828,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,72.938,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.304,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.003
2082008,2356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.484,2.248,2.228,4.747,71.293,67.92,73.758,67.66,68.818,0.0,-0.028,-0.019,20.0,20.0,17.616,17.116,22.32,66.343,92.363,84.412,92.907,45.522,59.048,45.829,-10.82,20.984,18.922,71.938,71.438,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.547,73.438,72.563,0.014,64.563,72.0,69.188,66.438,35.188,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,72.0,71.75,0.029,66.375,71.438,71.0,69.813,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.563,0.051,64.938,73.375,69.813,68.313,18.703,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,72.938,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.001,0.304,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.003
2082008,2357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.516,2.248,2.228,25.974,71.4,67.92,73.653,67.765,68.925,0.0,-0.028,-0.019,20.0,20.0,17.644,17.116,22.32,66.45,92.289,84.519,92.685,45.522,59.048,45.975,-10.82,20.984,18.938,72.0,71.438,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.547,73.438,72.563,0.014,64.563,72.0,69.188,66.438,35.344,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,71.875,71.75,0.029,66.375,71.5,71.0,69.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.563,0.051,64.938,73.313,69.875,68.313,18.719,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,72.938,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.448,0.0,0.0,0.035,0.035,0.002,0.001,0.003,0.003
2082008,2358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.484,2.248,2.228,3.892,71.4,67.92,73.653,67.66,68.818,0.0,-0.028,-0.019,20.0,20.0,17.616,17.116,22.294,66.343,92.141,84.412,92.685,45.522,59.048,45.902,-10.82,20.984,18.953,72.0,71.438,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.734,73.313,72.563,0.014,64.563,72.063,69.188,66.438,35.469,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,71.875,71.625,0.029,66.375,71.5,71.0,69.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.563,0.051,64.938,73.313,69.813,68.313,18.734,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,72.938,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.376,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.004
2082008,2359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.672,2.248,2.228,9.018,71.4,68.026,73.758,67.66,68.925,0.0,-0.032,-0.023,20.0,20.0,17.616,17.116,22.21,66.558,92.141,84.412,92.611,45.595,58.944,45.902,-10.82,20.969,18.938,72.0,71.438,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.563,73.438,72.5,0.014,64.563,72.0,69.188,66.438,35.625,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,71.875,71.625,0.029,66.375,71.5,71.0,69.813,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,71.563,0.051,64.938,73.313,69.813,68.313,18.766,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,72.75,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.309,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.003
