DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,53,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,42.156,24.652,3.107,13.959,70.871,67.187,71.093,66.957,67.254,0.0,-0.04,-0.033,20.0,20.0,15.906,16.867,22.696,67.14,84.877,78.715,90.031,45.162,59.162,44.975,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.563,71.688,0.012,63.875,150.625,74.0,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,25.891,89.25,89.313,0.022,64.188,150.625,72.625,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,104.75,88.813,0.057,63.5,71.438,70.688,68.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.5,97.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.008,-0.175,0.0,0.0,0.035,0.035,-0.0,-0.0,0.132,-0.052
2082008,54,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,42.547,24.652,3.107,15.391,70.871,67.187,70.985,66.737,67.037,0.0,-0.04,-0.037,20.0,20.0,15.906,16.867,22.709,66.926,84.803,78.715,89.957,45.162,59.057,44.975,-10.867,110.0,110.0,71.313,150.625,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.813,71.563,0.012,63.875,150.625,74.0,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,25.969,88.25,89.0,0.022,64.063,150.625,72.5,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,105.375,89.438,0.057,63.5,71.188,70.625,68.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.063,98.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.008,-0.175,0.0,0.0,0.035,0.034,0.0,-0.002,0.132,-0.052
2082008,55,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,42.719,24.652,3.107,13.959,71.084,67.187,70.985,66.737,67.037,0.0,-0.04,-0.033,20.0,20.0,15.906,16.839,22.683,66.926,84.73,78.822,89.884,45.162,58.953,44.975,-10.852,110.0,110.0,71.313,150.625,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.563,71.688,0.012,63.875,150.625,74.0,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,26.266,87.313,88.688,0.022,64.188,150.625,72.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,105.875,90.25,0.057,63.5,71.688,70.625,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.688,98.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.009,-0.177,0.0,0.0,0.035,0.035,-0.0,-0.004,0.129,-0.052
2082008,56,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,42.531,24.652,3.107,1.076,70.871,67.187,70.985,66.628,67.254,0.0,-0.04,-0.033,20.0,20.0,15.906,16.839,22.683,67.14,84.656,78.609,89.884,45.162,59.057,44.975,-10.867,110.0,110.0,71.313,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.563,71.688,0.012,63.781,150.625,73.875,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,26.406,86.313,88.5,0.022,64.188,150.625,72.313,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,106.25,91.313,0.057,63.5,71.313,70.563,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.25,99.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.009,-0.175,0.0,0.0,0.035,0.035,-0.0,-0.007,0.123,-0.052
2082008,57,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,42.531,24.652,3.107,16.822,71.084,67.401,71.202,66.957,67.037,0.0,-0.04,-0.033,20.0,20.0,15.906,16.839,22.67,67.033,84.73,78.609,89.884,45.162,59.057,45.048,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.578,71.563,71.688,0.012,63.875,150.625,73.813,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,26.266,85.5,88.313,0.022,64.188,150.625,72.313,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,106.375,92.625,0.057,63.5,71.0,70.625,68.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.813,99.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.008,-0.107,0.0,0.0,0.035,0.035,-0.0,-0.009,0.114,-0.05
2082008,58,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,42.891,24.652,3.107,16.822,70.871,67.187,70.985,66.737,67.037,0.0,-0.04,-0.033,20.0,20.0,15.906,16.867,22.644,67.033,84.656,78.609,89.81,45.162,59.162,45.048,-10.867,110.0,110.0,71.375,150.625,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.813,71.563,0.012,63.875,150.625,73.813,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,26.297,84.625,88.125,0.022,64.188,150.625,72.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,106.438,93.813,0.057,63.5,71.625,70.563,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.188,99.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.106,0.0,0.0,0.035,0.035,0.0,-0.011,0.104,-0.05
2082008,59,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,42.383,24.652,3.107,19.684,71.084,67.187,70.985,66.628,67.254,0.0,-0.04,-0.033,20.0,20.0,15.906,16.867,22.631,67.247,84.582,78.715,89.736,45.162,58.953,44.975,-10.852,110.0,110.0,71.563,150.625,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.813,71.563,0.012,63.781,150.625,73.75,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,26.328,83.875,88.0,0.022,64.313,150.625,72.313,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,106.438,95.063,0.057,63.5,71.688,70.563,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.625,100.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.009,-0.178,0.0,0.0,0.034,0.035,0.0,-0.013,0.094,-0.049
2082008,100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,42.344,24.652,3.107,3.939,71.084,67.401,71.202,66.737,67.254,0.0,-0.04,-0.033,20.0,20.0,15.906,16.867,22.631,67.247,84.508,78.502,89.662,45.235,59.162,45.048,-10.852,110.0,110.0,71.313,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.438,71.563,71.688,0.012,63.875,150.625,73.75,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,26.391,83.375,88.0,0.022,64.188,150.625,72.313,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,106.375,96.063,0.057,63.5,72.313,70.563,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.0,100.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.009,-0.176,0.0,0.0,0.035,0.035,-0.0,-0.015,0.085,-0.048
2082008,101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,42.547,24.652,3.107,8.234,70.871,67.401,71.202,66.957,67.037,0.0,-0.04,-0.033,20.0,20.0,15.906,16.867,22.605,67.033,84.508,78.502,89.662,45.162,59.162,44.975,-10.852,110.0,110.0,71.375,150.625,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.563,71.688,0.011,63.875,150.625,73.75,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,26.594,82.813,88.0,0.022,64.188,150.625,72.313,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,106.438,96.75,0.057,63.5,71.375,70.563,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.5,100.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.009,-0.174,0.0,0.0,0.035,0.035,-0.0,-0.017,0.08,-0.046
2082008,102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,42.703,24.652,3.107,16.822,70.871,67.187,70.985,66.737,67.254,0.0,-0.04,-0.033,20.0,20.0,15.906,16.896,22.605,67.247,84.435,78.502,89.588,45.235,59.162,45.048,-10.852,110.0,110.0,71.375,150.625,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.813,71.563,0.012,63.781,150.625,73.625,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,26.656,82.438,88.125,0.022,64.188,150.625,72.313,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,106.438,97.313,0.057,63.5,71.625,70.563,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.75,100.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.009,-0.175,0.0,0.0,0.035,0.035,0.0,-0.018,0.075,-0.045
2082008,103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,42.75,24.652,3.107,6.802,71.084,67.187,70.985,66.737,67.037,0.0,-0.04,-0.037,20.0,20.0,15.906,16.896,22.592,67.033,84.435,78.502,89.514,45.162,59.162,45.048,-10.867,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.563,71.688,0.012,63.875,150.625,73.625,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,26.438,82.063,88.125,0.022,64.188,150.625,72.188,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,106.25,97.875,0.057,63.5,71.938,70.563,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,89.313,100.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,-0.072,-0.009,-0.106,0.0,0.0,0.035,0.035,-0.0,-0.019,0.069,-0.043
2082008,104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,42.781,24.652,3.107,11.096,71.191,67.187,70.985,66.737,67.037,0.0,-0.04,-0.033,20.0,20.0,15.906,16.896,22.579,67.033,84.435,78.502,89.44,45.162,59.162,45.048,-10.867,110.0,110.0,71.375,150.625,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.563,71.688,0.012,63.781,150.625,73.438,66.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,26.875,81.813,88.313,0.022,64.188,150.625,72.313,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,106.0,98.25,0.057,63.5,71.938,70.563,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,89.688,100.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.008,-0.107,0.0,0.0,0.035,0.035,-0.0,-0.021,0.064,-0.042
2082008,105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,42.891,24.652,3.107,11.096,71.084,67.187,70.985,66.737,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.867,22.566,67.247,84.361,78.502,89.44,45.235,59.057,45.048,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.531,71.563,71.688,0.012,63.875,150.625,73.625,66.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,27.016,81.625,88.438,0.022,64.188,150.625,72.188,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,105.875,98.438,0.057,63.5,70.938,70.375,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.0,100.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.009,-0.176,0.0,0.0,0.035,0.035,-0.0,-0.022,0.061,-0.04
2082008,106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,42.984,24.652,3.107,2.508,71.191,67.187,71.093,66.737,67.037,0.0,-0.04,-0.037,20.0,20.0,15.906,16.867,22.566,67.033,84.287,78.396,89.367,45.235,59.162,45.048,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.813,71.563,0.012,63.875,150.625,73.438,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,27.109,81.5,88.5,0.022,64.188,150.625,72.313,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,105.75,98.563,0.057,63.5,71.063,70.375,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.375,100.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.009,-0.175,0.0,0.0,0.035,0.035,0.0,-0.022,0.059,-0.04
2082008,107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,43.766,24.652,3.107,11.096,70.871,67.187,71.093,66.737,67.037,0.0,-0.04,-0.033,20.0,20.0,15.906,16.867,22.553,67.033,84.287,78.502,89.293,45.235,59.057,45.048,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.563,71.563,0.012,63.781,150.625,73.438,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,27.203,81.438,88.625,0.022,64.063,150.625,72.188,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,105.688,98.688,0.057,63.5,71.438,70.375,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.563,100.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.009,-0.177,0.0,0.0,0.035,0.035,0.0,-0.023,0.058,-0.038
2082008,108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,43.594,24.652,3.107,12.528,71.191,67.187,71.093,66.737,67.037,0.0,-0.04,-0.033,20.0,20.0,15.906,16.867,22.527,67.033,84.213,78.396,89.293,45.235,59.162,45.048,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.563,71.688,0.012,63.781,150.625,73.438,66.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,27.547,81.313,88.688,0.022,64.063,150.625,72.188,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,105.375,98.688,0.057,63.5,71.313,70.563,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,100.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.175,0.0,0.0,0.035,0.035,-0.0,-0.024,0.055,-0.037
2082008,109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,43.531,23.391,3.107,13.959,70.871,67.508,71.31,66.957,67.037,0.0,-0.04,-0.033,20.0,20.0,15.934,16.867,22.527,67.033,84.14,78.289,89.219,45.235,59.057,45.048,-10.852,110.0,110.0,71.375,150.625,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.563,71.563,0.012,63.781,150.625,73.313,66.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,27.609,81.0,88.938,0.022,64.063,150.625,72.188,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,105.25,98.688,0.057,63.5,71.313,70.375,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.938,100.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.009,-0.177,0.0,0.0,0.035,0.035,0.0,-0.026,0.054,-0.037
2082008,110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,44.531,24.652,3.107,9.665,70.977,67.187,71.093,66.737,67.254,0.0,-0.04,-0.033,20.0,20.0,15.906,16.867,22.566,67.247,84.14,78.396,89.219,45.235,59.162,45.121,-10.867,110.0,110.0,71.375,150.625,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.813,71.563,0.012,63.875,150.625,73.313,66.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,28.391,81.0,89.0,0.022,64.063,150.625,72.125,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,105.063,98.563,0.057,63.5,71.5,70.375,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.938,100.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.009,-0.107,0.0,0.0,0.035,0.035,0.0,-0.026,0.054,-0.037
2082008,111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,44.578,24.652,3.107,3.939,71.191,67.187,71.093,66.737,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.867,22.54,67.247,84.14,78.396,89.145,45.307,59.057,45.121,-10.867,110.0,110.0,71.375,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.563,71.688,0.012,63.781,150.625,73.313,66.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,28.078,80.813,89.063,0.022,64.063,150.625,72.188,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,105.063,98.438,0.057,63.5,71.688,70.375,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.063,100.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.178,0.0,0.0,0.035,0.035,-0.0,-0.027,0.055,-0.036
2082008,112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,44.984,24.652,3.107,9.665,71.084,67.187,70.985,66.737,67.037,0.0,-0.04,-0.037,20.0,20.0,15.934,16.867,22.553,67.14,84.14,78.183,89.219,45.307,59.162,45.121,-10.852,110.0,110.0,71.375,150.625,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.563,71.563,0.012,63.688,150.625,73.188,66.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,29.375,80.688,89.313,0.022,64.063,150.625,72.188,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,104.875,98.438,0.057,63.438,71.25,70.375,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.125,100.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.176,0.0,0.0,0.035,0.035,0.0,-0.028,0.053,-0.036
2082008,113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,45.469,24.652,3.107,11.096,70.977,67.187,71.093,66.737,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.867,22.527,67.247,84.066,78.289,89.071,45.307,59.267,45.121,-10.867,110.0,110.0,71.375,150.625,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.953,71.813,71.563,0.012,63.781,150.625,73.188,66.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,29.609,80.688,89.5,0.022,64.188,150.625,72.188,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,104.625,98.25,0.057,63.5,71.938,70.375,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.063,100.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.174,0.0,0.0,0.035,0.035,0.0,-0.028,0.053,-0.036
2082008,114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,45.461,24.652,3.107,5.371,71.084,67.187,70.985,66.737,67.254,0.0,-0.04,-0.037,20.0,20.0,15.934,16.839,22.527,67.355,83.992,78.183,88.997,45.307,59.267,45.121,-10.852,110.0,110.0,71.313,150.625,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.977,71.813,71.563,0.012,63.781,150.625,73.188,66.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,29.578,80.625,89.625,0.022,64.063,150.625,72.125,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,104.563,98.25,0.057,63.5,71.875,70.25,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.063,100.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.009,-0.174,0.0,0.0,0.035,0.035,0.0,-0.029,0.052,-0.036
2082008,115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,45.617,24.652,3.107,12.528,71.191,67.187,70.985,66.957,67.037,0.0,-0.04,-0.033,20.0,20.0,15.934,16.839,22.521,67.033,83.992,78.076,89.071,45.453,58.953,45.194,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.813,71.688,0.012,63.781,150.625,73.125,66.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,29.844,80.313,89.813,0.022,64.063,150.625,72.188,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,104.438,97.938,0.057,63.5,72.188,70.375,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.063,100.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.009,-0.25,0.0,0.0,0.035,0.034,0.0,-0.031,0.054,-0.036
2082008,116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,45.984,24.652,3.107,11.096,71.191,67.187,70.985,66.737,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.839,22.501,67.247,83.992,78.183,88.997,45.38,59.162,45.194,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.563,71.563,0.012,63.781,150.625,73.125,66.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,29.828,80.313,90.063,0.022,64.063,150.625,72.188,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,104.25,97.875,0.057,63.5,71.875,70.25,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.938,100.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.009,-0.177,0.0,0.0,0.035,0.035,0.0,-0.031,0.053,-0.036
2082008,117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,45.984,24.652,3.107,16.822,71.084,67.187,70.985,66.737,67.037,0.0,-0.04,-0.037,20.0,20.0,15.934,16.867,22.501,67.14,83.845,78.183,88.85,45.307,59.057,45.267,-10.867,110.0,110.0,71.313,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.563,71.688,0.012,63.781,150.625,73.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,29.797,80.125,90.375,0.022,64.063,150.625,72.125,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,104.125,97.75,0.057,63.5,71.625,70.375,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.938,100.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.009,-0.038,0.0,0.0,0.035,0.035,-0.0,-0.033,0.053,-0.036
2082008,118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.137,0.0,80.0,65.0,1.4,46.125,24.652,3.107,13.959,70.871,67.401,71.202,66.957,67.037,0.0,-0.04,-0.033,20.0,20.0,15.934,16.839,22.501,67.14,83.845,78.076,88.85,45.38,59.162,45.194,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.563,71.563,0.012,63.781,150.625,73.0,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,29.797,80.0,90.688,0.022,64.063,150.625,72.188,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,104.0,97.625,0.057,63.5,71.813,70.25,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,99.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.009,-0.177,0.0,0.0,0.036,0.035,0.0,-0.034,0.053,-0.035
2082008,119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,46.141,24.652,3.107,9.665,70.977,67.187,70.877,66.737,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.839,22.501,67.247,83.845,77.97,88.85,45.38,59.057,45.267,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.563,71.563,0.012,63.781,150.625,73.0,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,30.016,80.0,91.0,0.022,64.063,150.625,72.125,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,104.0,97.625,0.057,63.5,71.75,70.25,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.75,99.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,-0.072,-0.148,0.001,-0.009,-0.108,0.0,0.0,0.035,0.035,0.0,-0.035,0.053,-0.035
2082008,120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,46.203,24.652,3.107,11.096,71.191,67.401,71.202,66.957,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.839,22.501,67.247,83.771,77.97,88.776,45.38,59.162,45.121,-10.852,110.0,110.0,71.375,150.625,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.813,71.563,0.012,63.781,150.625,73.0,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,29.938,79.813,91.375,0.022,64.063,150.625,72.125,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.875,97.438,0.057,63.438,71.5,70.25,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.563,99.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.246,0.0,0.0,0.035,0.035,0.0,-0.037,0.053,-0.035
2082008,121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,45.984,24.652,3.107,19.684,70.977,67.294,70.985,66.737,67.037,0.0,-0.04,-0.033,20.0,20.0,15.934,16.867,22.476,67.14,83.771,78.076,88.702,45.38,59.162,45.194,-10.852,110.0,110.0,71.375,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.563,71.438,0.012,63.875,150.625,73.0,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,30.0,79.688,91.688,0.022,63.781,150.625,72.125,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.875,97.313,0.057,63.438,72.25,70.25,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.438,99.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.009,-0.177,0.0,0.0,0.035,0.035,0.0,-0.039,0.054,-0.035
2082008,122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,46.172,24.652,3.107,15.391,70.977,67.187,70.877,66.737,67.037,0.0,-0.04,-0.033,20.0,20.0,15.934,16.867,22.463,67.033,83.697,77.97,88.628,45.38,59.267,45.194,-10.867,110.0,110.0,71.375,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.359,71.563,71.563,0.012,63.688,150.625,72.813,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,30.047,79.688,92.188,0.022,64.0,150.625,72.125,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.625,97.25,0.057,63.5,71.625,70.25,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.375,99.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.175,0.0,0.0,0.035,0.035,0.0,-0.04,0.053,-0.034
2082008,123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,46.453,24.652,3.107,19.684,70.977,67.508,71.093,66.957,67.037,0.0,-0.04,-0.033,20.0,20.0,15.934,16.896,22.45,67.14,83.623,77.97,88.554,45.38,59.057,45.194,-10.867,110.0,110.0,71.375,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.563,71.563,0.012,63.688,150.625,72.813,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,30.266,79.625,92.625,0.022,64.063,150.625,72.125,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.563,97.125,0.057,63.438,70.875,70.25,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.188,98.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.009,-0.177,0.0,0.0,0.035,0.035,0.0,-0.042,0.053,-0.034
2082008,124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,46.406,24.652,3.107,15.391,71.191,67.187,70.877,66.957,67.254,0.0,-0.037,-0.033,20.0,20.0,15.934,16.896,22.45,67.247,83.623,77.864,88.554,45.453,59.162,45.267,-10.852,110.0,110.0,71.375,150.625,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.813,71.438,0.012,63.688,150.625,72.813,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,30.281,79.625,92.938,0.022,64.063,150.625,72.125,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.563,97.125,0.057,63.438,71.438,70.25,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.188,98.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.177,0.0,0.0,0.035,0.035,0.001,-0.043,0.053,-0.033
2082008,125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,46.172,24.652,3.107,1.076,71.191,67.187,70.985,66.737,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.896,22.45,67.355,83.55,77.864,88.481,45.38,59.057,45.194,-10.867,110.0,110.0,71.313,150.625,70.375,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.961,71.813,71.563,0.012,63.688,150.625,72.813,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,30.063,79.688,93.313,0.022,64.063,150.625,72.125,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.438,97.063,0.057,63.5,71.75,70.25,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.0,98.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.009,-0.177,0.0,0.0,0.035,0.035,0.0,-0.044,0.053,-0.033
2082008,126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,46.148,24.652,3.107,23.978,71.191,67.508,71.093,66.957,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.925,22.411,67.355,83.55,77.864,88.481,45.453,59.057,45.267,-10.852,110.0,110.0,71.563,150.625,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.563,71.563,0.012,63.688,150.625,72.813,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,30.344,80.0,93.813,0.022,64.0,150.625,72.0,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.563,96.875,0.057,63.438,71.625,70.25,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,89.875,98.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.179,0.0,0.0,0.035,0.035,0.0,-0.044,0.055,-0.033
2082008,127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,46.578,24.652,3.107,9.665,70.977,67.401,71.093,66.737,67.037,0.0,-0.04,-0.033,20.0,20.0,15.934,16.896,22.398,67.14,83.476,77.864,88.407,45.453,59.162,45.267,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.563,71.563,0.012,63.688,150.625,72.75,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,30.625,80.0,94.375,0.022,64.063,150.625,72.125,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.313,96.75,0.057,63.438,71.688,70.25,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,89.688,98.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.177,0.0,0.0,0.035,0.035,0.0,-0.046,0.054,-0.033
2082008,128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,46.797,24.652,3.107,12.528,70.977,67.508,71.202,66.957,67.037,0.0,-0.04,-0.033,20.0,20.0,15.934,16.896,22.398,67.14,83.476,77.97,88.407,45.453,59.162,45.267,-10.852,110.0,110.0,71.313,150.625,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.813,71.563,0.012,63.688,150.625,72.75,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,30.734,80.188,94.625,0.022,64.063,150.625,72.125,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.313,96.625,0.057,63.438,71.875,70.188,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,89.563,97.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.177,0.0,0.0,0.035,0.035,0.0,-0.046,0.055,-0.032
2082008,129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,47.047,24.652,3.107,19.684,71.084,67.401,71.093,66.737,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.896,22.398,67.355,83.476,77.864,88.333,45.453,59.057,45.267,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.563,71.563,0.012,63.688,150.625,72.75,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,30.781,80.375,95.0,0.022,64.063,150.625,72.0,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.25,96.625,0.057,63.438,71.688,70.25,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,89.375,97.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.179,0.0,0.0,0.035,0.035,0.0,-0.047,0.055,-0.032
2082008,130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,46.938,24.652,3.107,23.978,70.977,67.294,70.985,66.737,67.037,0.0,-0.04,-0.033,20.0,20.0,15.934,16.925,22.372,67.14,83.402,77.757,88.259,45.453,59.057,45.267,-10.867,110.0,110.0,71.375,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.563,71.563,0.012,63.688,150.625,72.75,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,30.406,80.813,95.313,0.022,64.063,150.625,72.125,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.313,96.438,0.057,63.344,71.5,70.188,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,89.313,97.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.009,-0.179,0.0,0.0,0.035,0.035,0.0,-0.047,0.057,-0.031
2082008,131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,46.984,24.652,3.107,13.959,70.977,67.294,70.985,66.737,67.037,0.0,-0.04,-0.033,20.0,20.0,15.934,16.896,22.372,67.14,83.402,77.757,88.259,45.453,59.057,45.267,-10.852,110.0,110.0,71.375,150.625,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.813,71.438,0.012,63.688,150.625,72.625,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,30.938,81.0,95.625,0.022,64.063,150.625,72.0,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.25,96.563,0.057,63.438,71.875,70.25,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,89.063,97.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.178,0.0,0.0,0.035,0.035,0.001,-0.047,0.055,-0.031
2082008,132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,47.031,24.652,3.107,9.665,70.977,67.294,70.985,66.957,67.037,0.0,-0.04,-0.033,20.0,20.0,15.934,16.925,22.359,67.14,83.328,77.651,88.185,45.453,59.057,45.267,-10.852,110.0,110.0,71.313,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.563,71.438,0.012,63.688,150.625,72.625,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,31.313,81.438,95.938,0.022,64.063,150.625,72.125,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.25,96.25,0.057,63.438,71.625,70.188,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.938,96.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.009,-0.179,0.0,0.0,0.035,0.035,0.0,-0.047,0.058,-0.031
2082008,133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,47.391,24.652,3.107,5.371,70.977,67.508,71.202,66.737,67.037,0.0,-0.04,-0.033,20.0,20.0,15.934,16.896,22.359,67.14,83.255,77.757,88.185,45.453,59.057,45.267,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.563,71.563,0.012,63.688,150.625,72.625,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,31.313,81.813,96.25,0.022,64.0,150.625,72.0,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.25,96.25,0.057,63.438,71.313,70.188,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.688,96.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.009,-0.179,0.0,0.0,0.035,0.035,0.0,-0.046,0.058,-0.031
2082008,134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,47.5,24.652,3.107,8.234,70.977,67.294,70.985,66.737,67.037,0.0,-0.04,-0.037,20.0,20.0,15.934,16.896,22.359,67.14,83.255,77.651,88.111,45.453,59.267,45.267,-10.867,110.0,110.0,71.313,150.625,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.813,71.563,0.012,63.563,150.625,72.625,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,31.391,82.125,96.313,0.022,64.063,150.625,71.875,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.25,96.125,0.057,63.438,71.938,70.188,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.625,96.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.176,0.0,0.0,0.035,0.035,0.0,-0.046,0.059,-0.031
2082008,135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,47.844,24.652,3.107,5.371,71.191,67.294,70.985,66.957,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.896,22.359,67.355,83.255,77.757,88.037,45.453,59.372,45.267,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.563,71.438,0.012,63.688,150.625,72.625,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,31.688,82.5,96.563,0.022,64.063,150.625,72.0,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.25,96.063,0.057,63.438,71.188,70.188,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.375,96.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.174,0.0,0.0,0.035,0.034,0.0,-0.045,0.059,-0.032
2082008,136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,48.125,24.652,3.107,15.391,71.191,67.294,70.985,66.737,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.925,22.32,67.355,83.181,77.651,88.037,45.453,59.162,45.267,-10.867,110.0,110.0,71.313,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.813,71.438,0.012,63.688,150.625,72.625,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,31.625,82.813,96.75,0.022,64.0,150.625,72.0,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.25,96.125,0.057,63.438,71.625,70.188,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.188,96.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.149,-0.009,-0.177,0.0,0.0,0.035,0.035,0.001,-0.045,0.059,-0.031
2082008,137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,48.047,24.652,3.107,12.528,71.191,67.508,71.31,66.737,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.896,22.346,67.355,83.107,77.544,87.964,45.525,59.162,45.267,-10.867,110.0,110.0,71.375,150.625,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.563,71.563,0.012,63.563,150.625,72.625,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,31.734,83.25,96.875,0.022,64.0,150.625,72.0,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.25,96.063,0.059,63.438,71.75,70.188,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.063,95.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.009,-0.247,0.0,0.0,0.035,0.035,0.0,-0.044,0.062,-0.031
2082008,138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,48.094,24.652,3.107,9.665,71.191,67.294,71.093,66.737,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.896,22.32,67.355,83.107,77.651,87.964,45.525,59.162,45.267,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.563,71.438,0.012,63.563,150.625,72.5,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,31.906,83.625,96.875,0.022,64.0,150.625,72.0,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.063,96.063,0.059,63.344,71.75,70.188,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.938,95.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.248,0.0,0.0,0.035,0.035,0.0,-0.043,0.06,-0.031
2082008,139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,48.422,24.652,3.107,8.234,71.191,67.294,71.093,66.957,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.896,22.32,67.355,83.107,77.544,87.964,45.525,59.057,45.34,-10.867,110.0,110.0,71.375,150.625,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.531,71.563,71.563,0.012,63.563,150.625,72.625,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,31.922,83.875,96.875,0.022,64.0,150.625,72.0,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.063,96.063,0.059,63.344,71.5,70.188,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.813,95.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.179,0.0,0.0,0.035,0.035,0.0,-0.042,0.06,-0.03
2082008,140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,48.422,24.652,3.107,9.665,70.977,67.294,71.093,66.737,67.037,0.0,-0.04,-0.033,20.0,20.0,15.962,16.896,22.307,67.14,83.033,77.544,87.89,45.525,59.162,45.34,-10.852,110.0,110.0,71.375,150.625,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.563,71.438,0.012,63.688,150.625,72.625,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,31.969,84.313,97.0,0.022,64.0,150.625,72.0,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.063,95.938,0.059,63.438,71.563,70.188,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.625,95.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.009,-0.176,0.0,0.0,0.035,0.035,0.0,-0.041,0.061,-0.031
2082008,141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,48.078,24.652,3.107,16.822,70.977,67.294,71.093,66.957,67.037,0.0,-0.04,-0.037,20.0,20.0,15.962,16.896,22.294,67.14,83.033,77.651,87.816,45.525,59.162,45.34,-10.852,110.0,110.0,71.375,150.625,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.563,71.438,0.012,63.688,150.625,72.625,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,31.969,84.5,97.0,0.022,64.0,150.625,72.0,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,102.938,95.938,0.059,63.344,71.563,70.188,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.438,95.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.009,-0.177,0.0,0.0,0.035,0.035,0.0,-0.04,0.06,-0.031
2082008,142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,48.234,24.652,3.107,6.802,70.977,67.508,71.31,66.737,67.254,0.0,-0.04,-0.033,20.0,20.0,15.962,16.867,22.294,67.355,83.033,77.438,87.816,45.525,59.057,45.34,-10.867,110.0,110.0,71.375,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.563,71.313,0.012,63.563,150.625,72.625,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,31.984,84.938,97.0,0.022,64.0,150.625,72.0,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,102.938,95.813,0.059,63.344,71.875,70.188,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.313,95.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.009,-0.18,0.0,0.0,0.035,0.035,0.0,-0.039,0.061,-0.031
2082008,143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,48.297,24.652,3.107,9.665,71.191,67.508,71.31,66.737,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.867,22.268,67.355,82.96,77.544,87.742,45.525,59.267,45.34,-10.867,110.0,110.0,71.375,150.625,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.813,71.438,0.012,63.688,150.625,72.5,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,32.063,85.0,96.875,0.022,64.063,150.625,72.0,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,102.938,95.938,0.059,63.344,71.438,70.188,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.188,95.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.009,-0.176,0.0,0.0,0.035,0.035,0.001,-0.038,0.06,-0.031
2082008,144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.064,0.0,80.0,65.0,1.4,48.141,24.652,3.107,9.665,70.977,67.294,71.202,66.957,67.037,0.0,-0.04,-0.037,20.0,20.0,15.934,16.867,22.294,67.14,82.886,77.331,87.742,45.525,59.162,45.413,-10.867,110.0,110.0,71.375,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.656,71.563,71.563,0.012,63.563,150.625,72.5,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,32.125,85.438,96.875,0.022,64.0,150.625,72.0,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,102.813,95.813,0.059,63.438,71.438,70.063,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.938,95.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.009,-0.107,0.0,0.0,0.036,0.035,0.0,-0.037,0.06,-0.032
2082008,145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.078,0.0,80.0,65.0,1.4,48.922,24.652,3.107,8.234,71.191,67.508,71.31,66.737,67.254,0.0,-0.04,-0.033,20.0,20.0,15.962,16.867,22.242,67.355,82.886,77.331,87.668,45.525,59.162,45.34,-10.852,110.0,110.0,71.375,150.625,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.813,71.438,0.011,63.688,150.625,72.625,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,32.281,85.5,96.875,0.022,64.0,150.625,72.0,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,102.75,95.813,0.059,63.438,71.625,70.188,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.813,94.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.009,-0.177,0.0,0.0,0.034,0.035,0.001,-0.037,0.059,-0.032
