DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,48.188,24.652,3.107,9.665,71.191,67.294,71.093,66.957,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.896,22.242,67.355,82.886,77.331,87.668,45.598,59.057,45.413,-10.852,110.0,110.0,71.375,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.5,71.563,71.438,0.012,63.563,150.625,72.5,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,32.563,85.563,96.75,0.022,64.0,150.625,72.0,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,102.625,95.813,0.059,63.438,71.75,70.063,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.688,94.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.18,0.0,0.0,0.035,0.035,0.0,-0.036,0.058,-0.032
2082008,147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.107,0.0,80.0,65.0,1.4,49.297,24.652,3.107,19.684,71.191,67.508,71.31,66.957,67.037,0.0,-0.04,-0.033,20.0,20.0,15.934,16.867,22.268,67.247,82.886,77.438,87.594,45.598,59.057,45.413,-10.852,110.0,110.0,71.375,150.625,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.813,71.313,0.012,63.563,150.625,72.5,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,32.5,85.813,96.875,0.022,64.063,150.625,72.0,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,102.75,95.813,0.059,63.438,71.125,70.063,67.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.625,94.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.017,-0.18,0.0,0.0,0.035,0.034,0.001,-0.035,0.059,-0.032
2082008,148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,48.484,24.652,3.107,6.802,71.191,67.508,71.31,66.957,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.867,22.281,67.355,82.738,77.438,87.521,45.598,59.162,45.413,-10.867,110.0,110.0,71.313,150.625,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.563,71.438,0.012,63.563,150.625,72.625,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,32.469,86.0,96.75,0.022,64.0,150.625,72.0,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,102.438,95.813,0.059,63.344,71.563,70.063,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.438,94.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.009,-0.178,0.0,0.0,0.035,0.035,0.0,-0.034,0.057,-0.032
2082008,149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,48.688,24.652,3.107,13.959,71.191,67.508,71.31,66.957,67.037,0.0,-0.04,-0.033,20.0,20.0,15.962,16.867,22.255,67.14,82.738,77.331,87.447,45.525,59.162,45.34,-10.852,110.0,110.0,71.313,150.625,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.563,71.438,0.012,63.563,150.625,72.5,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,32.656,86.125,96.438,0.022,64.0,150.625,72.0,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,102.438,95.813,0.059,63.344,71.5,70.063,67.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.313,94.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.177,0.0,0.0,0.035,0.035,0.0,-0.033,0.057,-0.032
2082008,150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,49.172,24.652,3.107,18.253,71.191,67.294,71.093,66.737,67.254,0.0,-0.04,-0.037,20.0,20.0,15.934,16.867,22.255,67.355,82.738,77.331,87.447,45.598,59.057,45.34,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.563,71.438,0.012,63.563,150.625,72.625,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,32.813,86.125,96.438,0.022,64.0,150.625,71.875,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,102.438,95.625,0.059,63.344,71.125,70.063,67.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.25,94.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.009,-0.251,0.0,0.0,0.035,0.035,0.0,-0.033,0.058,-0.032
2082008,151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,48.75,24.652,3.107,25.409,71.191,67.294,71.093,66.957,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.867,22.223,67.247,82.665,77.225,87.373,45.598,59.162,45.413,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.563,71.438,0.012,63.563,150.625,72.5,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,32.938,86.188,96.313,0.022,64.0,150.625,72.0,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,102.188,95.625,0.059,63.344,71.563,70.063,67.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.125,94.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.009,-0.178,0.0,0.0,0.035,0.034,0.0,-0.032,0.056,-0.032
2082008,152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,49.219,24.652,3.107,2.508,71.191,67.508,71.31,66.957,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.867,22.21,67.247,82.665,77.225,87.299,45.598,59.267,45.485,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.359,71.563,71.438,0.012,63.563,150.625,72.625,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,32.938,86.188,96.25,0.022,64.0,150.625,72.0,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,102.188,95.563,0.059,63.344,71.938,70.188,67.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.125,94.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.009,-0.108,0.0,0.0,0.035,0.034,0.0,-0.032,0.057,-0.032
2082008,153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.122,0.0,80.0,65.0,1.4,49.656,24.652,3.107,13.959,71.191,67.508,71.31,66.957,67.037,0.0,-0.04,-0.033,20.0,20.0,15.934,16.839,22.197,67.033,82.591,77.225,87.299,45.598,59.267,45.413,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.422,71.563,71.313,0.012,63.563,150.625,72.5,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,33.375,86.313,96.125,0.022,64.0,150.625,72.0,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,102.125,95.563,0.059,63.344,71.688,70.063,67.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.063,94.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.178,0.0,0.0,0.035,0.034,0.0,-0.031,0.056,-0.032
2082008,154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,49.563,24.652,3.107,5.371,71.191,67.294,71.093,66.737,67.254,0.0,-0.037,-0.033,20.0,20.0,15.934,16.867,22.158,67.355,82.665,77.225,87.299,45.671,59.057,45.485,-10.867,110.0,110.0,71.375,150.625,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.813,71.438,0.012,63.688,150.625,72.5,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,33.375,86.188,95.938,0.022,64.0,150.625,72.0,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,102.0,95.438,0.059,63.344,71.813,70.063,67.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.75,94.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.181,0.0,0.0,0.035,0.034,0.001,-0.031,0.056,-0.033
2082008,155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,49.672,24.652,3.107,8.234,71.191,67.294,70.985,66.737,67.037,0.0,-0.04,-0.033,20.0,20.0,15.934,16.867,22.171,67.14,82.517,77.119,87.225,45.671,59.162,45.485,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.563,71.438,0.012,63.563,150.625,72.5,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,33.438,86.313,95.688,0.022,64.0,150.625,71.875,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,101.813,95.438,0.059,63.344,71.625,70.063,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.75,94.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.009,-0.18,0.0,0.0,0.035,0.035,0.0,-0.03,0.055,-0.033
2082008,156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,49.594,24.652,3.107,5.371,71.191,67.508,71.202,66.957,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.867,22.171,67.355,82.517,77.225,87.225,45.598,59.267,45.413,-10.852,110.0,110.0,71.313,150.625,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.813,71.313,0.011,63.563,150.625,72.5,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,33.375,86.313,95.625,0.022,64.0,150.625,71.875,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,101.688,95.438,0.059,63.344,72.063,69.938,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.688,94.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.009,-0.177,0.0,0.0,0.035,0.035,0.001,-0.03,0.054,-0.033
2082008,157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,49.594,24.652,3.107,11.096,70.977,67.508,71.202,66.957,67.254,0.0,-0.04,-0.037,20.0,20.0,15.934,16.839,22.119,67.355,82.443,77.119,87.151,45.598,59.267,45.485,-10.852,110.0,110.0,71.375,150.625,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.813,71.313,0.012,63.563,150.625,72.5,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,33.719,86.188,95.5,0.022,64.0,150.625,72.0,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,101.688,95.313,0.059,63.219,71.875,70.063,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.688,94.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.108,0.0,0.0,0.035,0.035,0.001,-0.03,0.055,-0.033
2082008,158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.006,0.0,80.0,65.0,1.4,49.75,24.652,3.107,18.253,71.191,67.294,71.202,66.737,67.037,0.0,-0.04,-0.033,20.0,20.0,15.934,16.867,22.132,67.14,82.443,77.119,87.078,45.598,59.162,45.413,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.563,71.313,0.012,63.563,150.625,72.5,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,33.688,86.188,95.313,0.022,63.781,150.625,71.875,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,101.563,95.313,0.059,63.219,71.938,69.938,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.563,93.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.017,-0.177,0.0,0.0,0.035,0.035,0.0,-0.029,0.054,-0.032
2082008,159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,49.781,24.652,3.107,2.508,70.977,67.294,70.985,66.847,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.867,22.145,67.355,82.443,77.012,87.078,45.671,59.162,45.485,-10.852,110.0,110.0,71.563,150.625,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.813,71.313,0.011,63.563,150.625,72.5,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,33.719,86.188,95.25,0.022,64.0,150.625,72.0,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,101.563,95.25,0.059,63.344,71.75,70.063,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.438,93.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.181,0.0,0.0,0.035,0.035,0.001,-0.029,0.054,-0.033
2082008,200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,49.828,24.652,3.107,16.822,71.191,67.508,71.202,67.067,67.254,0.0,-0.037,-0.033,20.0,20.0,15.934,16.867,22.171,67.355,82.443,77.012,87.004,45.598,59.057,45.485,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.563,71.563,71.438,0.012,63.563,150.625,72.5,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,33.719,86.188,95.125,0.022,64.0,150.625,71.875,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,101.438,95.063,0.059,63.344,72.0,70.188,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.438,93.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.008,-0.11,0.0,0.0,0.035,0.034,0.0,-0.029,0.055,-0.033
2082008,201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,50.016,24.652,3.107,6.802,70.977,67.294,70.985,66.737,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.896,22.158,67.355,82.37,77.012,87.004,45.598,59.057,45.485,-10.867,110.0,110.0,71.375,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.563,71.313,0.012,63.563,150.625,72.5,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,33.719,86.125,94.875,0.022,64.0,150.625,72.0,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,101.25,94.938,0.059,63.344,71.875,70.063,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.25,93.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.009,-0.11,0.0,0.0,0.035,0.035,0.0,-0.028,0.054,-0.033
2082008,202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,50.0,24.652,3.107,11.096,71.191,67.294,70.877,66.847,67.037,0.0,-0.04,-0.033,20.0,20.0,15.934,16.867,22.171,67.14,82.296,77.012,86.93,45.598,59.162,45.485,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.563,71.438,0.011,63.406,150.625,72.5,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,33.719,86.125,94.688,0.022,64.0,150.625,71.875,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,101.125,94.938,0.059,63.344,71.125,69.938,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.188,93.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.009,-0.109,0.0,0.0,0.035,0.035,0.0,-0.027,0.053,-0.033
2082008,203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,50.078,24.652,3.107,12.528,70.977,67.294,70.985,66.847,67.254,0.0,-0.04,-0.037,20.0,20.0,15.934,16.896,22.158,67.355,82.296,76.906,86.93,45.671,59.477,45.485,-10.867,110.0,110.0,71.188,150.625,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.813,71.313,0.012,63.563,150.625,72.5,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,33.813,86.0,94.625,0.022,63.781,150.625,71.875,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,101.0,94.813,0.059,63.219,71.5,69.938,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.188,93.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.009,-0.176,0.0,0.0,0.035,0.034,0.001,-0.028,0.053,-0.033
2082008,204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,50.156,24.652,3.107,12.528,70.977,67.508,71.202,67.067,67.254,0.0,-0.04,-0.033,20.0,20.0,15.962,16.896,22.145,67.355,82.222,76.906,86.856,45.671,59.267,45.485,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.563,71.313,0.012,63.563,150.625,72.5,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,33.781,85.813,94.563,0.022,64.0,150.625,71.875,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,100.938,94.75,0.059,63.344,71.375,69.938,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.063,93.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.179,0.0,0.0,0.035,0.035,0.0,-0.028,0.053,-0.034
2082008,205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,49.984,24.652,3.107,16.822,71.191,67.294,70.985,66.847,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.896,22.158,67.355,82.222,76.906,86.782,45.743,59.267,45.558,-10.867,110.0,110.0,71.313,150.625,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.813,71.313,0.012,63.563,150.625,72.5,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,33.781,85.688,94.438,0.022,64.0,150.625,71.875,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,100.813,94.75,0.059,63.344,71.313,69.938,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.063,93.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.009,-0.179,0.0,0.0,0.035,0.035,0.001,-0.028,0.052,-0.034
2082008,206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,50.25,24.652,3.107,9.665,71.191,67.294,70.985,66.847,67.254,0.0,-0.04,-0.033,20.0,20.0,15.962,16.896,22.158,67.355,82.148,76.906,86.782,45.671,59.267,45.485,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.563,71.313,0.012,63.563,150.625,72.5,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,33.75,85.563,94.375,0.022,64.0,150.625,71.875,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,100.813,94.625,0.059,63.219,71.063,70.063,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.0,93.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.009,-0.179,0.0,0.0,0.035,0.034,0.0,-0.028,0.053,-0.033
2082008,207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,50.063,24.652,3.107,13.959,71.191,67.294,70.985,66.737,67.037,0.0,-0.04,-0.033,20.0,20.0,15.934,16.896,22.145,67.14,82.148,76.906,86.708,45.671,59.372,45.485,-10.852,110.0,110.0,71.313,150.625,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.813,71.313,0.012,63.563,150.625,72.5,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,34.0,85.563,94.0,0.022,64.0,150.625,71.875,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,100.5,94.438,0.059,63.219,72.125,69.938,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.0,93.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.009,-0.178,0.0,0.0,0.035,0.034,0.001,-0.027,0.052,-0.033
2082008,208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,50.094,24.652,3.107,12.528,71.191,67.294,70.985,66.847,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.896,22.119,67.355,82.075,76.799,86.708,45.671,59.372,45.485,-10.852,110.0,110.0,71.313,150.625,70.375,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.813,71.313,0.012,63.563,150.625,72.5,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,34.188,85.438,93.938,0.022,63.781,150.625,71.875,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,100.625,94.313,0.059,63.219,71.313,70.063,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.875,93.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.178,0.0,0.0,0.035,0.034,0.001,-0.027,0.054,-0.034
2082008,209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,50.203,24.652,3.107,18.253,70.977,67.294,70.985,66.847,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.896,22.119,67.355,82.075,76.906,86.634,45.671,59.477,45.485,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.344,71.563,71.313,0.012,63.406,150.625,72.5,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,34.125,85.188,93.938,0.022,64.0,150.625,71.875,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,100.5,94.25,0.059,63.219,71.938,69.938,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.875,93.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.175,0.0,0.0,0.035,0.035,0.0,-0.028,0.054,-0.033
2082008,210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,50.563,24.652,3.107,9.665,71.191,67.508,71.202,67.067,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.896,22.119,67.355,82.001,76.799,86.561,45.671,59.267,45.485,-10.852,110.0,110.0,71.313,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.563,71.313,0.012,63.406,150.625,72.5,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,34.219,85.125,93.75,0.022,63.781,150.625,71.875,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,100.313,94.25,0.059,63.344,71.625,69.938,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.688,93.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.179,0.0,0.0,0.035,0.034,0.0,-0.028,0.052,-0.034
2082008,211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,50.563,24.652,3.107,23.978,71.191,67.508,71.31,67.067,67.037,0.0,-0.04,-0.033,20.0,20.0,15.962,16.896,22.119,67.033,82.001,76.799,86.561,45.671,59.267,45.485,-10.852,110.0,110.0,71.313,150.625,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.813,71.313,0.012,63.563,150.625,72.5,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,34.375,85.0,93.563,0.022,64.0,150.625,71.875,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,100.25,94.125,0.059,63.219,71.5,69.938,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.563,93.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.149,-0.009,-0.18,0.0,0.0,0.035,0.035,0.001,-0.027,0.052,-0.033
2082008,212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.02,0.0,80.0,65.0,1.4,50.484,24.652,3.107,18.253,70.977,67.508,71.202,67.067,67.037,0.0,-0.04,-0.033,20.0,20.0,15.934,16.896,22.106,67.14,82.001,76.906,86.487,45.743,59.267,45.485,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.516,71.563,71.438,0.012,63.406,150.625,72.5,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,34.75,84.938,93.438,0.022,64.0,150.625,71.875,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,100.0,94.063,0.059,63.219,70.813,69.938,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.563,93.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.009,-0.248,0.0,0.0,0.034,0.035,0.0,-0.027,0.051,-0.033
2082008,213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,51.422,24.652,3.107,1.076,71.191,67.508,71.31,67.067,67.254,0.0,-0.04,-0.037,20.0,20.0,15.934,16.896,22.08,67.355,82.001,76.906,86.487,45.743,59.267,45.558,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.563,71.313,0.012,63.406,150.625,72.5,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,34.625,84.813,93.313,0.022,63.781,150.625,71.75,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.938,94.063,0.059,63.219,71.313,69.938,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.563,93.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.009,-0.179,0.0,0.0,0.035,0.034,0.0,-0.027,0.05,-0.033
2082008,214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,50.672,24.652,3.107,16.822,71.191,67.294,71.093,66.847,67.037,0.0,-0.04,-0.033,20.0,20.0,15.934,16.896,22.067,67.14,81.927,76.799,86.487,45.743,59.162,45.558,-10.867,110.0,110.0,71.313,150.625,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.813,71.25,0.012,63.406,150.625,72.5,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,34.75,84.625,93.188,0.022,63.781,150.625,71.875,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.813,93.813,0.059,63.219,71.625,69.938,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.5,93.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.009,-0.18,0.0,0.0,0.035,0.035,0.001,-0.027,0.051,-0.033
2082008,215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,50.672,24.652,3.107,9.665,70.977,67.294,71.093,66.847,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.896,22.041,67.355,81.927,76.799,86.413,45.743,59.162,45.558,-10.867,110.0,110.0,71.375,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.797,71.563,71.313,0.012,63.406,150.625,72.438,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,34.781,84.5,93.125,0.022,63.781,150.625,71.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.813,93.75,0.059,63.219,71.75,69.938,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.5,93.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.18,0.0,0.0,0.035,0.035,0.0,-0.028,0.052,-0.033
2082008,216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,51.734,24.652,3.107,19.684,71.191,67.294,71.093,66.847,67.037,0.0,-0.04,-0.033,20.0,20.0,15.934,16.896,22.041,67.14,81.853,76.693,86.413,45.743,59.267,45.558,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.859,71.563,71.313,0.012,63.406,150.625,72.5,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,34.969,84.375,92.938,0.022,63.781,150.625,71.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.688,93.625,0.059,63.219,70.875,69.938,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.5,92.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.018,-0.178,0.0,0.0,0.035,0.035,0.0,-0.027,0.052,-0.033
2082008,217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,51.5,24.652,3.107,5.371,71.191,67.508,71.31,67.067,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.896,22.002,67.355,81.927,76.693,86.413,45.816,59.372,45.631,-10.852,110.0,110.0,71.563,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.563,71.25,0.012,63.406,150.625,72.5,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,34.938,84.313,92.813,0.022,63.781,150.625,71.875,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.625,93.625,0.059,63.219,71.375,69.938,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.375,92.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.178,0.0,0.0,0.035,0.034,0.001,-0.027,0.051,-0.033
2082008,218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,51.016,23.391,3.107,11.096,71.191,67.508,71.31,67.067,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.896,22.015,67.355,81.78,76.586,86.265,45.816,59.267,45.558,-10.852,110.0,110.0,71.313,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.563,71.313,0.012,63.406,150.625,72.5,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,35.063,84.313,92.75,0.022,63.781,150.625,71.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.625,93.438,0.059,63.344,71.688,69.938,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.375,92.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,-0.072,-0.009,-0.25,0.0,0.0,0.035,0.034,0.0,-0.027,0.053,-0.033
2082008,219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,51.344,24.652,3.107,3.939,71.191,67.508,71.31,67.067,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.867,22.015,67.355,81.78,76.586,86.265,45.743,59.477,45.558,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.438,71.563,71.25,0.012,63.406,150.625,72.438,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,35.188,84.25,92.625,0.022,63.781,150.625,71.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.313,93.438,0.059,63.219,71.938,69.938,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.25,92.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.009,-0.176,0.0,0.0,0.035,0.035,0.001,-0.027,0.05,-0.033
2082008,220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,51.422,24.652,3.107,16.822,70.977,67.294,71.093,67.067,67.037,0.0,-0.04,-0.033,20.0,20.0,15.934,16.896,21.989,67.14,81.78,76.586,86.265,45.889,59.477,45.631,-10.852,110.0,110.0,71.313,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.531,71.563,71.25,0.012,63.313,150.625,72.5,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,35.25,84.0,92.5,0.022,63.781,150.625,71.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.313,93.25,0.059,63.219,70.938,69.938,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.25,92.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.009,-0.248,0.0,0.0,0.035,0.034,0.001,-0.027,0.052,-0.033
2082008,221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,51.547,24.652,3.107,11.096,70.977,67.294,71.093,67.067,67.037,0.0,-0.04,-0.037,20.0,20.0,15.934,16.867,22.002,67.14,81.78,76.693,86.191,45.889,59.477,45.704,-10.852,110.0,110.0,71.313,150.625,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.563,71.25,0.012,63.406,150.625,72.438,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,35.344,83.875,92.5,0.022,63.781,150.625,71.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.313,93.25,0.059,63.219,71.813,69.938,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.25,92.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.009,-0.177,0.0,0.0,0.035,0.034,0.001,-0.028,0.052,-0.033
2082008,222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,51.266,24.652,3.107,13.959,71.191,67.508,71.418,67.067,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.867,22.002,67.355,81.706,76.693,86.191,45.816,59.372,45.631,-10.852,110.0,110.0,71.313,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.453,71.563,71.25,0.012,63.406,150.625,72.438,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,35.406,83.75,92.313,0.022,63.781,150.625,71.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.188,93.125,0.059,63.219,71.313,69.938,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.125,92.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.009,-0.179,0.0,0.0,0.035,0.035,0.001,-0.027,0.052,-0.033
2082008,223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,51.563,24.652,3.107,3.939,71.191,67.508,71.418,67.067,67.254,0.0,-0.04,-0.033,20.0,20.0,15.962,16.867,21.989,67.355,81.706,76.48,86.118,45.816,59.267,45.704,-10.852,110.0,110.0,71.313,150.625,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.719,71.563,71.25,0.012,63.406,150.625,72.5,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,35.438,83.688,92.125,0.022,63.781,150.625,71.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.125,93.0,0.059,63.219,72.0,69.938,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.0,92.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,0.0,-0.072,-0.008,-0.108,0.0,0.0,0.034,0.034,0.001,-0.027,0.052,-0.033
2082008,224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,51.906,24.652,3.107,12.528,71.191,67.294,71.202,66.847,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.867,21.951,67.355,81.706,76.48,86.191,45.889,59.477,45.704,-10.852,110.0,110.0,71.313,150.625,70.313,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.563,71.25,0.012,63.406,150.625,72.438,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,35.469,83.625,92.125,0.022,64.0,150.625,71.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,99.0,92.938,0.059,63.219,71.438,69.938,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.0,92.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.178,0.0,0.0,0.035,0.035,0.001,-0.027,0.052,-0.033
2082008,225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,51.469,24.652,3.107,8.234,71.191,67.294,71.202,67.067,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.867,21.951,67.355,81.706,76.586,86.118,45.889,59.267,45.631,-10.867,110.0,110.0,71.375,150.625,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.563,71.25,0.012,63.406,150.625,72.438,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,35.469,83.438,92.0,0.022,63.781,150.625,71.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.75,92.938,0.059,63.219,71.75,69.938,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.0,92.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.252,0.0,0.0,0.035,0.034,0.001,-0.027,0.05,-0.033
2082008,226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,52.063,24.652,3.107,8.234,70.977,67.508,71.418,66.847,67.037,0.0,-0.04,-0.033,20.0,20.0,15.934,16.839,21.951,67.14,81.632,76.586,86.044,45.889,59.372,45.704,-10.852,110.0,110.0,71.313,150.625,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.813,71.25,0.012,63.406,150.625,72.438,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,35.531,83.438,92.0,0.022,63.781,150.625,71.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.688,92.813,0.059,63.219,71.188,69.75,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.875,92.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.009,-0.18,0.0,0.0,0.035,0.035,0.001,-0.027,0.05,-0.033
2082008,227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,52.031,24.652,3.107,11.096,71.191,67.508,71.418,67.067,67.146,0.0,-0.04,-0.033,20.0,20.0,15.934,16.867,21.944,67.355,81.558,76.48,85.97,45.816,59.372,45.631,-10.852,110.0,110.0,71.313,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.516,71.563,71.25,0.012,63.406,150.625,72.438,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,35.5,83.375,91.938,0.022,64.0,150.625,71.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.688,92.813,0.059,63.219,71.375,69.75,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.875,92.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.179,0.0,0.0,0.035,0.034,0.001,-0.027,0.05,-0.032
2082008,228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,51.672,24.652,3.107,15.391,70.977,67.615,71.418,67.067,67.037,0.0,-0.04,-0.033,20.0,20.0,15.934,16.867,21.951,67.14,81.558,76.374,85.896,45.889,59.372,45.704,-10.852,110.0,110.0,71.313,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.563,71.563,71.25,0.012,63.406,150.625,72.438,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,35.5,83.375,91.688,0.022,63.594,150.625,71.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.625,92.625,0.059,63.125,71.688,69.75,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.813,92.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.008,-0.18,0.0,0.0,0.035,0.035,0.001,-0.027,0.051,-0.032
2082008,229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,51.734,24.652,3.107,9.665,71.191,67.508,71.418,66.847,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.867,21.931,67.355,81.484,76.374,85.896,45.816,59.372,45.631,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.813,71.25,0.012,63.406,150.625,72.438,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,35.5,83.25,91.688,0.022,63.781,150.625,71.75,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.5,92.5,0.059,63.125,71.063,69.75,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.813,91.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.009,-0.177,0.0,0.0,0.035,0.035,0.001,-0.027,0.051,-0.032
2082008,230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,51.609,24.652,3.107,6.802,71.191,67.508,71.418,67.067,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.839,21.918,67.355,81.484,76.374,85.822,45.816,59.267,45.631,-10.867,110.0,110.0,71.313,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.563,71.25,0.012,63.406,150.625,72.188,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,35.688,83.063,91.625,0.022,63.656,150.625,71.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.438,92.5,0.059,63.219,71.625,69.75,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.813,91.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.008,-0.18,0.0,0.0,0.035,0.035,0.001,-0.027,0.051,-0.032
2082008,231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.18,0.0,80.0,65.0,1.4,51.609,24.652,3.107,9.665,71.191,67.615,71.418,66.847,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.839,21.931,67.355,81.411,76.374,85.896,45.961,59.372,45.704,-10.852,110.0,110.0,71.313,150.625,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.563,71.0,0.012,63.406,150.625,72.188,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,35.656,83.063,91.563,0.022,63.781,150.625,71.75,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.188,92.313,0.059,63.219,71.5,69.75,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.813,91.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.009,-0.253,0.0,0.0,0.035,0.035,0.001,-0.027,0.05,-0.032
2082008,232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,51.844,24.652,3.107,13.959,70.977,67.615,71.418,66.847,67.037,0.0,-0.04,-0.033,20.0,20.0,15.934,16.839,21.944,67.14,81.411,76.374,85.748,45.889,59.267,45.704,-10.852,110.0,110.0,71.313,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.563,71.25,0.012,63.406,150.625,72.188,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,35.813,83.0,91.375,0.022,63.781,150.625,71.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.063,92.313,0.059,63.219,71.625,69.75,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.688,91.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.009,-0.18,0.0,0.0,0.035,0.035,0.001,-0.027,0.049,-0.032
2082008,233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,51.938,24.652,3.107,21.116,71.191,67.401,71.202,67.067,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.839,21.931,67.355,81.411,76.374,85.748,45.889,59.267,45.704,-10.852,110.0,110.0,71.375,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.563,71.25,0.012,63.406,150.625,72.188,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,36.125,83.0,91.313,0.022,63.781,150.625,71.75,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.063,92.25,0.059,63.125,71.5,69.75,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.5,91.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.009,-0.181,0.0,0.0,0.035,0.035,0.001,-0.027,0.05,-0.032
2082008,234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,52.5,24.652,3.107,9.665,70.977,67.508,71.418,66.847,67.037,0.0,-0.04,-0.037,20.0,20.0,15.934,16.839,21.944,67.14,81.337,76.374,85.675,45.889,59.372,45.704,-10.852,110.0,110.0,71.375,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.563,71.0,0.012,63.406,150.625,72.188,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,35.906,82.813,91.063,0.022,63.781,150.625,71.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.0,92.0,0.059,63.219,71.5,69.75,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.5,91.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.179,0.0,0.0,0.035,0.035,0.001,-0.026,0.051,-0.032
2082008,235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,52.469,24.652,3.107,13.959,71.191,67.508,71.418,67.067,67.254,0.0,-0.04,-0.037,20.0,20.0,15.934,16.839,21.944,67.355,81.337,76.267,85.675,45.889,59.267,45.704,-10.867,110.0,110.0,71.375,150.625,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.813,71.0,0.012,63.406,150.625,72.188,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,36.219,82.75,91.0,0.022,63.781,150.625,71.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,98.0,92.0,0.059,63.219,71.938,69.75,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.5,91.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.18,0.0,0.0,0.035,0.035,0.001,-0.026,0.051,-0.031
2082008,236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,52.719,24.652,3.107,11.096,71.297,67.615,71.31,67.067,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.839,21.964,67.355,81.263,76.374,85.675,45.889,59.372,45.704,-10.867,110.0,110.0,71.375,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.563,71.25,0.012,63.313,150.625,72.188,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,36.094,82.75,91.0,0.022,63.781,150.625,71.75,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,97.938,92.0,0.059,63.219,71.25,69.75,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.5,91.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.009,-0.179,0.0,0.0,0.035,0.035,0.001,-0.026,0.051,-0.031
2082008,237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,52.422,24.652,3.107,6.802,71.191,67.508,71.31,67.067,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.839,21.931,67.355,81.263,76.267,85.601,45.889,59.372,45.704,-10.852,110.0,110.0,71.313,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.563,71.0,0.012,63.406,150.625,72.188,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,36.344,82.625,90.938,0.022,63.781,150.625,71.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,97.75,92.0,0.059,63.125,71.5,69.75,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.375,91.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.009,-0.179,0.0,0.0,0.035,0.035,0.001,-0.027,0.049,-0.032
2082008,238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.977,0.0,80.0,65.0,1.4,52.938,24.652,3.107,15.391,71.191,67.401,71.093,67.067,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.839,21.944,67.355,81.263,76.374,85.527,45.089,59.267,44.975,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.563,71.0,0.012,63.406,150.625,72.188,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,36.375,82.5,90.813,0.022,63.656,150.625,71.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,97.75,91.813,0.059,63.125,71.813,69.75,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.313,91.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.104,0.0,0.0,0.035,0.035,0.001,-0.027,0.051,-0.031
