DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,52.594,24.652,3.107,9.665,70.977,67.294,71.093,66.847,67.037,0.0,-0.04,-0.033,20.0,20.0,15.934,16.839,21.944,67.14,81.189,76.161,85.527,44.435,59.267,44.319,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.563,71.25,0.012,63.313,150.625,72.188,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,36.375,82.438,90.688,0.022,63.781,150.625,71.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,97.625,91.75,0.059,63.125,71.25,69.75,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.313,91.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.102,0.0,0.0,0.035,0.035,0.001,-0.026,0.05,-0.031
2082008,240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,52.797,24.652,3.107,5.371,70.977,67.508,71.31,67.067,67.037,0.0,-0.04,-0.033,20.0,20.0,15.906,16.839,21.931,67.14,81.189,76.267,85.453,44.144,59.267,44.1,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.563,71.25,0.012,63.313,150.625,72.125,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,36.563,82.188,90.688,0.022,63.781,150.625,71.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,97.375,91.625,0.059,63.219,71.313,69.75,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.188,91.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.038,0.0,0.0,0.035,0.035,0.001,-0.027,0.049,-0.031
2082008,241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.962,0.0,80.0,65.0,1.4,53.094,24.652,3.107,18.253,71.191,67.401,71.202,67.067,67.254,0.0,-0.04,-0.037,20.0,20.0,15.934,16.839,21.964,67.355,81.116,76.267,85.453,43.999,59.477,43.881,-10.852,110.0,110.0,71.375,150.625,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.563,71.0,0.012,63.313,150.625,72.188,66.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,36.406,82.188,90.5,0.022,63.781,150.625,71.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,97.375,91.625,0.059,63.219,71.5,69.625,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.188,91.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.009,-0.099,0.0,0.0,0.035,0.035,0.001,-0.027,0.049,-0.031
2082008,242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,52.875,24.652,3.107,12.528,71.191,67.615,71.31,67.067,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.839,21.944,67.355,81.116,76.267,85.453,43.926,59.372,43.735,-10.852,110.0,110.0,71.313,150.625,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.563,71.25,0.012,63.313,150.625,72.125,66.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,36.656,82.063,90.375,0.022,63.594,150.625,71.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,97.375,91.438,0.059,63.219,71.063,69.75,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.125,90.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.009,-0.161,0.0,0.0,0.035,0.035,0.001,-0.027,0.051,-0.03
2082008,243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,52.953,24.652,3.107,13.959,71.191,67.615,71.418,67.067,67.254,0.0,-0.04,-0.033,20.0,20.0,15.906,16.867,21.964,67.355,81.189,76.161,85.453,43.708,59.267,43.59,-10.867,110.0,110.0,71.375,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.563,71.25,0.012,63.313,150.625,72.188,66.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,36.719,82.063,90.375,0.022,63.781,150.625,71.75,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,97.313,91.313,0.059,63.125,71.438,69.75,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.125,90.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.008,-0.099,0.0,0.0,0.035,0.034,0.001,-0.027,0.051,-0.03
2082008,244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,53.188,24.652,3.107,5.371,71.191,67.615,71.31,66.847,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.839,21.944,67.355,81.042,76.054,85.305,43.636,59.372,43.517,-10.867,110.0,110.0,71.313,150.625,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.813,71.0,0.012,63.313,150.625,72.125,66.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,36.844,81.938,90.313,0.022,63.656,150.625,71.75,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,97.313,91.313,0.059,63.219,71.688,69.75,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.938,90.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.009,-0.099,0.0,0.0,0.035,0.035,0.001,-0.027,0.051,-0.031
2082008,245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.977,0.0,80.0,65.0,1.4,52.844,24.652,3.107,23.978,70.977,67.401,71.202,67.067,67.037,0.0,-0.04,-0.033,20.0,20.0,15.934,16.867,21.951,67.14,81.042,76.054,85.305,43.345,59.372,43.225,-10.852,110.0,110.0,71.375,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.422,71.563,71.25,0.012,63.313,150.625,72.125,66.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,36.813,81.938,90.25,0.022,63.656,150.625,71.75,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,97.188,91.188,0.059,63.219,71.188,69.75,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.938,90.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.097,0.0,0.0,0.035,0.035,0.001,-0.027,0.051,-0.031
2082008,246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,52.844,24.652,3.107,8.234,70.977,67.615,71.418,66.847,67.037,0.0,-0.04,-0.033,20.0,20.0,15.934,16.839,21.944,67.14,81.042,76.161,85.232,43.272,59.267,43.079,-10.852,110.0,110.0,71.313,150.625,70.313,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.813,71.0,0.012,63.406,150.625,72.125,66.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,36.875,81.813,90.063,0.022,63.781,150.625,71.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,97.0,91.125,0.059,63.125,71.75,69.625,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.813,90.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.158,0.0,0.0,0.035,0.035,0.001,-0.027,0.05,-0.031
2082008,247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,12.962,0.0,80.0,65.0,1.4,52.953,24.652,3.107,8.234,71.084,67.615,71.418,67.067,67.037,0.0,-0.04,-0.037,20.0,20.0,15.934,16.839,21.931,67.14,80.968,76.054,85.232,43.054,59.267,42.86,-10.852,110.0,110.0,71.313,150.625,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.813,71.0,0.012,63.313,150.625,72.125,66.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,36.875,81.625,90.063,0.022,63.781,150.625,71.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,96.875,91.125,0.059,63.125,71.313,69.75,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.813,90.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.009,-0.155,0.0,0.0,0.034,0.035,0.001,-0.027,0.049,-0.031
2082008,248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.991,0.0,80.0,65.0,1.4,53.094,24.652,3.107,21.116,71.084,67.401,71.202,67.067,67.254,0.0,-0.04,-0.037,20.0,20.0,15.934,16.867,21.931,67.355,80.968,76.054,85.158,42.909,59.162,42.715,-10.852,110.0,110.0,71.313,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.563,71.0,0.012,63.313,150.625,72.125,66.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,36.969,81.625,89.875,0.022,63.781,150.625,71.75,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,96.813,91.0,0.059,63.125,70.938,69.625,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.75,90.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.009,-0.155,0.0,0.0,0.035,0.034,0.001,-0.027,0.05,-0.03
2082008,249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.006,0.0,80.0,65.0,1.4,53.266,24.652,3.107,6.802,71.191,67.401,71.202,67.067,67.254,0.0,-0.04,-0.037,20.0,20.0,15.934,16.839,21.918,67.355,81.042,76.054,85.158,42.763,59.372,42.642,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.547,71.563,71.0,0.012,63.313,150.625,72.125,66.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,36.906,81.625,89.813,0.022,63.656,150.625,71.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,96.813,90.813,0.059,63.125,71.625,69.625,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.75,90.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.008,-0.095,0.0,0.0,0.034,0.035,0.001,-0.026,0.051,-0.03
2082008,250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,12.991,0.0,80.0,65.0,1.4,53.281,24.652,3.107,9.665,70.977,67.615,71.418,66.847,67.037,0.0,-0.04,-0.033,20.0,20.0,15.934,16.839,21.905,67.14,80.894,76.161,85.084,42.691,59.267,42.496,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.563,71.0,0.012,63.313,150.625,72.125,66.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,37.219,81.438,89.688,0.022,63.781,150.625,71.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,96.813,90.813,0.059,63.125,71.0,69.75,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.75,90.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.153,0.0,0.0,0.034,0.035,0.001,-0.027,0.051,-0.029
2082008,251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,53.531,24.652,3.107,9.665,71.191,67.401,71.202,66.847,67.254,0.0,-0.04,-0.033,20.0,20.0,15.906,16.839,21.905,67.355,80.968,76.054,85.158,42.618,59.162,42.496,-10.852,110.0,110.0,71.313,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.563,71.0,0.012,63.313,150.625,72.0,66.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,37.188,81.438,89.688,0.022,63.781,150.625,71.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,96.688,90.75,0.059,63.125,70.938,69.75,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.625,90.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,0.0,-0.072,-0.009,-0.097,0.0,0.0,0.035,0.035,0.001,-0.027,0.051,-0.03
2082008,252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,53.391,24.652,3.107,15.391,71.191,67.615,71.418,67.067,67.254,0.0,-0.04,-0.033,20.0,20.0,15.934,16.839,21.918,67.355,80.821,76.054,85.01,42.4,59.162,42.277,-10.852,110.0,110.0,71.313,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.344,71.563,71.0,0.012,63.313,150.625,72.125,66.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,37.031,81.313,89.625,0.022,63.781,150.625,71.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,96.625,90.75,0.059,63.125,71.313,69.625,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.563,90.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.009,-0.096,0.0,0.0,0.035,0.035,0.001,-0.027,0.05,-0.03
2082008,253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,53.375,24.652,3.107,13.959,71.191,67.615,71.418,67.067,67.254,0.0,-0.04,-0.037,20.0,20.0,15.906,16.839,21.918,67.355,80.894,75.948,85.01,42.327,59.267,42.204,-10.867,110.0,110.0,71.313,150.625,70.313,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.563,71.0,0.012,63.313,150.625,72.0,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,37.094,81.313,89.5,0.022,63.656,150.625,71.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,96.625,90.625,0.059,63.125,71.125,69.625,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.563,90.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.008,-0.094,0.0,0.0,0.035,0.035,0.001,-0.026,0.051,-0.03
2082008,254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,53.234,24.652,3.107,25.409,70.977,67.615,71.418,67.067,67.254,0.0,-0.04,-0.033,20.0,20.0,15.906,16.839,21.918,67.355,80.821,76.054,85.01,42.473,59.267,42.204,-10.852,110.0,110.0,71.375,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.563,71.0,0.012,63.313,150.625,72.0,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,37.594,81.188,89.5,0.022,63.656,150.625,71.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,96.438,90.5,0.059,63.125,71.5,69.625,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.563,90.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.009,-0.208,0.0,0.0,0.035,0.035,0.001,-0.027,0.051,-0.029
2082008,255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,53.906,24.652,3.107,6.802,71.191,67.615,71.418,67.067,67.254,0.0,-0.04,-0.033,20.0,20.0,15.906,16.81,21.931,67.355,80.821,75.948,85.01,43.418,59.267,43.079,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.563,71.0,0.011,63.313,150.625,72.0,66.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,38.5,81.0,89.313,0.022,63.656,150.625,71.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,96.313,90.5,0.059,63.125,71.5,69.625,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.313,90.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.278,0.0,0.0,0.035,0.035,0.001,-0.027,0.05,-0.03
2082008,256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,54.547,24.652,3.107,11.096,71.084,67.401,71.31,66.847,67.037,0.0,-0.04,-0.037,20.0,20.0,15.906,16.839,21.931,67.14,80.747,75.948,84.862,43.563,59.267,43.371,-10.852,110.0,110.0,71.313,150.625,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.813,71.0,0.012,63.313,150.625,72.0,66.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,37.313,81.0,89.25,0.022,63.656,150.625,71.563,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,96.188,90.438,0.059,62.938,70.688,69.625,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.25,89.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.017,-0.159,0.0,0.0,0.035,0.035,0.001,-0.027,0.049,-0.03
2082008,257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,53.633,24.652,3.107,26.841,71.191,67.615,71.31,67.067,67.037,0.0,-0.04,-0.033,20.0,20.0,15.906,16.839,21.931,67.14,80.747,75.948,84.862,43.708,59.057,43.59,-10.867,110.0,110.0,71.313,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.641,71.438,71.0,0.012,63.313,150.625,71.875,66.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,37.25,81.0,89.063,0.022,63.781,150.625,71.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,96.188,90.438,0.059,63.125,71.125,69.625,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.25,89.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.101,0.0,0.0,0.035,0.035,0.001,-0.026,0.049,-0.029
2082008,258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,54.344,24.652,3.107,12.528,71.084,67.615,71.31,67.067,67.254,0.0,-0.04,-0.033,20.0,20.0,15.906,16.839,21.918,67.355,80.673,75.841,84.862,43.636,58.953,43.517,-10.852,110.0,110.0,71.313,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.969,71.563,71.0,0.012,63.313,150.625,72.0,66.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,38.656,80.813,89.063,0.022,63.656,150.625,71.563,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,96.063,90.25,0.059,63.125,71.125,69.625,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.125,89.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.009,-0.101,0.0,0.0,0.035,0.035,0.001,-0.027,0.05,-0.03
2082008,259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,55.172,24.652,3.107,16.822,71.191,67.615,71.31,67.067,67.037,0.0,-0.04,-0.033,20.0,20.0,15.906,16.839,21.931,67.14,80.673,75.735,84.788,43.636,59.057,43.517,-10.852,110.0,110.0,71.375,150.625,70.313,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.563,71.0,0.012,63.313,150.625,72.0,66.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,39.094,80.813,89.0,0.022,63.781,150.625,71.563,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,96.063,90.25,0.059,63.125,70.688,69.625,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.125,89.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.008,-0.1,0.0,0.0,0.035,0.034,0.001,-0.026,0.05,-0.029
2082008,300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.122,0.0,80.0,65.0,1.4,55.219,24.652,3.107,6.802,71.191,67.615,71.31,67.067,67.254,0.0,-0.04,-0.033,20.0,20.0,15.906,16.81,21.905,67.355,80.747,75.841,84.862,43.854,59.057,43.59,-10.852,110.0,110.0,71.375,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.563,71.0,0.012,63.313,150.625,72.0,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,39.0,80.813,88.938,0.022,63.656,150.625,71.563,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,96.0,90.125,0.059,63.125,71.125,69.625,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.125,89.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.008,-0.228,0.0,0.0,0.035,0.034,0.001,-0.026,0.05,-0.029
2082008,301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,55.328,24.652,3.107,22.547,71.191,67.401,71.093,66.847,67.254,0.0,-0.04,-0.033,20.0,20.0,15.906,16.839,21.879,67.355,80.599,75.841,84.715,43.854,59.162,43.735,-10.852,110.0,110.0,71.313,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.438,71.0,0.012,63.313,150.625,71.875,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,38.969,80.688,88.688,0.022,63.656,150.625,71.563,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,95.813,90.0,0.059,62.938,70.813,69.625,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,81.938,89.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.009,-0.102,0.0,0.0,0.035,0.034,0.001,-0.026,0.05,-0.03
2082008,302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.049,0.0,80.0,65.0,1.4,55.172,24.652,3.107,5.371,70.977,67.401,71.093,66.847,67.254,0.0,-0.04,-0.037,20.0,20.0,15.906,16.839,21.892,67.355,80.673,75.735,84.715,43.926,59.057,43.808,-10.867,110.0,110.0,71.313,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.563,71.0,0.012,63.313,150.625,71.875,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,38.938,80.688,88.688,0.022,63.656,150.625,71.563,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,95.813,90.0,0.059,62.938,70.688,69.625,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,81.938,89.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.149,-0.072,-0.148,-0.072,-0.008,-0.102,0.0,0.0,0.034,0.035,0.001,-0.026,0.05,-0.029
2082008,303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,55.359,24.652,3.107,9.665,71.297,67.401,71.093,66.847,67.254,0.0,-0.04,-0.033,20.0,20.0,15.906,16.839,21.879,67.355,80.599,75.841,84.641,43.999,58.953,43.808,-10.852,110.0,110.0,71.375,150.625,70.313,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.422,71.563,71.0,0.012,63.313,150.625,71.875,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,38.844,80.688,88.5,0.022,63.656,150.625,71.563,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,95.688,90.0,0.059,62.938,71.125,69.625,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,81.938,89.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.008,-0.166,0.0,0.0,0.035,0.035,0.001,-0.025,0.049,-0.029
2082008,304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,55.453,24.652,3.107,11.096,71.084,67.615,71.31,67.067,67.254,0.0,-0.04,-0.037,20.0,20.0,15.879,16.839,21.866,67.355,80.599,75.841,84.715,44.144,59.057,43.954,-10.852,110.0,110.0,71.313,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.453,71.438,71.0,0.012,63.313,150.625,71.875,66.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,39.281,80.625,88.5,0.022,63.656,150.625,71.563,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,95.688,89.938,0.059,62.938,70.688,69.625,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,81.938,89.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.017,-0.166,0.0,0.0,0.035,0.035,0.001,-0.025,0.049,-0.028
2082008,305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,56.016,24.652,3.107,11.096,71.084,67.401,71.093,66.847,67.037,0.0,-0.04,-0.037,20.0,20.0,15.906,16.839,21.853,67.247,80.452,75.841,84.567,44.072,59.057,43.954,-10.852,110.0,110.0,71.375,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.578,71.563,71.0,0.012,63.313,150.625,71.875,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,39.406,80.625,88.438,0.022,63.656,150.625,71.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,95.5,89.813,0.059,62.938,70.5,69.625,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,81.688,89.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.018,-0.103,0.0,0.0,0.035,0.034,0.001,-0.025,0.049,-0.029
2082008,306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.006,0.0,80.0,65.0,1.4,56.109,24.652,3.107,9.665,70.977,67.401,71.093,67.067,67.037,0.0,-0.04,-0.037,20.0,20.0,15.906,16.839,21.802,67.14,80.452,75.841,84.567,44.144,58.953,43.881,-10.852,110.0,110.0,71.313,150.625,70.313,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.609,71.563,71.0,0.012,63.313,150.625,71.875,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,39.75,80.375,88.438,0.022,63.656,150.625,71.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,95.5,89.625,0.059,62.938,71.313,69.625,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,81.688,89.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.018,-0.231,0.0,0.0,0.035,0.034,0.001,-0.026,0.05,-0.029
2082008,307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,56.672,24.652,3.107,12.528,70.977,67.401,71.093,67.067,67.037,0.0,-0.04,-0.033,20.0,20.0,15.906,16.839,21.763,67.14,80.452,75.735,84.567,44.144,59.057,43.954,-10.852,110.0,110.0,71.313,150.625,70.313,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.625,71.563,71.0,0.012,63.313,150.625,71.875,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,39.75,80.375,88.313,0.022,63.656,150.625,71.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,95.375,89.625,0.059,63.125,70.688,69.625,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,81.688,88.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.009,-0.167,0.0,0.0,0.035,0.035,0.001,-0.026,0.049,-0.028
2082008,308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,56.078,24.652,3.107,8.234,71.084,67.401,71.093,66.847,67.254,0.0,-0.04,-0.033,20.0,20.0,15.906,16.839,21.776,67.355,80.452,75.629,84.493,44.144,58.953,44.027,-10.852,110.0,110.0,71.313,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.609,71.438,71.0,0.012,63.406,150.625,71.813,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,39.75,80.313,88.125,0.022,63.656,150.625,71.5,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,95.375,89.625,0.059,62.938,71.063,69.625,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,81.688,88.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.017,-0.103,0.0,0.0,0.035,0.035,0.001,-0.025,0.049,-0.028
2082008,309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,56.047,24.652,3.107,15.391,70.977,67.615,71.31,67.067,67.254,0.0,-0.04,-0.033,20.0,20.0,15.906,16.867,21.75,67.355,80.378,75.735,84.419,44.217,59.057,44.027,-10.852,110.0,110.0,71.313,150.625,70.313,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.563,70.875,0.012,63.313,150.625,71.813,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,39.75,80.188,88.0,0.022,63.656,150.625,71.5,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,95.188,89.563,0.058,62.938,71.25,69.625,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,81.563,88.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.167,0.0,0.0,0.035,0.035,0.001,-0.025,0.047,-0.029
2082008,310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,56.188,24.652,3.107,12.528,71.297,67.401,71.093,66.847,67.254,0.0,-0.04,-0.033,20.0,20.0,15.906,16.867,21.724,67.462,80.378,75.629,84.345,44.217,59.162,44.027,-10.867,110.0,110.0,71.313,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.563,70.875,0.012,63.156,150.625,71.813,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,39.781,80.188,88.0,0.022,63.656,150.625,71.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,95.063,89.438,0.058,62.938,70.625,69.625,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,81.5,88.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,-0.166,0.0,0.0,0.035,0.035,0.001,-0.025,0.047,-0.029
2082008,311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,56.234,24.652,3.107,15.391,70.977,67.615,71.31,67.067,67.254,0.0,-0.04,-0.033,20.0,20.0,15.906,16.867,21.724,67.355,80.378,75.629,84.419,44.29,59.057,44.1,-10.852,110.0,110.0,71.313,150.625,70.313,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.563,70.875,0.011,63.156,150.625,71.813,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,39.75,80.188,87.875,0.022,63.656,150.625,71.563,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,95.063,89.438,0.057,62.938,70.75,69.625,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,81.5,88.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.017,-0.168,0.0,0.0,0.035,0.034,0.001,-0.025,0.047,-0.028
2082008,312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,56.094,24.652,3.107,13.959,71.191,67.615,71.31,67.067,67.254,0.0,-0.04,-0.033,20.0,20.0,15.906,16.867,21.672,67.355,80.378,75.522,84.419,44.29,58.953,44.1,-10.852,110.0,110.0,71.313,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.438,71.563,71.0,0.012,63.156,150.625,71.813,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,39.813,80.125,87.813,0.022,63.656,150.625,71.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,95.0,89.313,0.057,62.938,70.688,69.563,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,81.375,88.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.149,-0.017,-0.169,0.0,0.0,0.035,0.034,0.001,-0.025,0.047,-0.029
2082008,313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,56.172,24.652,3.107,12.528,71.191,67.615,71.31,67.067,67.254,0.0,-0.04,-0.033,20.0,20.0,15.879,16.839,21.652,67.355,80.304,75.629,84.345,44.29,59.162,44.173,-10.852,110.0,110.0,71.313,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.563,71.0,0.012,63.156,150.625,71.813,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,39.813,80.0,87.688,0.022,63.594,150.625,71.5,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,94.875,89.25,0.057,62.938,71.375,69.625,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,81.375,88.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.103,0.0,0.0,0.035,0.035,0.001,-0.025,0.047,-0.028
2082008,314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,56.172,24.652,3.107,13.959,70.977,67.401,71.093,66.847,67.037,0.0,-0.04,-0.037,20.0,20.0,15.906,16.867,21.614,67.14,80.231,75.522,84.272,44.29,59.057,44.1,-10.852,110.0,110.0,71.313,150.625,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.563,70.875,0.012,63.156,150.625,71.813,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,39.813,80.0,87.5,0.022,63.594,150.625,71.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,94.875,89.25,0.057,62.938,70.813,69.625,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,81.375,88.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.017,-0.168,0.0,0.0,0.035,0.035,0.001,-0.024,0.047,-0.028
2082008,315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.078,0.0,80.0,65.0,1.4,56.016,24.652,3.107,8.234,71.084,67.615,71.31,67.067,67.037,0.0,-0.04,-0.033,20.0,20.0,15.879,16.867,21.588,67.14,80.304,75.629,84.272,44.29,59.057,44.1,-10.852,110.0,110.0,71.313,150.625,70.313,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.563,71.0,0.012,63.156,150.625,71.813,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,39.906,79.813,87.5,0.022,63.594,150.625,71.5,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,94.813,89.25,0.057,62.938,70.313,69.563,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,81.125,88.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.017,-0.168,0.0,0.0,0.035,0.034,0.001,-0.025,0.046,-0.029
2082008,316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.006,0.0,80.0,65.0,1.4,56.188,24.652,3.107,8.234,70.977,67.615,71.418,67.067,67.037,0.0,-0.04,-0.033,20.0,20.0,15.879,16.839,21.601,67.247,80.231,75.522,84.198,44.362,58.953,44.173,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.359,71.438,70.875,0.012,63.094,150.625,71.625,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,40.0,79.688,87.438,0.022,63.5,150.625,71.5,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,94.563,88.938,0.057,62.938,70.688,69.625,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,81.125,88.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.017,-0.168,0.0,0.0,0.035,0.035,0.001,-0.025,0.047,-0.028
2082008,317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,56.047,24.652,3.107,11.096,70.977,67.401,71.202,66.847,67.037,0.0,-0.04,-0.033,20.0,20.0,15.879,16.867,21.588,67.14,80.231,75.416,84.198,44.362,59.162,44.173,-10.867,110.0,110.0,71.375,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.563,70.875,0.012,63.156,150.625,71.625,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,40.094,79.688,87.438,0.022,63.594,150.625,71.5,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,94.563,89.0,0.057,62.938,70.563,69.563,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,81.0,88.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.016,-0.167,0.0,0.0,0.035,0.035,0.001,-0.025,0.046,-0.029
2082008,318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,56.641,24.652,3.107,9.665,70.977,67.615,71.418,67.067,67.037,0.0,-0.04,-0.033,20.0,20.0,15.879,16.839,21.588,67.14,80.157,75.522,84.124,44.362,59.057,44.173,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.469,71.563,70.875,0.012,63.156,150.625,71.625,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,40.063,79.625,87.313,0.022,63.656,150.625,71.5,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,94.375,88.813,0.057,62.938,70.313,69.563,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,81.0,88.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.017,-0.168,0.0,0.0,0.035,0.035,0.001,-0.025,0.046,-0.029
2082008,319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,56.484,24.652,3.107,12.528,70.977,67.615,71.418,67.067,67.254,0.0,-0.04,-0.033,20.0,20.0,15.879,16.839,21.614,67.462,80.157,75.629,84.124,44.362,59.162,44.173,-10.867,110.0,110.0,71.313,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.359,71.563,70.75,0.012,63.156,150.625,71.625,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,40.188,79.5,87.25,0.022,63.5,150.625,71.438,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,94.375,88.813,0.057,62.938,70.563,69.438,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.875,88.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.009,-0.167,0.0,0.0,0.035,0.035,0.001,-0.025,0.046,-0.028
2082008,320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,56.5,24.652,3.107,8.234,71.191,67.401,71.202,66.957,67.254,0.0,-0.04,-0.033,20.0,20.0,15.879,16.867,21.614,67.462,80.083,75.416,84.124,44.435,59.162,44.173,-10.867,110.0,110.0,71.188,150.625,70.313,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.563,70.75,0.012,63.156,150.625,71.625,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,40.313,79.5,87.125,0.022,63.594,150.625,71.5,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,94.25,88.688,0.057,62.844,70.5,69.563,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.875,87.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.231,0.0,0.0,0.035,0.035,0.001,-0.025,0.046,-0.028
2082008,321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,56.859,24.652,3.107,12.528,71.297,67.401,71.202,66.957,67.254,0.0,-0.04,-0.037,20.0,20.0,15.879,16.839,21.588,67.462,80.083,75.522,84.05,44.435,59.057,44.173,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.516,71.438,71.0,0.012,63.156,150.625,71.625,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,40.406,79.5,87.125,0.022,63.594,150.625,71.5,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,94.25,88.688,0.057,62.938,70.563,69.563,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.875,87.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.017,-0.234,0.0,0.0,0.035,0.035,0.001,-0.025,0.046,-0.028
2082008,322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,57.203,24.652,3.107,12.528,70.977,67.615,71.418,67.067,67.037,0.0,-0.04,-0.033,20.0,20.0,15.879,16.839,21.588,67.14,80.083,75.416,83.976,44.435,59.162,44.173,-10.852,110.0,110.0,71.313,150.625,70.313,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.563,70.875,0.012,63.156,150.625,71.625,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,40.438,79.438,86.938,0.022,63.594,150.625,71.5,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,94.188,88.688,0.053,62.938,70.688,69.563,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.875,87.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.017,-0.233,0.0,0.0,0.035,0.035,0.001,-0.024,0.042,-0.028
2082008,323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,56.625,24.652,3.107,3.939,70.977,67.615,71.418,66.847,67.037,0.0,-0.04,-0.033,20.0,20.0,15.879,16.839,21.575,67.247,80.009,75.522,83.976,44.435,59.162,44.246,-10.852,110.0,110.0,71.313,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.563,70.75,0.012,63.156,150.625,71.563,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,40.813,79.188,86.938,0.022,63.594,150.625,71.5,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,94.0,88.625,0.057,62.938,70.813,69.563,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.813,87.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.148,0.001,-0.018,-0.168,0.0,0.0,0.035,0.035,0.001,-0.025,0.045,-0.028
2082008,324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,56.594,24.652,3.107,11.096,71.191,67.615,71.418,67.067,67.254,0.0,-0.04,-0.037,20.0,20.0,15.879,16.81,21.588,67.462,80.009,75.416,83.902,44.362,59.057,44.246,-10.852,110.0,110.0,71.313,150.625,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.766,71.438,71.0,0.012,63.156,150.625,71.625,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,40.844,79.188,86.813,0.022,63.594,150.625,71.5,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,94.0,88.313,0.054,62.938,70.625,69.563,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.625,87.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.017,-0.103,0.0,0.0,0.035,0.035,0.001,-0.025,0.045,-0.028
2082008,325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,57.844,24.652,3.107,9.665,70.977,67.615,71.418,67.067,67.037,0.0,-0.04,-0.037,20.0,20.0,15.851,16.867,21.562,67.14,80.009,75.309,83.976,44.508,59.057,44.246,-10.852,110.0,110.0,71.188,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.453,71.563,70.75,0.012,63.156,150.625,71.563,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,40.75,79.125,86.688,0.022,63.594,150.625,71.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,93.875,88.313,0.054,62.938,70.75,69.563,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.625,87.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.008,-0.235,0.0,0.0,0.035,0.035,0.001,-0.024,0.044,-0.028
2082008,326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,57.844,24.652,3.107,9.665,71.191,67.615,71.527,66.847,67.254,0.0,-0.04,-0.033,20.0,20.0,15.879,16.839,21.549,67.355,80.009,75.416,83.902,44.435,59.162,44.246,-10.852,110.0,110.0,71.313,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.438,70.875,0.012,63.156,150.625,71.563,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,40.875,79.125,86.688,0.022,63.594,150.625,71.5,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,93.875,88.313,0.051,62.938,71.125,69.563,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.5,87.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.017,-0.168,0.0,0.0,0.035,0.035,0.001,-0.024,0.041,-0.028
2082008,327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,57.172,24.652,3.107,8.234,71.191,67.401,71.202,67.067,67.254,0.0,-0.04,-0.037,20.0,20.0,15.851,16.839,21.536,67.355,79.936,75.416,83.902,44.435,59.162,44.246,-10.867,110.0,110.0,71.313,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.563,70.875,0.012,63.156,150.625,71.563,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,40.906,79.0,86.5,0.022,63.594,150.625,71.5,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,93.75,88.188,0.053,62.844,71.188,69.563,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.5,87.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.009,-0.167,0.0,0.0,0.035,0.035,0.001,-0.024,0.043,-0.028
2082008,328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,57.125,24.652,3.107,21.116,71.191,67.615,71.527,67.067,67.254,0.0,-0.04,-0.033,20.0,20.0,15.851,16.81,21.497,67.355,79.862,75.309,83.755,44.435,58.848,44.246,-10.852,110.0,110.0,71.313,150.625,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.422,71.438,70.75,0.012,63.156,150.625,71.563,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,40.938,79.0,86.5,0.022,63.594,150.625,71.438,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,93.625,88.188,0.054,62.844,70.5,69.438,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.375,87.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.171,0.0,0.0,0.035,0.035,0.001,-0.024,0.043,-0.028
2082008,329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,57.344,24.652,3.107,8.234,70.977,67.615,71.527,67.177,67.037,0.0,-0.04,-0.033,20.0,20.0,15.879,16.839,21.51,67.14,79.862,75.309,83.829,44.435,59.162,44.319,-10.852,110.0,110.0,71.188,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.563,70.75,0.012,63.094,150.625,71.563,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,40.969,79.0,86.25,0.022,63.594,150.625,71.5,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,93.625,88.125,0.057,62.844,70.875,69.438,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.375,87.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.149,-0.148,0.001,-0.009,-0.103,0.0,0.0,0.035,0.035,0.001,-0.023,0.046,-0.027
2082008,330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,57.375,24.652,3.107,6.802,71.191,67.615,71.527,67.177,67.254,0.0,-0.04,-0.037,20.0,20.0,15.851,16.81,21.497,67.462,79.862,75.416,83.755,44.508,59.162,44.246,-10.852,110.0,110.0,71.313,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.563,70.75,0.012,63.094,150.625,71.563,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,41.031,78.875,86.188,0.022,63.594,150.625,71.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,93.625,88.125,0.055,62.938,70.313,69.438,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.313,87.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.234,0.0,0.0,0.035,0.034,0.001,-0.024,0.044,-0.028
2082008,331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,57.281,24.652,3.107,3.939,71.191,67.615,71.527,66.847,67.254,0.0,-0.04,-0.037,20.0,20.0,15.851,16.81,21.484,67.355,79.862,75.309,83.681,44.58,59.267,44.392,-10.867,110.0,110.0,71.313,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.563,70.875,0.012,63.094,150.625,71.563,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,41.0,78.875,86.063,0.022,63.594,150.625,71.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,93.625,88.0,0.052,62.844,70.875,69.563,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.313,87.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.017,-0.167,0.0,0.0,0.035,0.034,0.001,-0.023,0.043,-0.027
