DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,57.203,24.652,3.107,15.391,71.191,67.615,71.527,67.067,67.254,0.0,-0.04,-0.033,20.0,20.0,15.851,16.81,21.458,67.462,79.862,75.203,83.681,44.508,59.162,44.319,-10.867,110.0,110.0,71.188,150.625,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.438,70.875,0.012,63.094,150.625,71.438,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,41.063,78.813,86.063,0.022,63.594,150.625,71.5,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,93.375,87.813,0.055,62.844,70.875,69.563,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.313,87.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.008,-0.168,0.0,0.0,0.035,0.035,0.001,-0.023,0.045,-0.027
2082008,333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,57.359,24.652,3.107,6.802,71.191,67.722,71.527,66.957,67.254,0.0,-0.037,-0.033,20.0,20.0,15.851,16.81,21.445,67.462,79.788,75.309,83.681,44.508,59.162,44.246,-10.852,110.0,110.0,71.313,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.438,70.875,0.012,63.094,150.625,71.438,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,41.063,78.813,86.0,0.022,63.5,150.625,71.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,93.313,87.813,0.056,62.844,70.313,69.438,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.0,87.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.009,-0.233,0.0,0.0,0.035,0.035,0.001,-0.023,0.045,-0.028
2082008,334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,57.375,24.652,3.107,13.959,70.977,67.722,71.527,66.847,67.037,0.0,-0.04,-0.037,20.0,20.0,15.851,16.839,21.432,67.247,79.862,75.309,83.681,44.58,59.057,44.392,-10.852,110.0,110.0,71.313,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.563,70.75,0.012,63.094,150.625,71.438,65.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,41.094,78.813,86.0,0.022,63.594,150.625,71.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,93.188,87.688,0.054,62.844,70.063,69.438,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.0,87.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,0.001,-0.008,-0.169,0.0,0.0,0.035,0.035,0.001,-0.023,0.043,-0.028
2082008,335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,57.234,24.652,3.107,15.391,70.977,67.508,71.31,67.067,67.037,0.0,-0.04,-0.037,20.0,20.0,15.851,16.781,21.38,67.247,79.788,75.203,83.607,44.508,59.057,44.319,-10.852,110.0,110.0,71.313,150.625,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.438,70.75,0.012,63.094,150.625,71.438,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,41.031,78.5,85.938,0.022,63.5,150.625,71.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,93.188,87.625,0.055,62.844,71.0,69.438,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.0,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.008,-0.17,0.0,0.0,0.035,0.034,0.001,-0.024,0.045,-0.028
2082008,336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,57.641,24.652,3.107,8.234,71.191,67.508,71.31,66.847,67.254,0.0,-0.04,-0.033,20.0,20.0,15.851,16.781,21.322,67.462,79.788,75.309,83.607,44.58,59.162,44.319,-10.852,110.0,110.0,71.313,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.563,70.75,0.012,63.094,150.625,71.438,65.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,41.063,78.5,85.688,0.022,63.594,150.625,71.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,93.063,87.625,0.054,62.844,70.438,69.438,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.875,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.009,-0.234,0.0,0.0,0.035,0.034,0.001,-0.023,0.043,-0.028
2082008,337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,57.438,24.652,3.107,9.665,70.977,67.615,71.635,66.957,67.037,0.0,-0.04,-0.037,20.0,20.0,15.851,16.781,21.283,67.247,79.714,75.203,83.533,44.58,58.953,44.319,-10.867,110.0,110.0,71.188,150.625,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.438,70.75,0.011,63.094,150.625,71.375,65.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,41.188,78.438,85.625,0.022,63.5,150.625,71.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,93.063,87.5,0.055,62.844,70.25,69.438,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.875,86.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.008,-0.238,0.0,0.0,0.035,0.035,0.001,-0.023,0.045,-0.028
2082008,338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,57.625,24.652,3.107,19.684,71.191,67.615,71.527,67.177,67.037,0.0,-0.04,-0.037,20.0,20.0,15.851,16.781,21.244,67.462,79.714,75.309,83.533,44.508,59.057,44.392,-10.867,110.0,110.0,71.313,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.563,70.75,0.012,63.094,150.625,71.375,65.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,41.25,78.438,85.625,0.022,63.594,150.625,71.5,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,93.0,87.438,0.057,62.75,70.188,69.438,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.875,86.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.009,-0.104,0.0,0.0,0.035,0.035,0.001,-0.023,0.046,-0.027
2082008,339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,57.453,24.652,3.107,9.665,71.191,67.615,71.635,67.177,67.254,0.0,-0.04,-0.033,20.0,20.0,15.823,16.81,21.205,67.462,79.714,75.203,83.533,44.58,59.057,44.392,-10.852,110.0,110.0,71.188,150.625,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.438,70.875,0.012,63.094,150.625,71.375,65.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,41.219,78.313,85.438,0.022,63.5,150.625,71.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,93.0,87.5,0.053,62.844,70.188,69.438,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.813,86.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,-0.169,0.0,0.0,0.035,0.034,0.001,-0.023,0.042,-0.027
2082008,340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,57.453,24.652,3.107,23.978,70.977,67.508,71.418,67.067,67.037,0.0,-0.04,-0.033,20.0,20.0,15.823,16.781,21.205,67.247,79.714,75.203,83.459,44.58,58.848,44.319,-10.852,110.0,110.0,71.188,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.438,70.875,0.012,63.094,150.625,71.375,65.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,41.281,78.313,85.438,0.022,63.5,150.625,71.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,92.75,87.438,0.053,62.75,70.0,69.438,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.813,86.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.008,-0.238,0.0,0.0,0.035,0.035,0.001,-0.023,0.041,-0.027
2082008,341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,57.391,24.652,3.107,2.508,70.977,67.615,71.635,66.957,67.037,0.0,-0.04,-0.037,20.0,20.0,15.823,16.781,21.179,67.247,79.641,75.096,83.385,44.58,59.057,44.392,-10.852,110.0,110.0,71.313,150.625,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.438,70.75,0.012,63.0,150.625,71.375,65.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,41.531,78.313,85.375,0.022,63.5,150.625,71.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,92.75,87.25,0.052,62.75,70.5,69.438,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.813,86.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.008,-0.17,0.0,0.0,0.035,0.035,0.001,-0.023,0.042,-0.027
2082008,342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,57.938,24.652,3.107,8.234,70.977,67.722,71.635,66.957,67.037,0.0,-0.04,-0.037,20.0,20.0,15.823,16.81,21.166,67.247,79.641,75.203,83.459,44.58,59.057,44.392,-10.852,110.0,110.0,71.188,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.563,70.75,0.012,63.0,150.625,71.375,65.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,41.5,78.188,85.313,0.022,63.5,150.625,71.5,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,92.625,87.125,0.05,62.75,70.5,69.438,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.688,86.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.169,0.0,0.0,0.035,0.034,0.001,-0.023,0.04,-0.027
2082008,343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,57.797,24.652,3.107,9.665,70.977,67.508,71.418,67.067,67.146,0.0,-0.04,-0.033,20.0,20.0,15.823,16.781,21.153,67.247,79.567,75.203,83.385,44.58,59.057,44.392,-10.852,110.0,110.0,71.188,150.625,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.438,70.75,0.012,63.0,150.625,71.375,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,41.469,78.188,85.063,0.022,63.5,150.625,71.313,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,92.563,87.125,0.052,62.844,70.813,69.438,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.688,86.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.169,0.0,0.0,0.035,0.034,0.001,-0.022,0.041,-0.027
2082008,344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.064,0.0,80.0,65.0,1.4,57.703,24.652,3.107,12.528,71.191,67.722,71.527,66.957,67.037,0.0,-0.037,-0.033,20.0,20.0,15.823,16.781,21.153,67.462,79.567,75.203,83.385,44.653,59.057,44.392,-10.852,110.0,110.0,71.188,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.438,70.75,0.012,63.0,150.625,71.375,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,41.781,78.063,85.063,0.022,63.375,150.625,71.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,92.563,87.0,0.052,62.75,70.25,69.438,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.625,86.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.237,0.0,0.0,0.034,0.035,0.001,-0.023,0.042,-0.027
2082008,345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,57.969,24.652,3.107,18.253,70.977,67.401,71.31,67.067,67.254,0.0,-0.04,-0.033,20.0,20.0,15.823,16.752,21.153,67.462,79.567,75.203,83.312,44.58,59.057,44.392,-10.867,110.0,110.0,71.188,150.625,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.453,71.563,70.75,0.012,63.094,150.625,71.25,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.063,77.938,85.063,0.022,63.5,150.625,71.438,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,92.563,87.0,0.053,62.75,70.938,69.438,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.625,86.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.009,-0.169,0.0,0.0,0.035,0.034,0.001,-0.023,0.043,-0.027
2082008,346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,58.688,24.652,3.107,12.528,70.977,67.722,71.527,67.177,67.037,0.0,-0.04,-0.037,20.0,20.0,15.823,16.752,21.14,67.247,79.493,75.096,83.238,44.58,59.057,44.465,-10.852,110.0,110.0,71.313,150.625,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.859,71.438,70.75,0.012,63.0,150.625,71.25,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,41.844,77.938,85.0,0.022,63.5,150.625,71.438,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,92.563,86.875,0.054,62.844,70.0,69.438,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.438,86.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.009,-0.104,0.0,0.0,0.035,0.035,0.001,-0.023,0.045,-0.027
2082008,347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,58.203,24.652,3.107,9.665,71.191,67.401,71.418,67.177,67.254,0.0,-0.04,-0.037,20.0,20.0,15.795,16.752,21.128,67.462,79.493,75.096,83.238,44.58,59.162,44.392,-10.852,110.0,110.0,71.188,150.625,70.188,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.438,70.75,0.012,63.094,150.625,71.25,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.344,77.813,84.938,0.022,63.5,150.625,71.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,92.438,86.813,0.056,62.75,70.313,69.438,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.438,86.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.168,0.0,0.0,0.035,0.035,0.001,-0.023,0.046,-0.027
2082008,348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,58.188,24.652,3.107,15.391,70.977,67.615,71.635,66.847,67.037,0.0,-0.04,-0.033,20.0,20.0,15.823,16.752,21.102,67.247,79.493,74.99,83.238,44.58,59.057,44.392,-10.867,110.0,110.0,71.188,150.625,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.438,70.75,0.012,63.0,150.625,71.25,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.188,77.813,84.938,0.022,63.5,150.625,71.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,92.375,86.813,0.055,62.75,70.563,69.375,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.313,86.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.008,-0.17,0.0,0.0,0.035,0.035,0.001,-0.023,0.045,-0.027
2082008,349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,58.219,24.652,3.107,11.096,71.191,67.615,71.527,66.957,67.254,0.0,-0.04,-0.037,20.0,20.0,15.795,16.752,21.102,67.462,79.493,74.99,83.164,44.58,59.057,44.392,-10.852,110.0,110.0,71.313,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.438,70.75,0.012,63.0,150.625,71.25,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.125,77.75,84.813,0.022,63.5,150.625,71.313,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,92.375,86.813,0.053,62.75,70.625,69.438,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.313,86.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.008,-0.17,0.0,0.0,0.035,0.035,0.001,-0.023,0.043,-0.027
2082008,350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.035,0.0,80.0,65.0,1.4,58.328,24.652,3.107,8.234,70.977,67.508,71.31,66.847,67.037,0.0,-0.04,-0.037,20.0,20.0,15.795,16.752,21.076,67.247,79.419,75.096,83.164,44.58,59.057,44.392,-10.852,110.0,110.0,71.188,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.563,70.625,0.012,63.0,150.625,71.25,65.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.219,77.625,84.688,0.022,63.5,150.625,71.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,92.375,86.625,0.055,62.75,70.313,69.375,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.188,86.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.017,-0.169,0.0,0.0,0.035,0.034,0.002,-0.023,0.046,-0.027
2082008,351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,58.781,24.652,3.107,15.391,71.084,67.401,71.31,66.957,67.254,0.0,-0.04,-0.033,20.0,20.0,15.823,16.752,21.056,67.355,79.493,74.99,83.164,44.653,59.057,44.465,-10.852,110.0,110.0,71.188,150.625,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.438,70.625,0.012,63.0,150.625,71.0,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.375,77.625,84.688,0.022,63.375,150.625,71.313,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,92.375,86.625,0.055,62.75,70.063,69.375,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.188,86.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,-0.072,-0.008,-0.17,0.0,0.0,0.035,0.035,0.001,-0.023,0.046,-0.027
2082008,352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,58.469,24.652,3.107,8.234,71.191,67.722,71.527,67.067,67.037,0.0,-0.037,-0.037,20.0,20.0,15.823,16.752,21.076,67.14,79.493,75.096,83.164,44.726,59.057,44.537,-10.867,110.0,110.0,71.188,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.563,70.625,0.012,63.094,150.625,71.25,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.406,77.438,84.5,0.022,63.375,150.625,71.313,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,92.188,86.625,0.055,62.75,70.125,69.438,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.125,85.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.008,-0.173,0.0,0.0,0.035,0.034,0.002,-0.023,0.045,-0.027
2082008,353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,58.453,24.652,3.107,16.822,71.191,67.508,71.31,66.847,67.254,0.0,-0.04,-0.033,20.0,20.0,15.795,16.781,21.043,67.462,79.346,74.99,83.09,44.653,59.057,44.465,-10.852,110.0,110.0,71.188,150.625,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.438,70.625,0.012,63.0,150.625,71.0,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.438,77.438,84.5,0.022,63.5,150.625,71.438,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,92.063,86.5,0.057,62.75,70.5,69.375,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.125,85.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.17,0.0,0.0,0.035,0.034,0.001,-0.023,0.046,-0.027
2082008,354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,59.359,24.652,3.107,8.234,71.191,67.722,71.527,67.067,67.254,0.0,-0.04,-0.033,20.0,20.0,15.795,16.752,21.017,67.355,79.346,75.096,83.016,44.58,59.162,44.465,-10.852,110.0,110.0,71.188,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.797,71.438,70.75,0.012,63.0,150.625,71.25,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.438,77.313,84.438,0.022,63.375,150.625,71.313,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,92.063,86.5,0.051,62.75,70.563,69.375,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.125,85.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.017,-0.103,0.0,0.0,0.035,0.035,0.001,-0.023,0.041,-0.027
2082008,355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,58.578,24.652,3.107,15.391,70.977,67.401,71.31,66.957,67.254,0.0,-0.04,-0.033,20.0,20.0,15.795,16.752,20.991,67.462,79.346,74.884,83.016,44.653,59.162,44.465,-10.867,110.0,110.0,71.313,150.625,70.188,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.438,70.625,0.012,63.0,150.625,71.0,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.438,77.313,84.313,0.022,63.375,150.625,71.313,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,92.0,86.438,0.051,62.75,70.25,69.375,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,85.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.016,-0.169,0.0,0.0,0.035,0.034,0.001,-0.023,0.041,-0.027
2082008,356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,58.578,24.652,3.107,13.959,71.084,67.508,71.527,66.957,67.037,0.0,-0.04,-0.033,20.0,20.0,15.795,16.752,20.978,67.247,79.272,74.99,82.942,44.653,59.162,44.537,-10.852,110.0,110.0,71.375,150.625,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.438,70.75,0.012,63.0,150.625,71.0,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.469,77.188,84.313,0.022,63.5,150.625,71.438,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,92.0,86.438,0.052,62.75,70.625,69.375,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,85.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.017,-0.104,0.0,0.0,0.035,0.035,0.001,-0.023,0.042,-0.027
2082008,357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.078,0.0,80.0,65.0,1.4,58.469,24.652,3.107,18.253,71.191,67.722,71.527,67.177,67.254,0.0,-0.04,-0.033,20.0,20.0,15.795,16.781,20.991,67.355,79.272,74.99,82.942,44.653,59.057,44.465,-10.852,110.0,110.0,71.188,150.625,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.531,71.438,70.75,0.012,63.0,150.625,71.0,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.531,77.188,84.188,0.022,63.5,150.625,71.438,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,92.0,86.375,0.053,62.625,70.75,69.125,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.813,85.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.148,-0.072,-0.017,-0.171,0.0,0.0,0.034,0.035,0.001,-0.023,0.043,-0.027
2082008,358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.078,0.0,80.0,65.0,1.4,59.219,24.652,3.107,6.802,71.191,67.722,71.527,67.067,67.037,0.0,-0.04,-0.037,20.0,20.0,15.795,16.752,21.03,67.247,79.198,74.884,82.942,44.653,59.162,44.465,-10.852,110.0,110.0,71.188,150.625,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.438,70.625,0.012,63.0,150.625,71.0,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.625,77.125,84.188,0.022,63.375,150.625,71.313,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,92.0,86.375,0.053,62.75,70.813,69.125,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.688,85.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.017,-0.169,0.0,0.0,0.034,0.035,0.001,-0.023,0.043,-0.027
2082008,359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.137,0.0,80.0,65.0,1.4,58.672,24.652,3.107,9.665,71.084,67.722,71.527,67.177,67.254,0.0,-0.04,-0.033,20.0,20.0,15.795,16.752,21.017,67.462,79.272,74.99,83.016,44.726,59.162,44.537,-10.852,110.0,110.0,71.188,150.625,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.359,71.438,70.625,0.012,63.0,150.625,71.0,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.5,77.125,84.125,0.022,63.5,150.625,71.313,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.875,86.375,0.054,62.75,70.25,69.375,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.813,85.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.017,-0.172,0.0,0.0,0.035,0.034,0.001,-0.023,0.043,-0.026
2082008,400,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,58.672,24.652,3.107,9.665,71.191,67.722,71.527,67.067,67.254,0.0,-0.04,-0.037,20.0,20.0,15.795,16.752,21.004,67.462,79.198,74.99,82.869,44.653,58.953,44.465,-10.852,110.0,110.0,71.188,150.625,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.453,71.438,70.75,0.012,63.0,150.625,70.875,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.469,77.125,84.125,0.022,63.5,150.625,71.438,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.75,86.188,0.055,62.75,70.625,69.375,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.688,85.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.009,-0.172,0.0,0.0,0.035,0.035,0.001,-0.023,0.045,-0.027
2082008,401,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,58.891,24.652,3.107,18.253,71.084,67.401,71.31,66.957,67.254,0.0,-0.04,-0.033,20.0,20.0,15.795,16.752,21.004,67.462,79.198,74.884,82.869,44.653,59.057,44.537,-10.867,110.0,110.0,71.188,150.625,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.438,70.75,0.012,63.0,150.625,70.875,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.625,77.063,83.938,0.022,63.5,150.625,71.313,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.563,86.188,0.053,62.75,69.938,69.375,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.813,85.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.009,-0.105,0.0,0.0,0.035,0.035,0.001,-0.022,0.041,-0.026
2082008,402,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,58.828,24.652,3.107,15.391,70.871,67.615,71.635,67.067,67.254,0.0,-0.04,-0.033,20.0,20.0,15.767,16.752,20.978,67.355,79.198,74.777,82.869,44.726,59.057,44.61,-10.852,110.0,110.0,71.188,150.625,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.438,70.625,0.012,63.0,150.625,70.875,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.813,77.063,83.938,0.022,63.375,150.625,71.313,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.563,86.188,0.053,62.75,70.125,69.375,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.688,85.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.008,-0.106,0.0,0.0,0.035,0.035,0.001,-0.022,0.041,-0.026
2082008,403,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,58.578,24.652,3.107,9.665,71.084,67.615,71.527,67.067,67.254,0.0,-0.037,-0.033,20.0,20.0,15.795,16.752,20.953,67.462,79.198,74.777,82.721,44.653,58.953,44.465,-10.852,110.0,110.0,71.313,150.625,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.438,70.438,0.012,63.0,150.625,70.875,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.781,77.063,83.813,0.022,63.375,150.625,71.438,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.563,86.063,0.056,62.625,70.563,69.125,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.5,85.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.008,-0.171,0.0,0.0,0.035,0.034,0.002,-0.022,0.045,-0.027
2082008,404,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,58.938,24.652,3.107,6.802,71.084,67.508,71.31,66.957,67.254,0.0,-0.04,-0.037,20.0,20.0,15.767,16.752,20.94,67.355,79.124,74.884,82.721,44.726,59.057,44.537,-10.867,110.0,110.0,71.063,150.625,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.344,71.438,70.625,0.011,63.0,150.625,70.875,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.906,77.063,83.75,0.022,63.5,150.625,71.313,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.5,85.938,0.057,62.625,70.375,69.125,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.688,85.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.008,-0.173,0.0,0.0,0.035,0.034,0.001,-0.022,0.046,-0.026
2082008,405,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,59.156,24.652,3.107,18.253,71.084,67.722,71.527,67.177,67.037,0.0,-0.04,-0.033,20.0,20.0,15.795,16.752,20.907,67.14,79.198,74.884,82.795,44.799,59.057,44.61,-10.852,110.0,110.0,71.063,150.625,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.438,70.625,0.012,63.0,150.625,70.875,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.188,76.813,83.75,0.022,63.375,150.625,71.313,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.5,85.938,0.056,62.625,70.313,69.375,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.5,85.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.008,-0.173,0.0,0.0,0.035,0.034,0.001,-0.022,0.045,-0.026
2082008,406,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,59.297,24.652,3.107,13.959,71.084,67.508,71.527,66.957,67.254,0.0,-0.04,-0.037,20.0,20.0,15.767,16.752,20.894,67.355,79.124,74.884,82.647,44.726,59.057,44.537,-10.852,110.0,110.0,71.188,150.625,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.438,70.625,0.012,63.0,150.625,70.875,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.156,76.813,83.625,0.022,63.375,150.625,71.313,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.5,85.938,0.056,62.625,70.375,69.125,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.5,85.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.008,-0.172,0.0,0.0,0.035,0.034,0.001,-0.022,0.045,-0.026
2082008,407,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,59.469,24.652,3.107,8.234,70.871,67.722,71.527,67.177,67.254,0.0,-0.04,-0.033,20.0,20.0,15.795,16.752,20.907,67.355,79.124,74.777,82.721,44.799,58.953,44.61,-10.867,110.0,110.0,71.188,150.625,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.438,70.625,0.012,63.0,150.625,70.875,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.375,76.813,83.625,0.022,63.375,150.625,71.438,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.375,85.813,0.056,62.625,70.375,69.125,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.375,85.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,-0.174,0.0,0.0,0.035,0.035,0.001,-0.022,0.045,-0.027
2082008,408,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,59.719,24.652,3.107,21.116,71.084,67.508,71.31,66.957,67.254,0.0,-0.04,-0.033,20.0,20.0,15.767,16.752,20.894,67.355,79.051,74.777,82.573,44.726,59.057,44.537,-10.852,110.0,110.0,71.313,150.625,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.563,70.438,0.012,63.0,150.625,70.875,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.375,76.75,83.5,0.022,63.375,150.625,71.313,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.313,85.813,0.056,62.75,70.375,69.375,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.375,85.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,-0.172,0.0,0.0,0.035,0.034,0.002,-0.022,0.045,-0.026
2082008,409,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,59.719,24.652,3.107,5.371,71.084,67.508,71.202,66.957,67.037,0.0,-0.04,-0.033,20.0,20.0,15.767,16.752,20.868,67.14,79.051,74.671,82.573,44.726,59.057,44.537,-10.852,110.0,110.0,71.188,150.625,70.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.563,70.438,0.012,63.0,150.625,70.813,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.438,76.75,83.5,0.022,63.375,150.625,71.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.313,85.75,0.057,62.75,70.5,69.125,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,84.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.008,-0.173,0.0,0.0,0.035,0.034,0.002,-0.022,0.046,-0.026
2082008,410,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,59.516,24.652,3.107,12.528,71.084,67.722,71.418,67.177,67.254,0.0,-0.04,-0.037,20.0,20.0,15.795,16.752,20.868,67.355,79.051,74.671,82.647,44.799,59.057,44.537,-10.852,110.0,110.0,71.188,150.625,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.438,70.625,0.012,63.0,150.625,70.813,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.594,76.688,83.313,0.022,63.375,150.625,71.313,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.375,85.75,0.055,62.75,70.563,69.125,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,84.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.008,-0.24,0.0,0.0,0.035,0.035,0.001,-0.021,0.045,-0.026
2082008,411,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,59.906,24.652,3.107,19.684,70.871,67.508,71.202,66.957,67.037,0.0,-0.04,-0.037,20.0,20.0,15.767,16.752,20.881,67.247,78.903,74.777,82.499,44.726,59.057,44.61,-10.852,110.0,110.0,71.188,150.625,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.438,70.438,0.012,63.0,150.625,70.813,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.625,76.688,83.313,0.022,63.375,150.625,71.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.0,85.75,0.057,62.625,70.375,69.125,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.125,84.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,-0.072,0.001,-0.222,0.001,-0.009,-0.106,0.0,0.0,0.035,0.034,0.002,-0.021,0.044,-0.027
2082008,412,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,59.922,24.652,3.107,8.234,71.084,67.508,71.202,66.957,67.254,0.0,-0.04,-0.033,20.0,20.0,15.767,16.752,20.868,67.355,79.051,74.671,82.573,44.871,59.057,44.61,-10.852,110.0,110.0,71.188,150.625,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.563,70.438,0.012,63.0,150.625,70.813,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.656,76.563,83.188,0.022,63.375,150.625,71.313,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.0,85.625,0.056,62.531,70.625,69.125,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.125,84.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.008,-0.241,0.0,0.0,0.034,0.035,0.002,-0.021,0.044,-0.026
2082008,413,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,59.734,24.652,3.107,16.822,70.871,67.722,71.418,67.177,67.254,0.0,-0.04,-0.037,20.0,20.0,15.767,16.752,20.868,67.355,78.903,74.777,82.499,44.871,58.953,44.683,-10.852,110.0,110.0,71.188,150.625,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.438,70.438,0.012,62.781,150.625,70.813,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.781,76.563,83.125,0.022,63.375,150.625,71.313,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.0,85.625,0.044,62.625,70.313,69.125,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.125,84.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.009,-0.175,0.0,0.0,0.035,0.035,0.002,-0.021,0.034,-0.026
2082008,414,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,60.031,24.652,3.107,13.959,71.084,67.508,71.202,66.957,67.254,0.0,-0.04,-0.037,20.0,20.0,15.767,16.752,20.868,67.462,78.903,74.671,82.426,44.726,58.953,44.61,-10.852,110.0,110.0,71.313,150.625,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.438,70.625,0.012,62.781,150.625,70.813,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.906,76.563,83.125,0.022,63.375,150.625,71.313,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,85.438,0.043,62.625,69.875,69.125,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,78.125,84.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.017,-0.106,0.0,0.0,0.034,0.034,0.001,-0.021,0.034,-0.026
2082008,415,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,60.359,24.652,3.107,8.234,70.871,67.508,71.093,66.957,67.254,0.0,-0.04,-0.037,20.0,20.0,15.767,16.752,20.894,67.355,78.903,74.671,82.426,44.799,59.162,44.61,-10.852,110.0,110.0,71.188,150.625,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.438,70.625,0.012,62.781,150.625,70.813,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.844,76.563,83.0,0.022,63.375,150.625,71.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,85.438,0.043,62.625,70.375,69.125,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.938,84.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.008,-0.171,0.0,0.0,0.035,0.035,0.001,-0.021,0.034,-0.026
2082008,416,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,60.234,24.652,3.107,3.939,70.871,67.508,71.093,66.957,67.037,0.0,-0.04,-0.033,20.0,20.0,15.767,16.752,20.842,67.14,78.903,74.671,82.426,44.799,59.057,44.61,-10.852,110.0,110.0,71.188,150.625,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.438,70.438,0.011,62.781,150.625,70.813,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.781,76.438,82.938,0.022,63.188,150.625,71.125,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.688,85.313,0.043,62.625,70.5,69.125,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.938,84.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.008,-0.173,0.0,0.0,0.035,0.035,0.002,-0.021,0.034,-0.026
2082008,417,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.137,0.0,80.0,65.0,1.4,60.047,24.652,3.107,15.391,70.871,67.722,71.31,67.177,67.037,0.0,-0.04,-0.033,20.0,20.0,15.767,16.752,20.868,67.247,78.829,74.671,82.352,44.799,59.057,44.61,-10.852,110.0,110.0,71.063,150.625,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.438,70.438,0.012,62.781,150.625,70.75,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.719,76.438,82.938,0.022,63.188,150.625,71.313,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.75,85.438,0.043,62.531,70.375,69.125,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,84.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.008,-0.174,0.0,0.0,0.035,0.034,0.002,-0.021,0.033,-0.026
2082008,418,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,60.125,24.652,3.107,9.665,70.871,67.722,71.31,67.177,67.037,0.0,-0.04,-0.033,20.0,20.0,15.767,16.752,20.868,67.247,78.903,74.671,82.352,44.871,58.953,44.683,-10.867,110.0,110.0,71.188,150.625,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.469,71.438,70.625,0.012,62.781,150.625,70.75,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.875,76.438,82.688,0.022,63.188,150.625,71.313,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.563,85.313,0.043,62.625,70.188,69.125,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.938,84.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.008,-0.175,0.0,0.0,0.035,0.034,0.001,-0.02,0.033,-0.025
2082008,419,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,60.594,24.652,3.107,18.253,70.871,67.722,71.31,67.177,67.037,0.0,-0.04,-0.033,20.0,20.0,15.767,16.752,20.829,67.247,78.829,74.564,82.278,44.871,59.057,44.61,-10.852,110.0,110.0,71.188,150.625,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.563,70.438,0.012,62.781,150.625,70.75,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.844,76.25,82.688,0.022,63.188,150.625,71.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.563,85.188,0.043,62.625,69.625,69.125,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,84.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.008,-0.241,0.0,0.0,0.035,0.035,0.002,-0.021,0.034,-0.025
2082008,420,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.137,0.0,80.0,65.0,1.4,60.063,24.652,3.107,16.822,71.084,67.722,71.31,67.177,67.254,0.0,-0.04,-0.033,20.0,20.0,15.767,16.752,20.803,67.462,78.756,74.564,82.278,44.799,59.057,44.61,-10.852,110.0,110.0,71.188,150.625,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.438,70.438,0.012,62.781,150.625,70.75,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.906,76.125,82.5,0.022,63.188,150.625,71.125,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.375,85.188,0.043,62.531,70.5,69.125,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.688,84.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.008,-0.174,0.0,0.0,0.034,0.034,0.002,-0.021,0.032,-0.026
2082008,421,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,60.297,24.652,3.107,13.959,71.084,67.722,71.31,67.177,67.254,0.0,-0.04,-0.037,20.0,20.0,15.767,16.752,20.803,67.462,78.756,74.564,82.204,44.799,59.057,44.61,-10.852,110.0,110.0,71.188,150.625,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.563,70.438,0.012,62.781,150.625,70.75,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.906,76.25,82.5,0.022,63.375,150.625,71.125,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.375,85.125,0.043,62.625,70.5,69.125,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.688,84.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.008,-0.173,0.0,0.0,0.035,0.034,0.002,-0.02,0.033,-0.026
2082008,422,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,60.094,24.652,3.107,5.371,71.084,67.722,71.31,67.177,67.037,0.0,-0.037,-0.037,20.0,20.0,15.767,16.752,20.803,67.247,78.682,74.671,82.204,44.871,59.267,44.683,-10.852,110.0,110.0,71.313,150.625,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.438,70.438,0.012,62.781,150.625,70.75,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.875,76.125,82.5,0.022,63.188,150.625,71.313,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.25,85.125,0.043,62.625,70.438,69.125,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.688,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.009,-0.17,0.0,0.0,0.035,0.034,0.002,-0.021,0.032,-0.025
2082008,423,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,60.188,24.652,3.107,11.096,70.871,67.722,71.31,67.177,67.254,0.0,-0.04,-0.033,20.0,20.0,15.767,16.781,20.791,67.462,78.756,74.564,82.204,44.871,59.057,44.683,-10.852,110.0,110.0,71.063,150.625,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.438,70.438,0.012,62.781,150.625,70.75,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,44.156,76.125,82.375,0.022,63.188,150.625,71.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.25,85.125,0.043,62.625,70.375,69.125,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.563,84.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,-0.072,-0.008,-0.173,0.0,0.0,0.035,0.034,0.002,-0.02,0.032,-0.025
