DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,424,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,60.281,24.652,3.107,16.822,71.084,67.722,71.31,67.177,67.254,0.0,-0.04,-0.033,20.0,20.0,15.767,16.781,20.791,67.462,78.682,74.564,82.13,44.871,58.953,44.683,-10.852,110.0,110.0,71.188,150.625,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.438,71.438,70.375,0.012,62.781,150.625,70.75,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.906,76.063,82.375,0.022,63.188,150.625,71.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.125,84.813,0.043,62.625,70.188,69.125,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.688,84.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.008,-0.174,0.0,0.0,0.035,0.034,0.002,-0.02,0.033,-0.025
2082008,425,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,59.938,24.652,3.107,13.959,71.084,67.508,71.093,66.957,67.254,0.0,-0.04,-0.037,20.0,20.0,15.767,16.781,20.791,67.462,78.682,74.564,82.13,44.944,59.057,44.683,-10.852,110.0,110.0,71.188,150.625,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.977,71.438,70.438,0.012,63.0,150.625,70.75,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.969,76.063,82.313,0.022,63.375,150.625,71.313,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.125,84.813,0.043,62.625,69.938,69.063,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.438,84.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,-0.241,0.0,0.0,0.034,0.034,0.002,-0.02,0.033,-0.026
2082008,426,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,60.5,24.652,3.107,12.528,70.871,67.508,71.093,66.957,67.254,0.0,-0.04,-0.033,20.0,20.0,15.767,16.781,20.758,67.355,78.756,74.564,82.204,44.944,58.953,44.756,-10.852,110.0,110.0,71.063,150.625,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.438,70.438,0.012,62.781,150.625,70.625,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.938,75.938,82.313,0.022,63.188,150.625,71.313,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.063,84.688,0.043,62.625,70.563,69.063,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.563,83.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.008,-0.176,0.0,0.0,0.035,0.034,0.002,-0.021,0.034,-0.025
2082008,427,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,60.25,24.652,3.107,15.391,71.084,67.722,71.31,67.177,67.254,0.0,-0.04,-0.037,20.0,20.0,15.767,16.781,20.791,67.355,78.608,74.458,82.056,44.871,58.953,44.829,-10.852,110.0,110.0,71.188,150.625,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.719,71.438,70.438,0.012,62.781,150.625,70.625,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,44.25,75.938,82.0,0.022,63.188,150.625,71.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,90.0,84.688,0.043,62.625,70.5,69.125,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.438,83.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.008,-0.039,0.0,0.0,0.035,0.034,0.002,-0.02,0.033,-0.025
2082008,428,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,60.656,24.652,3.107,13.959,71.084,67.722,71.31,67.177,67.037,0.0,-0.04,-0.033,20.0,20.0,15.767,16.781,20.791,67.14,78.608,74.564,82.056,44.871,58.953,44.683,-10.852,110.0,110.0,71.188,150.625,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.563,70.438,0.012,62.781,150.625,70.625,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,44.125,75.813,82.0,0.022,63.188,150.625,71.313,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,89.75,84.688,0.043,62.625,70.25,69.063,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.313,83.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.174,0.0,0.0,0.035,0.034,0.002,-0.02,0.032,-0.025
2082008,429,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,60.406,24.652,3.107,15.391,71.084,67.722,71.31,67.177,67.254,0.0,-0.04,-0.033,20.0,20.0,15.767,16.781,20.745,67.355,78.608,74.458,81.982,44.871,59.057,44.683,-10.852,110.0,110.0,71.188,150.625,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.438,70.375,0.012,62.781,150.625,70.625,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,44.125,75.813,82.0,0.022,63.188,150.625,71.125,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,89.75,84.625,0.043,62.531,69.688,69.063,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.313,83.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.008,-0.174,0.0,0.0,0.035,0.034,0.002,-0.02,0.032,-0.025
2082008,430,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,60.734,24.652,3.107,11.096,71.084,67.722,71.31,67.177,67.254,0.0,-0.04,-0.033,20.0,20.0,15.767,16.81,20.719,67.355,78.534,74.351,81.982,44.944,59.057,44.683,-10.852,110.0,110.0,71.188,150.625,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.438,70.438,0.012,62.781,150.625,70.438,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,44.531,75.625,81.875,0.022,63.188,150.625,71.125,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,89.688,84.625,0.043,62.531,70.875,69.063,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.25,83.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.008,-0.241,0.0,0.0,0.035,0.035,0.002,-0.02,0.032,-0.025
2082008,431,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,60.734,24.652,3.107,3.939,71.084,67.722,71.418,67.177,67.254,0.0,-0.04,-0.033,20.0,20.0,15.767,16.781,20.68,67.355,78.534,74.458,81.909,44.944,59.057,44.756,-10.852,110.0,110.0,71.063,150.625,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.438,70.438,0.012,62.781,150.625,70.438,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,44.531,75.625,81.875,0.022,63.188,150.625,71.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,89.688,84.5,0.043,62.531,70.688,69.063,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.25,83.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,-0.072,-0.008,-0.173,0.0,0.0,0.035,0.034,0.002,-0.02,0.032,-0.024
2082008,432,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,60.563,24.652,3.107,9.665,70.871,67.722,71.418,67.177,67.037,0.0,-0.037,-0.037,20.0,20.0,15.74,16.781,20.641,67.14,78.534,74.351,81.982,44.944,58.953,44.683,-10.852,110.0,110.0,71.188,150.625,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.438,70.438,0.012,62.781,150.625,70.625,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,44.406,75.5,81.813,0.022,63.094,150.625,71.125,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,89.5,84.5,0.043,62.531,70.063,69.063,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,83.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.008,-0.244,0.0,0.0,0.034,0.034,0.002,-0.02,0.031,-0.025
2082008,433,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.035,0.0,80.0,65.0,1.4,60.563,24.652,3.107,15.391,71.084,67.722,71.418,67.177,67.254,0.0,-0.04,-0.033,20.0,20.0,15.767,16.81,20.616,67.355,78.534,74.351,81.909,44.944,59.057,44.756,-10.852,110.0,110.0,71.188,150.625,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.016,71.438,70.438,0.012,62.781,150.625,70.625,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,44.375,75.5,81.75,0.022,63.188,150.625,71.313,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,89.438,84.438,0.043,62.531,70.0,69.063,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.008,-0.174,0.0,0.0,0.034,0.035,0.002,-0.02,0.031,-0.024
2082008,434,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,61.531,24.652,3.107,11.096,71.084,67.508,71.202,66.957,67.254,0.0,-0.04,-0.037,20.0,20.0,15.767,16.781,20.577,67.355,78.534,74.351,81.835,44.944,59.057,44.756,-10.867,110.0,110.0,71.188,150.625,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.344,71.438,70.375,0.012,62.781,150.625,70.438,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,44.938,75.5,81.5,0.022,63.094,150.625,71.125,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,89.375,84.188,0.043,62.531,70.125,69.063,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.008,-0.174,0.0,0.0,0.035,0.035,0.002,-0.019,0.032,-0.024
2082008,435,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,61.641,24.652,3.107,11.096,70.871,67.508,71.202,67.177,67.037,0.0,-0.04,-0.033,20.0,20.0,15.74,16.781,20.616,67.14,78.461,74.458,81.835,44.944,59.057,44.756,-10.852,110.0,110.0,71.188,150.625,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.375,70.438,0.012,62.781,150.625,70.438,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.0,75.438,81.5,0.022,63.188,150.625,71.125,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,89.125,84.188,0.043,62.344,69.875,69.063,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.0,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.008,-0.174,0.0,0.0,0.034,0.034,0.002,-0.02,0.031,-0.024
2082008,436,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,61.313,24.652,3.107,13.959,71.084,67.508,71.202,66.957,67.254,0.0,-0.037,-0.033,20.0,20.0,15.767,16.81,20.564,67.355,78.461,74.351,81.835,44.944,59.057,44.756,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.547,71.438,70.375,0.012,62.781,150.625,70.438,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.031,75.438,81.438,0.022,63.094,150.625,71.125,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,89.063,84.125,0.043,62.531,70.563,69.063,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.0,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,-0.173,0.0,0.0,0.035,0.034,0.002,-0.019,0.031,-0.024
2082008,437,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.948,0.0,80.0,65.0,1.4,61.313,24.652,3.107,5.371,70.871,67.722,71.418,66.957,67.037,0.0,-0.04,-0.037,20.0,20.0,15.767,16.781,20.59,67.14,78.461,74.458,81.835,44.944,59.162,44.756,-10.852,110.0,110.0,71.188,150.625,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.438,70.375,0.012,62.781,150.625,70.438,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.063,75.438,81.313,0.022,63.188,150.625,71.125,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,89.063,84.125,0.043,62.531,70.063,69.063,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.0,82.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.008,-0.171,0.0,0.0,0.035,0.034,0.002,-0.019,0.031,-0.023
2082008,438,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,61.297,24.652,3.107,8.234,71.084,67.722,71.418,66.957,67.254,0.0,-0.04,-0.033,20.0,20.0,15.767,16.752,20.616,67.355,78.461,74.351,81.761,45.017,58.953,44.756,-10.852,110.0,110.0,71.063,150.625,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.438,70.375,0.012,62.688,150.625,70.438,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,44.969,75.313,81.313,0.022,63.188,150.625,71.063,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.938,84.0,0.043,62.344,70.563,68.938,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.875,82.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.008,-0.245,0.0,0.0,0.035,0.034,0.002,-0.019,0.031,-0.024
2082008,439,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.122,0.0,80.0,65.0,1.4,61.5,24.652,3.107,13.959,70.871,67.722,71.527,67.177,67.037,0.0,-0.04,-0.033,20.0,20.0,15.74,16.781,20.641,67.14,78.387,74.458,81.761,45.017,59.162,44.829,-10.852,110.0,110.0,71.063,150.625,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.438,70.375,0.012,62.688,150.625,70.313,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.063,75.313,81.188,0.022,63.188,150.625,71.125,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.938,83.938,0.043,62.531,70.313,69.063,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,82.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.149,-0.009,-0.174,0.0,0.0,0.035,0.034,0.002,-0.019,0.031,-0.024
2082008,440,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,61.391,23.391,3.107,15.391,71.084,67.722,71.527,66.957,67.254,0.0,-0.04,-0.033,20.0,20.0,15.74,16.781,20.68,67.355,78.387,74.351,81.761,45.017,58.953,44.829,-10.852,110.0,110.0,71.063,150.625,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.438,71.438,70.438,0.012,62.688,150.625,70.438,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.188,75.25,81.125,0.022,63.094,150.625,71.063,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.813,83.938,0.043,62.344,70.188,68.938,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,82.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,-0.176,0.0,0.0,0.035,0.034,0.002,-0.019,0.031,-0.024
2082008,441,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,61.719,24.652,3.107,15.391,71.084,67.722,71.527,66.957,67.254,0.0,-0.04,-0.033,20.0,20.0,15.74,16.81,20.641,67.355,78.387,74.245,81.687,45.017,59.162,44.829,-10.867,110.0,110.0,71.063,150.625,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.375,70.375,0.012,62.688,150.625,70.438,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.125,75.063,81.125,0.022,63.188,150.625,71.063,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.75,83.813,0.043,62.344,70.375,68.938,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,82.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.008,-0.173,0.0,0.0,0.034,0.034,0.002,-0.02,0.031,-0.023
2082008,442,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,61.328,24.652,3.107,6.802,71.084,67.508,71.31,67.177,67.254,0.0,-0.04,-0.033,20.0,20.0,15.767,16.781,20.667,67.355,78.313,74.245,81.687,45.017,59.057,44.829,-10.852,110.0,110.0,71.188,150.625,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.438,70.375,0.012,62.688,150.625,70.438,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.188,75.063,80.938,0.022,63.188,150.625,71.063,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.5,83.813,0.043,62.344,70.875,68.938,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,82.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.008,-0.175,0.0,0.0,0.035,0.034,0.002,-0.019,0.029,-0.023
2082008,443,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,61.469,24.652,3.107,19.684,70.764,67.722,71.527,66.957,67.037,0.0,-0.04,-0.033,20.0,20.0,15.74,16.781,20.667,67.14,78.313,74.245,81.761,45.089,59.057,44.902,-10.852,110.0,110.0,71.063,150.625,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.469,71.438,70.375,0.012,62.781,150.625,70.438,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.125,75.063,80.938,0.022,63.188,150.625,71.063,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.5,83.813,0.043,62.344,70.313,68.938,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.438,82.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.008,-0.175,0.0,0.0,0.034,0.034,0.002,-0.019,0.029,-0.024
2082008,444,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,61.578,24.652,3.107,16.822,71.084,67.722,71.418,66.957,67.254,0.0,-0.04,-0.033,20.0,20.0,15.74,16.781,20.693,67.355,78.313,74.351,81.613,45.017,59.162,44.829,-10.852,110.0,110.0,71.063,150.625,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.438,70.25,0.012,62.688,150.625,70.313,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.406,74.938,80.813,0.022,63.188,150.625,71.063,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.438,83.813,0.043,62.531,70.625,68.938,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.438,82.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.008,-0.173,0.0,0.0,0.035,0.034,0.002,-0.019,0.029,-0.024
2082008,445,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,61.563,24.652,3.107,8.234,70.871,67.508,71.31,67.177,67.037,0.0,-0.037,-0.037,20.0,20.0,15.74,16.781,20.693,67.14,78.313,74.351,81.613,45.017,59.162,44.829,-10.852,110.0,110.0,71.063,150.625,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.438,70.25,0.012,62.688,150.625,70.313,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.156,74.938,80.688,0.022,63.094,150.625,71.063,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.375,83.5,0.043,62.344,70.375,68.938,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.438,82.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.008,-0.173,0.0,0.0,0.034,0.034,0.002,-0.019,0.031,-0.023
2082008,446,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,61.563,24.652,3.107,13.959,71.084,67.722,71.527,66.957,67.254,0.0,-0.04,-0.033,20.0,20.0,15.74,16.781,20.693,67.355,78.239,74.245,81.539,45.017,59.162,44.902,-10.852,110.0,110.0,71.188,150.625,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.438,70.375,0.012,62.688,150.625,70.313,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.469,74.813,80.688,0.022,63.094,150.625,71.063,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.375,83.5,0.043,62.344,70.438,68.938,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,82.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.008,-0.106,0.0,0.0,0.035,0.034,0.002,-0.019,0.031,-0.024
2082008,447,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,61.516,24.652,3.107,5.371,70.871,67.508,71.31,67.177,67.037,0.0,-0.04,-0.033,20.0,20.0,15.74,16.752,20.719,67.14,78.239,74.245,81.539,45.017,59.162,44.829,-10.867,110.0,110.0,71.188,150.625,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.375,70.375,0.012,62.781,150.625,70.313,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.219,74.813,80.625,0.022,63.094,150.625,71.063,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.125,83.313,0.043,62.344,70.813,68.938,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,82.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.008,-0.173,0.0,0.0,0.035,0.034,0.002,-0.019,0.03,-0.023
2082008,448,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,62.109,24.652,3.107,15.391,70.764,67.508,71.31,66.957,67.037,0.0,-0.04,-0.037,20.0,20.0,15.74,16.781,20.706,67.14,78.239,74.245,81.466,45.089,59.267,44.829,-10.867,110.0,110.0,71.0,150.625,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.375,70.25,0.012,62.688,150.625,70.313,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.406,74.813,80.5,0.022,63.188,150.625,71.063,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.125,83.313,0.043,62.344,70.375,68.938,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,81.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.008,-0.24,0.0,0.0,0.034,0.034,0.002,-0.018,0.03,-0.022
2082008,449,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,61.594,24.652,3.107,5.371,71.084,67.722,71.527,66.957,67.254,0.0,-0.04,-0.037,20.0,20.0,15.74,16.752,20.693,67.355,78.239,74.351,81.539,45.089,59.162,44.902,-10.852,110.0,110.0,71.063,150.625,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.438,70.25,0.012,62.688,150.625,70.313,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.406,74.75,80.313,0.022,63.094,150.625,71.063,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,88.125,83.375,0.043,62.25,69.875,68.938,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.313,82.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,-0.173,0.0,0.0,0.034,0.034,0.002,-0.018,0.03,-0.023
2082008,450,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,61.344,24.652,3.107,15.391,71.084,67.722,71.527,67.177,67.254,0.0,-0.037,-0.033,20.0,20.0,15.74,16.752,20.693,67.355,78.239,74.245,81.539,45.089,59.057,44.902,-10.852,110.0,110.0,71.188,150.625,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.609,71.438,70.375,0.012,62.688,150.625,70.313,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.25,74.75,80.313,0.022,63.094,150.625,71.063,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.938,83.188,0.043,62.344,70.063,68.938,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.313,81.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.008,-0.175,0.0,0.0,0.035,0.034,0.002,-0.018,0.03,-0.022
2082008,451,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,61.828,24.652,3.107,12.528,70.764,67.722,71.527,66.957,67.037,0.0,-0.04,-0.037,20.0,20.0,15.74,16.752,20.693,67.14,78.239,74.139,81.466,45.017,59.162,44.902,-10.852,110.0,110.0,71.188,150.625,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.375,70.25,0.012,62.688,150.625,70.25,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.781,74.625,80.188,0.022,63.094,150.625,71.063,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.813,83.188,0.043,62.344,70.313,68.938,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.188,81.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.008,-0.106,0.0,0.0,0.034,0.034,0.002,-0.018,0.029,-0.022
2082008,452,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,62.469,24.652,3.107,9.665,70.764,67.508,71.31,67.177,67.037,0.0,-0.04,-0.033,20.0,20.0,15.74,16.752,20.667,67.14,78.166,74.245,81.392,45.089,59.057,44.902,-10.852,110.0,110.0,71.188,150.625,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.438,70.375,0.012,62.688,150.625,70.25,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.688,74.625,80.188,0.022,63.094,150.625,71.063,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.75,83.0,0.043,62.531,70.75,68.938,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,81.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.008,-0.174,0.0,0.0,0.035,0.034,0.002,-0.018,0.03,-0.022
2082008,453,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,62.719,24.652,3.107,13.959,70.977,67.508,71.31,67.177,67.254,0.0,-0.04,-0.033,20.0,20.0,15.74,16.723,20.693,67.355,78.239,74.139,81.466,45.089,59.057,44.975,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.625,71.375,70.375,0.012,62.688,150.625,70.25,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.969,74.625,80.125,0.022,63.094,150.625,70.938,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.688,82.938,0.043,62.344,70.625,68.938,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,81.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.008,-0.107,0.0,0.0,0.035,0.034,0.002,-0.018,0.03,-0.022
2082008,454,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,62.0,24.652,3.107,12.528,70.764,67.722,71.635,67.177,67.037,0.0,-0.037,-0.033,20.0,20.0,15.712,16.752,20.693,67.14,78.166,74.139,81.392,45.162,59.162,44.975,-10.852,110.0,110.0,71.063,150.625,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.438,70.25,0.012,62.688,150.625,70.125,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,46.719,74.438,80.0,0.022,63.094,150.625,71.063,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.688,82.813,0.043,62.344,70.688,68.938,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,81.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.008,-0.175,0.0,0.0,0.035,0.034,0.002,-0.018,0.031,-0.021
2082008,455,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.122,0.0,80.0,65.0,1.4,62.313,24.652,3.107,6.802,70.764,67.508,71.31,67.177,67.037,0.0,-0.04,-0.037,20.0,20.0,15.74,16.752,20.706,67.14,78.166,74.139,81.318,45.089,59.057,44.902,-10.867,110.0,110.0,71.188,150.625,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.438,70.375,0.012,62.594,150.625,70.25,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,46.25,74.438,79.875,0.022,63.094,150.625,71.063,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.375,82.813,0.043,62.344,70.438,68.938,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,81.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.149,-0.008,-0.176,0.0,0.0,0.035,0.034,0.002,-0.018,0.029,-0.022
2082008,456,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.02,0.0,80.0,65.0,1.4,62.922,24.652,3.107,11.096,70.764,67.722,71.527,67.177,67.037,0.0,-0.037,-0.037,20.0,20.0,15.712,16.752,20.719,67.247,78.092,74.139,81.318,45.089,59.057,44.902,-10.852,110.0,110.0,71.313,150.625,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.438,70.25,0.012,62.688,150.625,70.25,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,46.75,74.313,79.875,0.022,63.094,150.625,71.063,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.375,82.688,0.043,62.344,70.625,68.938,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,81.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.016,-0.174,0.0,0.0,0.034,0.034,0.002,-0.018,0.029,-0.021
2082008,457,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,12.948,0.0,80.0,65.0,1.4,62.844,24.652,3.107,15.391,70.977,67.722,71.527,67.177,67.254,0.0,-0.04,-0.037,20.0,20.0,15.712,16.752,20.719,67.355,78.166,74.245,81.392,45.162,59.267,44.975,-10.852,110.0,110.0,71.188,150.625,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.438,70.25,0.012,62.688,150.625,70.25,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,46.406,74.25,79.75,0.022,63.094,150.625,71.063,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.25,82.688,0.043,62.344,70.375,68.875,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,81.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,0.001,-0.008,-0.172,0.0,0.0,0.034,0.034,0.002,-0.018,0.029,-0.022
2082008,458,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,62.953,24.652,3.107,5.371,70.977,67.508,71.31,67.177,67.254,0.0,-0.04,-0.037,20.0,20.0,15.712,16.723,20.719,67.355,78.092,74.139,81.318,45.162,59.267,44.902,-10.852,110.0,110.0,71.188,150.625,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.438,70.25,0.012,62.688,150.625,70.125,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,46.594,74.25,79.625,0.022,63.188,150.625,71.063,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.188,82.563,0.043,62.344,70.25,68.938,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,81.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.008,-0.24,0.0,0.0,0.035,0.034,0.002,-0.017,0.029,-0.021
2082008,459,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,62.766,24.652,3.107,6.802,70.764,67.508,71.31,67.177,67.037,0.0,-0.04,-0.033,20.0,20.0,15.712,16.723,20.719,67.247,78.092,74.032,81.244,45.162,59.162,45.048,-10.852,110.0,110.0,71.063,150.625,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.438,70.25,0.012,62.688,150.625,70.125,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,46.75,74.25,79.625,0.022,63.094,150.625,70.938,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.188,82.563,0.043,62.344,70.313,68.875,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.75,81.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.008,-0.106,0.0,0.0,0.034,0.034,0.002,-0.017,0.029,-0.021
2082008,500,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,63.422,24.652,3.107,6.802,70.764,67.722,71.527,67.177,67.037,0.0,-0.04,-0.037,20.0,20.0,15.712,16.752,20.706,67.247,78.018,74.245,81.17,45.089,59.057,44.902,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.438,70.25,0.012,62.594,150.625,70.125,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,46.906,74.125,79.5,0.022,63.094,150.625,70.938,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.063,82.375,0.043,62.25,70.375,68.938,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.75,81.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.008,-0.175,0.0,0.0,0.034,0.034,0.002,-0.017,0.029,-0.021
2082008,501,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,63.422,24.652,18.485,12.528,70.764,67.722,71.527,67.177,67.037,0.0,-0.04,-0.033,20.0,20.0,15.712,16.723,20.706,67.247,78.018,74.139,81.244,45.162,59.162,45.048,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.375,70.25,0.012,62.688,150.625,70.125,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,46.781,74.125,79.438,0.022,63.094,150.625,71.063,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.0,82.313,0.043,62.25,70.5,68.875,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,80.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.008,-0.107,0.0,0.0,0.034,0.034,0.002,-0.017,0.029,-0.021
2082008,502,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.991,0.0,80.0,65.0,1.4,63.0,24.652,3.107,6.802,70.764,67.722,71.527,67.177,67.037,0.0,-0.04,-0.037,20.0,20.0,15.712,16.723,20.719,67.247,78.092,74.032,81.244,45.235,59.267,44.975,-10.852,110.0,110.0,71.188,150.625,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.359,71.438,70.25,0.012,62.688,150.625,70.063,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.031,74.063,79.375,0.022,63.094,150.625,71.063,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.0,82.25,0.043,62.25,70.5,68.938,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.75,80.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.008,-0.241,0.0,0.0,0.035,0.034,0.002,-0.017,0.03,-0.02
2082008,503,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,63.047,24.652,3.107,13.959,70.977,67.722,71.527,66.957,67.037,0.0,-0.04,-0.037,20.0,20.0,15.712,16.752,20.693,67.462,77.944,74.032,81.096,45.089,59.162,44.975,-10.867,110.0,110.0,71.063,150.625,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.375,70.25,0.012,62.5,150.625,70.125,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.125,74.063,79.375,0.022,63.0,150.625,70.938,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.75,82.25,0.043,62.25,70.438,68.875,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,80.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.008,-0.106,0.0,0.0,0.035,0.034,0.002,-0.017,0.028,-0.02
2082008,504,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,63.438,24.652,3.107,11.096,71.084,67.508,71.31,67.177,67.254,0.0,-0.04,-0.033,20.0,20.0,15.712,16.723,20.654,67.462,77.944,74.139,81.096,45.162,59.162,44.975,-10.852,110.0,110.0,71.188,150.625,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.438,70.25,0.012,62.594,150.625,70.125,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.375,74.063,79.125,0.022,63.094,150.625,71.063,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.75,82.125,0.043,62.25,70.438,68.875,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,80.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.008,-0.174,0.0,0.0,0.034,0.034,0.002,-0.016,0.029,-0.02
2082008,505,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,63.563,24.652,3.107,25.409,70.977,67.722,71.527,67.177,67.254,0.0,-0.04,-0.033,20.0,20.0,15.712,16.723,20.693,67.462,77.944,74.139,81.096,45.162,59.057,44.975,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.375,70.25,0.012,62.594,150.625,70.063,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.188,73.813,79.063,0.022,63.0,150.625,70.938,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.563,82.125,0.043,62.344,70.0,68.875,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,80.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.008,-0.176,0.0,0.0,0.034,0.034,0.002,-0.017,0.028,-0.02
2082008,506,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,63.516,24.652,3.107,3.939,70.977,67.508,71.31,67.177,67.254,0.0,-0.04,-0.037,20.0,20.0,15.712,16.752,20.654,67.462,77.87,73.926,81.023,45.089,59.267,44.975,-10.852,110.0,110.0,71.063,150.625,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.375,70.25,0.012,62.594,150.625,70.125,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.438,73.813,78.938,0.022,63.094,150.625,70.938,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.563,82.0,0.043,62.25,69.938,68.875,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.313,80.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.008,-0.105,0.0,0.0,0.034,0.034,0.002,-0.017,0.029,-0.02
2082008,507,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,63.703,24.652,3.107,12.528,70.977,67.722,71.418,67.177,67.037,0.0,-0.04,-0.033,20.0,20.0,15.712,16.723,20.616,67.247,77.944,74.032,81.096,45.235,59.162,45.048,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.375,70.25,0.012,62.594,150.625,70.125,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.438,73.75,78.813,0.022,63.0,150.625,70.938,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.438,81.813,0.043,62.344,70.563,68.875,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.313,80.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.008,-0.176,0.0,0.0,0.035,0.034,0.002,-0.016,0.029,-0.02
2082008,508,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,63.609,24.652,3.107,12.528,70.764,67.508,71.202,66.957,67.254,0.0,-0.04,-0.037,20.0,20.0,15.712,16.723,20.628,67.355,77.87,73.926,81.023,45.089,59.162,44.975,-10.852,110.0,110.0,71.0,150.625,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.438,70.125,0.012,62.594,150.625,70.063,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.406,73.625,78.813,0.022,63.0,150.625,70.938,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.375,81.813,0.043,62.344,70.5,68.875,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,80.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.008,-0.106,0.0,0.0,0.035,0.034,0.002,-0.017,0.029,-0.02
2082008,509,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,63.75,24.652,3.107,8.234,70.977,67.508,71.202,66.957,67.254,0.0,-0.04,-0.033,20.0,20.0,15.712,16.752,20.616,67.462,77.87,73.926,81.023,45.235,59.057,45.048,-10.867,110.0,110.0,71.063,150.625,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.375,70.25,0.012,62.594,150.625,70.125,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.438,73.625,78.75,0.022,63.0,150.625,70.938,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.188,81.75,0.043,62.25,70.063,68.813,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,80.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,-0.072,-0.008,-0.177,0.0,0.0,0.035,0.034,0.002,-0.017,0.028,-0.02
2082008,510,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,63.656,24.652,3.107,18.253,70.977,67.722,71.418,67.177,67.254,0.0,-0.04,-0.033,20.0,20.0,15.712,16.752,20.603,67.462,77.87,73.926,80.949,45.162,59.162,44.975,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.375,70.25,0.012,62.594,150.625,70.063,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.344,73.625,78.75,0.022,63.094,150.625,71.063,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.188,81.625,0.043,62.188,70.063,68.813,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.125,80.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,-0.008,-0.175,0.0,0.0,0.035,0.034,0.002,-0.017,0.029,-0.02
2082008,511,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,63.75,24.652,3.107,8.234,70.977,67.722,71.527,67.177,67.254,0.0,-0.04,-0.037,20.0,20.0,15.712,16.723,20.59,67.462,77.87,74.032,80.949,45.162,59.162,45.048,-10.867,110.0,110.0,71.063,150.625,70.0,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.438,70.125,0.012,62.594,150.625,70.063,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.438,73.5,78.75,0.022,63.094,150.625,70.938,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.063,81.625,0.043,62.25,70.688,68.875,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.125,80.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.008,-0.106,0.0,0.0,0.035,0.034,0.002,-0.017,0.028,-0.02
2082008,512,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,63.531,24.652,3.107,6.802,70.977,67.722,71.418,67.177,67.254,0.0,-0.04,-0.037,20.0,20.0,15.712,16.723,20.577,67.462,77.797,73.926,80.875,45.235,59.162,45.048,-10.852,110.0,110.0,71.063,150.625,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.375,70.125,0.012,62.594,150.625,70.063,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.438,73.5,78.438,0.022,63.0,150.625,70.938,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,86.063,81.563,0.043,62.25,70.188,68.813,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,80.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.008,-0.175,0.0,0.0,0.035,0.034,0.002,-0.016,0.028,-0.02
2082008,513,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,63.5,24.652,3.107,13.959,70.977,67.722,71.527,66.957,67.254,0.0,-0.04,-0.033,20.0,20.0,15.712,16.723,20.551,67.462,77.87,73.926,80.949,45.307,59.267,45.121,-10.852,110.0,110.0,71.0,150.625,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.438,70.125,0.012,62.594,150.625,70.063,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.5,73.438,78.375,0.022,63.0,150.625,71.063,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.938,81.438,0.043,62.188,70.313,68.813,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,79.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.008,-0.174,0.0,0.0,0.034,0.034,0.002,-0.016,0.028,-0.019
2082008,514,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,63.469,24.652,3.107,22.547,70.764,67.508,71.202,66.957,67.254,0.0,-0.037,-0.037,20.0,20.0,15.712,16.723,20.564,67.462,77.797,74.032,80.875,45.235,59.057,45.121,-10.867,110.0,110.0,71.188,150.625,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.469,71.375,70.25,0.012,62.594,150.625,70.063,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.531,73.438,78.375,0.022,63.094,150.625,71.063,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.875,81.438,0.043,62.188,70.5,68.813,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,79.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.008,-0.108,0.0,0.0,0.035,0.034,0.002,-0.016,0.028,-0.02
2082008,515,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,63.922,24.652,3.107,9.665,70.977,67.508,71.31,66.957,67.254,0.0,-0.04,-0.033,20.0,20.0,15.712,16.723,20.564,67.355,77.723,74.032,80.801,45.162,59.162,45.048,-10.852,110.0,110.0,71.063,150.625,70.0,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.438,70.125,0.012,62.594,150.625,70.063,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.688,73.25,78.25,0.022,63.094,150.625,70.938,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.875,81.25,0.043,62.188,70.25,68.813,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,79.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.008,-0.106,0.0,0.0,0.034,0.034,0.002,-0.016,0.029,-0.019
2082008,516,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,63.578,24.652,18.485,15.391,70.764,67.722,71.527,67.177,67.037,0.0,-0.04,-0.033,20.0,20.0,15.712,16.723,20.59,67.14,77.797,74.032,80.801,45.235,59.267,45.048,-10.867,110.0,110.0,71.063,150.625,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.375,70.125,0.012,62.5,150.625,70.063,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.875,73.25,78.125,0.022,63.0,150.625,70.938,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.563,81.25,0.043,62.25,70.313,68.813,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,79.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,-0.174,0.0,0.0,0.035,0.034,0.002,-0.016,0.027,-0.019
