DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,517,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,63.578,24.652,3.107,16.822,70.977,67.508,71.31,66.957,67.254,0.0,-0.04,-0.037,20.0,20.0,15.684,16.723,20.564,67.462,77.723,73.926,80.801,45.235,59.267,45.048,-10.867,110.0,110.0,71.063,150.625,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.375,70.25,0.012,62.594,150.625,70.063,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.938,73.188,77.938,0.022,63.0,150.625,70.938,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.563,81.25,0.043,62.188,70.875,68.813,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,79.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,-0.008,-0.174,0.0,0.0,0.035,0.034,0.002,-0.015,0.027,-0.019
2082008,518,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,64.156,24.652,3.107,16.822,70.977,67.508,71.31,66.957,67.254,0.0,-0.04,-0.033,20.0,20.0,15.712,16.723,20.577,67.462,77.797,73.819,80.801,45.307,59.162,45.121,-10.852,110.0,110.0,71.188,150.625,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.438,70.25,0.012,62.594,150.625,69.875,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,48.063,73.188,77.938,0.022,63.094,150.625,71.063,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.438,81.0,0.043,62.188,70.188,68.813,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,79.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.148,0.001,-0.008,-0.175,0.0,0.0,0.035,0.034,0.002,-0.015,0.028,-0.019
2082008,519,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,64.125,24.652,3.107,5.371,70.977,67.722,71.527,67.177,67.254,0.0,-0.037,-0.037,20.0,20.0,15.684,16.723,20.525,67.355,77.649,73.819,80.727,45.235,59.267,45.048,-10.852,110.0,110.0,71.063,150.625,70.0,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.375,70.125,0.012,62.5,150.625,69.875,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.906,73.188,77.938,0.022,63.0,150.625,70.938,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.375,80.938,0.043,62.188,70.5,68.813,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.008,-0.174,0.0,0.0,0.034,0.034,0.002,-0.015,0.028,-0.019
2082008,520,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,64.266,24.652,3.107,16.822,70.977,67.508,71.31,66.957,67.037,0.0,-0.04,-0.037,20.0,20.0,15.684,16.723,20.538,67.14,77.649,73.819,80.727,45.235,59.267,45.048,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.375,70.25,0.012,62.594,150.625,69.875,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.875,73.063,77.75,0.022,63.0,150.625,71.063,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.375,80.938,0.043,62.25,70.625,68.813,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,79.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.008,-0.174,0.0,0.0,0.035,0.034,0.002,-0.015,0.028,-0.019
2082008,521,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,64.609,24.652,3.107,6.802,70.764,67.722,71.527,67.177,67.037,0.0,-0.04,-0.037,20.0,20.0,15.712,16.723,20.538,67.14,77.649,73.819,80.727,45.235,59.057,45.048,-10.852,110.0,110.0,71.063,150.625,70.0,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.438,70.125,0.012,62.594,150.625,69.875,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,48.188,73.063,77.625,0.022,62.906,150.625,70.938,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.25,80.875,0.043,62.25,70.438,68.813,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,79.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.008,-0.177,0.0,0.0,0.035,0.034,0.002,-0.015,0.027,-0.018
2082008,522,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,64.359,24.652,3.107,6.802,70.764,67.508,71.31,66.957,67.254,0.0,-0.037,-0.037,20.0,20.0,15.684,16.723,20.538,67.462,77.649,73.926,80.727,45.307,59.162,45.121,-10.867,110.0,110.0,71.188,150.625,70.0,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.438,70.125,0.012,62.5,150.625,69.875,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.5,73.063,77.625,0.022,63.0,150.625,71.063,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.25,80.875,0.042,62.188,70.313,68.813,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,79.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.008,-0.175,0.0,0.0,0.035,0.034,0.002,-0.015,0.027,-0.018
2082008,523,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.02,0.0,80.0,65.0,1.4,64.516,24.652,3.107,21.116,70.977,67.722,71.527,67.177,67.254,0.0,-0.04,-0.037,20.0,20.0,15.712,16.723,20.551,67.355,77.723,73.926,80.653,45.235,59.162,45.048,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.438,70.125,0.012,62.5,150.625,69.875,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.313,72.938,77.563,0.022,62.906,150.625,70.938,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,85.125,80.625,0.042,62.188,69.875,68.813,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.438,79.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.008,-0.175,0.0,0.0,0.034,0.035,0.002,-0.015,0.028,-0.018
2082008,524,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,64.375,24.652,3.107,11.096,70.977,67.508,71.31,67.177,67.254,0.0,-0.04,-0.037,20.0,20.0,15.684,16.723,20.512,67.462,77.575,73.819,80.579,45.307,59.267,45.121,-10.867,110.0,110.0,71.063,150.625,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.375,70.25,0.012,62.5,150.625,69.875,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.406,72.938,77.313,0.022,63.0,150.625,70.938,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.938,80.563,0.042,62.188,69.688,68.813,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.313,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.008,-0.174,0.0,0.0,0.034,0.034,0.002,-0.014,0.027,-0.018
2082008,525,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,64.484,24.652,3.107,9.665,70.764,67.722,71.527,67.177,67.037,0.0,-0.04,-0.037,20.0,20.0,15.684,16.723,20.441,67.14,77.649,73.926,80.653,45.38,59.267,45.194,-10.867,110.0,110.0,71.063,150.625,70.0,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.992,71.375,70.125,0.012,62.5,150.625,69.875,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.531,72.875,77.313,0.022,63.0,150.625,71.063,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.938,80.563,0.041,62.188,70.188,68.813,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.313,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,-0.072,-0.008,-0.175,0.0,0.0,0.035,0.034,0.002,-0.014,0.026,-0.018
2082008,526,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,64.859,24.652,3.107,12.528,70.764,67.722,71.527,67.177,67.254,0.0,-0.04,-0.033,20.0,20.0,15.684,16.723,20.441,67.462,77.575,73.819,80.579,45.235,59.267,45.121,-10.852,110.0,110.0,71.063,150.625,69.813,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.375,70.125,0.012,62.594,150.625,69.875,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.563,72.625,77.25,0.022,63.0,150.625,70.938,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.875,80.563,0.039,62.188,70.25,68.813,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.313,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.008,-0.106,0.0,0.0,0.035,0.034,0.002,-0.015,0.025,-0.018
2082008,527,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,65.359,24.652,3.107,19.684,70.977,67.508,71.31,66.957,67.254,0.0,-0.04,-0.033,20.0,20.0,15.684,16.723,20.441,67.462,77.502,73.713,80.653,45.307,59.162,45.194,-10.867,110.0,110.0,71.0,150.625,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.563,71.375,70.125,0.012,62.5,150.625,69.875,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.563,72.625,77.125,0.022,63.0,150.625,70.938,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.75,80.313,0.039,62.188,70.0,68.563,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,78.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.008,-0.107,0.0,0.0,0.034,0.034,0.002,-0.014,0.025,-0.018
2082008,528,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,64.688,24.652,3.107,8.234,70.977,67.722,71.418,67.177,67.254,0.0,-0.04,-0.037,20.0,20.0,15.684,16.695,20.415,67.462,77.502,73.819,80.506,45.235,59.267,45.121,-10.852,110.0,110.0,71.063,150.625,70.0,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.375,70.125,0.012,62.5,150.625,69.875,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.594,72.625,77.0,0.022,63.0,150.625,70.938,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.75,80.313,0.039,62.188,70.063,68.563,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,78.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.008,-0.106,0.0,0.0,0.034,0.034,0.002,-0.014,0.025,-0.018
2082008,529,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,64.719,24.652,3.107,15.391,70.657,67.508,71.31,66.957,67.037,0.0,-0.04,-0.033,20.0,20.0,15.684,16.723,20.402,67.247,77.502,73.713,80.506,45.307,59.057,45.121,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.375,70.125,0.012,62.5,150.625,69.875,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.563,72.625,77.0,0.022,62.906,150.625,70.938,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.625,80.313,0.039,62.188,70.938,68.813,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,78.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.149,-0.008,-0.177,0.0,0.0,0.034,0.034,0.002,-0.014,0.025,-0.017
2082008,530,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,64.656,24.652,3.107,18.253,70.871,67.722,71.418,67.177,67.254,0.0,-0.04,-0.037,20.0,20.0,15.684,16.723,20.35,67.462,77.575,73.713,80.579,45.453,59.267,45.267,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.375,70.125,0.012,62.5,150.625,70.063,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.656,72.563,76.938,0.022,62.906,150.625,70.938,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.625,80.25,0.039,62.031,70.625,68.813,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,78.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.008,-0.176,0.0,0.0,0.035,0.034,0.002,-0.014,0.025,-0.018
2082008,531,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.122,0.0,80.0,65.0,1.4,64.953,24.652,3.107,8.234,70.977,67.722,71.527,67.177,67.254,0.0,-0.04,-0.033,20.0,20.0,15.684,16.723,20.298,67.462,77.428,73.713,80.432,45.307,59.267,45.121,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.375,70.125,0.012,62.5,150.625,69.688,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.594,72.563,76.75,0.022,62.906,150.625,70.938,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.563,80.0,0.039,62.031,70.875,68.813,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.008,-0.175,0.0,0.0,0.035,0.034,0.002,-0.013,0.026,-0.017
2082008,532,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,64.953,24.652,3.107,18.253,70.977,67.722,71.418,67.177,67.254,0.0,-0.04,-0.037,20.0,20.0,15.684,16.695,20.233,67.355,77.502,73.819,80.506,45.38,59.162,45.194,-10.852,110.0,110.0,71.063,150.625,70.0,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.375,70.125,0.012,62.594,150.625,69.688,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.656,72.438,76.75,0.022,63.0,150.625,70.938,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.375,79.938,0.039,62.188,69.75,68.563,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.008,-0.176,0.0,0.0,0.034,0.034,0.002,-0.014,0.025,-0.017
2082008,533,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,65.016,24.652,3.107,15.391,70.977,67.508,71.31,67.177,67.254,0.0,-0.04,-0.033,20.0,20.0,15.684,16.723,20.188,67.462,77.428,73.713,80.432,45.38,59.267,45.194,-10.852,110.0,110.0,71.0,150.625,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.438,70.125,0.012,62.5,150.625,69.688,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.625,72.438,76.625,0.022,63.0,150.625,70.938,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.25,79.938,0.039,62.188,70.313,68.813,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,78.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,0.0,-0.074,0.001,0.001,0.0,0.001,-0.008,-0.175,0.0,0.0,0.034,0.035,0.002,-0.013,0.025,-0.016
2082008,534,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,65.016,24.652,3.107,15.391,70.764,67.508,71.202,66.957,67.037,0.0,-0.04,-0.037,20.0,20.0,15.684,16.695,20.11,67.14,77.428,73.819,80.358,45.38,59.162,45.194,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.375,70.125,0.012,62.375,150.625,69.688,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.656,72.375,76.563,0.022,63.0,150.625,70.938,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.25,79.688,0.039,62.031,70.25,68.563,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,78.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.008,-0.176,0.0,0.0,0.035,0.034,0.002,-0.013,0.026,-0.017
2082008,535,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,64.984,24.652,3.107,6.802,70.977,67.508,71.202,67.177,67.254,0.0,-0.04,-0.037,20.0,20.0,15.684,16.695,20.058,67.355,77.428,73.713,80.358,45.38,59.162,45.194,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.375,70.063,0.012,62.5,150.625,69.688,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.688,72.375,76.563,0.022,62.906,150.625,70.938,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.188,79.813,0.039,62.031,70.063,68.563,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,78.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.008,-0.176,0.0,0.0,0.035,0.034,0.002,-0.013,0.025,-0.017
2082008,536,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,64.859,24.652,3.107,9.665,70.764,67.722,71.418,67.177,67.037,0.0,-0.04,-0.037,20.0,20.0,15.684,16.695,20.006,67.14,77.428,73.713,80.358,45.38,59.372,45.194,-10.852,110.0,110.0,71.063,150.625,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.375,70.125,0.012,62.5,150.625,69.875,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.688,72.375,76.438,0.022,62.906,150.625,70.938,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.188,79.688,0.034,62.031,69.938,68.563,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,78.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.016,-0.173,0.0,0.0,0.034,0.034,0.002,-0.013,0.022,-0.017
2082008,537,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.035,0.0,80.0,65.0,1.4,64.984,24.652,3.107,11.096,70.977,67.722,71.418,66.957,67.254,0.0,-0.04,-0.033,20.0,20.0,15.684,16.723,19.967,67.355,77.502,73.606,80.284,45.38,59.267,45.194,-10.852,110.0,110.0,71.0,150.625,70.0,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.453,71.375,70.125,0.012,62.5,150.625,69.688,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.719,72.25,76.313,0.022,62.906,150.625,70.938,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.063,79.625,0.039,62.188,70.188,68.563,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,77.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.014,-0.175,0.0,0.0,0.034,0.034,0.002,-0.013,0.025,-0.017
2082008,538,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,65.172,24.652,3.107,16.822,70.871,67.508,71.202,66.957,67.254,0.0,-0.04,-0.033,20.0,20.0,15.684,16.695,19.883,67.355,77.354,73.713,80.358,45.453,59.267,45.194,-10.852,110.0,110.0,71.0,150.625,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.531,71.375,70.125,0.012,62.5,150.625,69.688,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.719,72.25,76.313,0.022,62.906,150.625,70.938,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.063,79.625,0.039,62.031,70.063,68.563,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,-0.008,-0.245,0.0,0.0,0.034,0.034,0.002,-0.013,0.025,-0.017
2082008,539,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,65.094,24.652,3.107,9.665,70.871,67.722,71.418,67.177,67.254,0.0,-0.04,-0.033,20.0,20.0,15.684,16.723,19.818,67.355,77.354,73.606,80.284,45.453,59.372,45.194,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.375,70.063,0.012,62.375,150.625,69.688,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.781,72.063,76.125,0.022,63.0,150.625,70.938,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.938,79.625,0.039,62.031,70.0,68.563,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.016,-0.243,0.0,0.0,0.034,0.034,0.002,-0.013,0.025,-0.017
2082008,540,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,65.031,24.652,3.107,26.841,70.977,67.508,71.202,66.957,67.254,0.0,-0.04,-0.037,20.0,20.0,15.684,16.723,19.792,67.462,77.354,73.606,80.21,45.453,59.267,45.194,-10.852,110.0,110.0,71.063,150.625,70.0,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.438,70.063,0.012,62.5,150.625,69.688,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.906,72.063,76.0,0.022,62.906,150.625,70.813,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.75,79.438,0.034,62.031,70.125,68.563,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.015,-0.245,0.0,0.0,0.034,0.034,0.002,-0.013,0.021,-0.017
2082008,541,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,65.094,24.652,3.107,15.391,70.977,67.615,71.31,66.957,67.254,0.0,-0.04,-0.037,20.0,20.0,15.656,16.723,19.779,67.355,77.354,73.606,80.21,45.453,59.267,45.267,-10.852,110.0,110.0,71.0,150.625,69.813,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.375,70.125,0.012,62.5,150.625,69.688,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.813,72.0,76.0,0.022,62.906,150.625,70.938,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.75,79.313,0.03,62.031,70.313,68.563,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,-0.175,0.0,0.0,0.034,0.034,0.002,-0.013,0.019,-0.017
2082008,542,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.035,0.0,80.0,65.0,1.4,65.016,24.652,3.107,21.116,70.657,67.829,71.418,66.957,67.037,0.0,-0.04,-0.033,20.0,20.0,15.684,16.723,19.728,67.14,77.354,73.606,80.21,45.453,59.267,45.194,-10.852,110.0,110.0,71.0,150.625,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.375,70.063,0.012,62.375,150.625,69.688,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.938,72.0,75.938,0.022,62.906,150.625,70.938,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.625,79.438,0.039,62.031,70.188,68.563,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.015,-0.244,0.0,0.0,0.034,0.034,0.002,-0.013,0.024,-0.017
2082008,543,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.078,0.0,80.0,65.0,1.4,65.125,24.652,3.107,11.096,70.764,67.508,71.31,66.957,67.037,0.0,-0.04,-0.037,20.0,20.0,15.684,16.723,19.741,67.14,77.28,73.606,80.21,45.453,59.372,45.267,-10.852,110.0,110.0,71.063,150.625,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.375,70.125,0.012,62.375,150.625,69.688,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.969,72.0,75.813,0.022,62.906,150.625,70.938,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.625,79.25,0.03,62.031,70.25,68.563,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.016,-0.175,0.0,0.0,0.035,0.034,0.002,-0.012,0.019,-0.017
2082008,544,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.035,0.0,80.0,65.0,1.4,65.25,24.652,3.107,9.665,70.977,67.722,71.418,66.957,67.254,0.0,-0.04,-0.033,20.0,20.0,15.684,16.695,19.637,67.355,77.28,73.713,80.136,45.453,59.372,45.267,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.375,70.063,0.012,62.375,150.625,69.688,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.0,71.875,75.813,0.022,62.906,150.625,70.938,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.563,79.25,0.027,62.031,70.313,68.563,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.016,-0.174,0.0,0.0,0.035,0.034,0.002,-0.013,0.017,-0.017
2082008,545,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.035,0.0,80.0,65.0,1.4,64.953,24.652,3.107,22.547,70.871,67.722,71.418,67.177,67.254,0.0,-0.04,-0.037,20.0,20.0,15.684,16.723,19.579,67.355,77.28,73.713,80.063,45.453,59.267,45.194,-10.867,110.0,110.0,71.0,150.625,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.516,71.375,70.125,0.012,62.375,150.625,69.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.031,71.875,75.75,0.022,62.906,150.625,70.938,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.625,79.063,0.03,62.031,69.625,68.563,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.016,-0.244,0.0,0.0,0.034,0.034,0.002,-0.012,0.02,-0.016
2082008,546,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.107,0.0,80.0,65.0,1.4,65.25,24.652,3.107,3.939,70.871,67.722,71.527,66.957,67.254,0.0,-0.04,-0.033,20.0,20.0,15.684,16.723,19.527,67.355,77.28,73.606,80.21,45.525,59.372,45.34,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.375,70.063,0.012,62.375,150.625,69.625,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.219,71.875,75.75,0.022,62.813,150.625,70.938,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.438,79.0,0.03,62.031,70.125,68.563,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.016,-0.175,0.0,0.0,0.034,0.034,0.002,-0.012,0.019,-0.016
2082008,547,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,65.203,24.652,3.107,12.528,70.871,67.722,71.418,66.957,67.254,0.0,-0.04,-0.037,20.0,20.0,15.684,16.723,19.605,67.355,77.207,73.5,80.136,45.453,59.267,45.267,-10.852,110.0,110.0,71.0,150.625,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.375,70.063,0.012,62.375,150.625,69.625,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.188,71.875,75.5,0.022,62.906,150.625,70.938,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.438,79.063,0.03,62.031,70.25,68.563,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.008,-0.175,0.0,0.0,0.035,0.034,0.002,-0.012,0.019,-0.016
2082008,548,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.035,0.0,80.0,65.0,1.4,65.281,24.652,3.107,5.371,70.871,67.722,71.418,67.177,67.254,0.0,-0.04,-0.037,20.0,20.0,15.684,16.695,19.715,67.355,77.207,73.5,80.063,45.453,59.267,45.267,-10.852,110.0,110.0,71.063,150.625,70.0,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.375,70.063,0.012,62.375,150.625,69.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.188,71.813,75.438,0.022,62.813,150.625,70.813,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.313,79.0,0.029,62.031,70.5,68.563,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.015,-0.176,0.0,0.0,0.034,0.034,0.002,-0.012,0.018,-0.016
2082008,549,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.078,0.0,80.0,65.0,1.4,65.406,24.652,3.107,22.547,70.871,67.722,71.527,67.177,67.254,0.0,-0.04,-0.033,20.0,20.0,15.684,16.695,19.728,67.355,77.207,73.606,79.989,45.453,59.267,45.267,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.344,71.375,70.063,0.012,62.375,150.625,69.563,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.344,71.625,75.438,0.022,62.906,150.625,70.938,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.125,78.875,0.027,62.031,70.125,68.563,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.015,-0.176,0.0,0.0,0.034,0.034,0.002,-0.012,0.017,-0.016
2082008,550,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,65.734,24.652,3.107,15.391,70.977,67.829,71.527,67.177,67.254,0.0,-0.04,-0.033,20.0,20.0,15.684,16.723,19.728,67.355,77.207,73.606,80.063,45.525,59.267,45.34,-10.867,110.0,110.0,71.063,150.625,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.375,70.063,0.012,62.375,150.625,69.563,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.406,71.625,75.375,0.022,62.906,150.625,70.938,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.125,78.875,0.027,62.031,69.938,68.5,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.016,-0.176,0.0,0.0,0.035,0.034,0.002,-0.012,0.017,-0.016
2082008,551,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.035,0.0,80.0,65.0,1.4,65.766,24.652,3.107,9.665,70.871,67.722,71.527,67.177,67.254,0.0,-0.04,-0.033,20.0,20.0,15.656,16.723,19.65,67.355,77.207,73.5,80.063,45.525,59.267,45.34,-10.867,110.0,110.0,71.0,150.625,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.344,71.375,70.063,0.012,62.375,150.625,69.563,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.531,71.625,75.25,0.022,62.906,150.625,70.938,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.063,78.875,0.03,62.031,70.438,68.5,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.015,-0.175,0.0,0.0,0.034,0.034,0.002,-0.012,0.018,-0.016
2082008,552,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.02,0.0,80.0,65.0,1.4,65.688,24.652,3.107,18.253,70.977,67.722,71.527,67.177,67.254,0.0,-0.04,-0.033,20.0,20.0,15.684,16.695,19.637,67.355,77.207,73.5,80.063,45.598,59.267,45.34,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.375,70.063,0.012,62.375,150.625,69.563,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.563,71.625,75.25,0.022,62.906,150.625,70.938,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,83.063,78.75,0.026,61.969,70.0,68.5,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,-0.072,-0.015,-0.246,0.0,0.0,0.034,0.034,0.002,-0.012,0.016,-0.016
2082008,553,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,65.547,24.652,3.107,16.822,70.657,67.722,71.527,67.177,67.037,0.0,-0.04,-0.033,20.0,20.0,15.656,16.695,19.605,67.14,77.133,73.5,79.989,45.525,59.267,45.34,-10.852,110.0,110.0,71.063,150.625,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.375,70.125,0.012,62.375,150.625,69.563,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.594,71.438,75.25,0.022,62.813,150.625,70.813,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.938,78.625,0.026,62.031,70.5,68.5,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.008,-0.176,0.0,0.0,0.035,0.034,0.002,-0.012,0.016,-0.016
2082008,554,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,66.0,24.652,3.107,8.234,70.871,67.722,71.527,67.177,67.254,0.0,-0.04,-0.037,20.0,20.0,15.656,16.695,19.501,67.247,77.133,73.5,79.915,45.598,59.372,45.413,-10.852,110.0,110.0,71.063,150.625,70.0,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.375,70.063,0.012,62.375,150.625,69.563,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.688,71.313,75.125,0.022,62.813,150.625,70.938,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.938,78.625,0.026,61.969,70.875,68.5,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.015,-0.175,0.0,0.0,0.035,0.034,0.002,-0.012,0.016,-0.016
2082008,555,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.107,0.0,80.0,65.0,1.4,66.0,24.652,3.107,21.116,70.977,67.722,71.527,67.177,67.254,0.0,-0.04,-0.037,20.0,20.0,15.656,16.695,19.475,67.355,77.059,73.5,79.915,45.525,59.267,45.267,-10.852,110.0,110.0,71.063,150.625,69.813,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.375,70.125,0.012,62.375,150.625,69.563,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.656,71.438,74.938,0.022,62.813,150.625,70.938,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.875,78.5,0.026,61.969,70.5,68.5,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.016,-0.246,0.0,0.0,0.034,0.034,0.002,-0.011,0.017,-0.016
2082008,556,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,65.844,24.652,3.107,9.665,70.871,67.829,71.527,67.177,67.254,0.0,-0.04,-0.033,20.0,20.0,15.684,16.695,19.345,67.355,77.133,73.5,79.915,45.453,59.267,45.34,-10.852,110.0,110.0,71.063,150.625,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.375,70.063,0.012,62.375,150.625,69.563,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.688,71.313,74.938,0.022,62.813,150.625,70.938,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.75,78.5,0.026,61.75,70.375,68.5,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.015,-0.107,0.0,0.0,0.035,0.034,0.002,-0.012,0.016,-0.015
2082008,557,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.093,0.0,80.0,65.0,1.4,65.797,24.652,3.107,13.959,70.977,67.508,71.31,67.177,67.254,0.0,-0.04,-0.033,20.0,20.0,15.656,16.695,19.313,67.355,77.059,73.5,79.841,45.525,59.372,45.34,-10.852,110.0,110.0,71.063,150.625,70.0,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.375,70.063,0.012,62.188,150.625,69.563,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.781,71.313,74.813,0.022,62.813,150.625,70.938,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.75,78.438,0.03,61.969,70.813,68.375,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.016,-0.175,0.0,0.0,0.035,0.034,0.002,-0.011,0.019,-0.016
2082008,558,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.049,0.0,80.0,65.0,1.4,65.766,24.652,3.107,22.547,70.871,67.722,71.527,66.957,67.254,0.0,-0.04,-0.033,20.0,20.0,15.656,16.695,19.267,67.355,77.059,73.5,79.841,45.525,59.162,45.34,-10.852,110.0,110.0,71.0,150.625,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.992,71.375,70.063,0.012,62.375,150.625,69.563,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.656,71.25,74.813,0.022,62.813,150.625,70.938,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.875,78.438,0.026,62.031,70.063,68.5,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.016,-0.177,0.0,0.0,0.034,0.035,0.002,-0.011,0.017,-0.015
2082008,559,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.107,0.0,80.0,65.0,1.4,65.75,24.652,3.107,16.822,70.871,67.615,71.31,66.957,67.254,0.0,-0.04,-0.037,20.0,20.0,15.656,16.695,19.216,67.247,77.059,73.394,79.841,45.525,59.162,45.34,-10.852,110.0,110.0,71.0,150.625,70.0,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.375,70.063,0.012,62.188,150.625,69.625,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.75,71.25,74.75,0.022,62.813,150.625,70.938,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.563,78.25,0.026,61.969,70.188,68.375,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.015,-0.178,0.0,0.0,0.035,0.034,0.002,-0.011,0.016,-0.015
2082008,600,1.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,65.766,24.652,3.107,16.822,70.871,67.722,71.527,67.177,67.254,0.0,-0.04,-0.033,20.0,20.0,15.656,16.695,19.138,67.247,77.059,73.394,79.767,45.525,59.267,45.34,-10.867,110.0,110.0,71.063,150.625,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.375,69.875,0.012,62.375,150.625,69.563,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.688,71.25,74.688,0.022,62.813,150.625,70.938,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,82.563,78.25,0.026,61.969,70.5,68.375,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.625,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.007,-0.176,0.0,0.0,0.035,0.034,0.003,-0.011,0.016,-0.015
2082008,601,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,140.515,99.532,23.684,13.049,0.0,80.0,65.0,1.4,585.625,661.537,623.471,18.253,70.444,68.043,71.418,67.286,67.146,0.038,0.141,0.004,21.023,16.0,16.463,16.263,19.203,67.247,110.323,73.5,107.458,45.671,59.162,45.34,-10.852,110.0,110.0,71.063,150.625,70.063,69.625,0.0,91.75,72.0,70.0,1000.0,500.0,0.02,90.188,71.375,70.063,0.012,62.188,150.625,70.313,66.313,100.0,99.938,72.0,70.0,1000.0,500.0,0.024,177.125,71.188,74.688,0.022,62.563,150.625,71.125,69.688,100.0,94.438,72.0,70.0,1000.0,500.0,0.027,184.875,82.5,78.125,0.026,61.75,70.25,68.938,66.188,100.0,92.75,72.0,70.0,1000.0,500.0,0.031,198.25,72.625,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,-0.074,528.5,529.0,523.0,-0.072,524.0,523.0,-0.072,1.843,-0.32,9.823,0.0,0.141,0.1,0.002,-0.011,0.017,-0.015
2082008,602,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,200.234,107.728,23.673,13.107,0.0,80.0,65.0,1.4,821.125,911.247,876.245,46.875,69.378,68.579,70.443,67.835,66.928,0.08,0.319,-0.007,29.058,22.159,15.99,16.177,19.28,67.033,110.47,73.5,112.11,45.598,59.267,45.413,-10.852,110.0,110.0,71.063,150.625,69.688,69.75,0.0,86.688,72.0,70.0,1000.0,500.0,0.037,123.188,71.375,70.063,0.012,62.188,150.625,70.75,68.063,100.0,99.875,72.0,70.0,1000.0,500.0,0.045,240.125,71.188,74.563,0.022,62.813,150.625,70.813,70.375,100.0,99.875,72.0,70.0,1000.0,500.0,0.05,252.0,82.375,78.063,0.026,61.969,70.5,68.875,67.563,100.0,99.813,72.0,70.0,1000.0,500.0,0.058,270.75,72.625,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.5,548.5,551.5,540.5,293.25,547.0,544.5,533.5,-1.05,-0.177,-5.62,0.0,0.2,0.108,0.002,-0.011,0.016,-0.015
2082008,603,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,300.936,133.489,23.653,13.107,0.0,80.0,65.0,1.4,821.125,1230.168,1178.218,65.476,68.845,68.793,69.251,68.275,67.146,0.145,0.507,0.011,36.93,27.7,15.879,16.608,19.293,65.747,102.505,73.394,101.034,45.743,59.267,45.413,-10.852,110.0,110.0,71.0,150.625,69.688,69.563,0.0,77.938,72.0,70.0,1000.0,500.0,0.065,163.25,71.375,69.875,0.012,62.188,150.625,70.75,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.083,322.5,71.063,74.563,0.022,62.813,150.625,70.563,70.375,100.0,99.875,72.0,70.0,1000.0,500.0,0.091,336.0,82.375,77.938,0.026,61.969,70.875,68.875,68.188,100.0,99.5,72.0,70.0,1000.0,500.0,0.104,358.75,72.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,555.5,560.5,550.5,303.75,556.5,556.0,549.0,1.195,-0.32,5.049,0.0,0.301,0.133,0.003,-0.011,0.017,-0.016
2082008,604,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,435.596,167.447,23.767,13.064,0.0,80.0,65.0,1.4,1229.0,1523.988,1454.22,102.673,68.951,68.579,68.167,68.384,67.581,0.225,0.756,0.033,44.036,34.281,15.712,16.982,19.28,63.711,121.534,73.394,120.75,45.671,59.267,45.413,-10.867,110.0,110.0,71.0,150.625,69.563,69.563,0.0,67.875,72.0,70.0,1000.0,500.0,0.094,193.875,71.375,70.063,0.012,62.5,150.625,70.625,69.75,100.0,98.5,72.0,70.0,1000.0,500.0,0.13,400.75,71.063,74.313,0.022,62.813,150.625,70.313,70.375,100.0,97.25,72.0,70.0,1000.0,500.0,0.142,418.0,82.25,77.938,0.026,62.031,70.438,68.813,68.438,100.0,94.938,72.0,70.0,1000.0,500.0,0.161,445.25,72.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,557.5,562.0,553.0,307.5,558.0,558.5,553.5,0.387,-0.248,2.688,0.0,0.436,0.167,0.002,-0.01,0.016,-0.015
2082008,605,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,637.0,206.089,23.642,13.049,0.0,80.0,65.0,1.4,1516.0,1766.519,1728.837,105.534,69.058,68.043,67.409,68.165,67.907,0.328,1.051,0.059,51.256,39.791,15.601,17.27,19.267,60.603,111.65,73.5,112.701,45.743,59.267,45.34,-10.852,110.0,110.0,70.75,150.625,69.563,69.563,0.0,58.375,72.0,70.0,1000.0,500.0,0.11,209.0,71.375,70.063,0.012,62.375,150.625,70.438,69.938,100.0,92.938,72.0,70.0,1000.0,500.0,0.185,476.0,70.875,74.313,0.022,62.906,150.625,70.25,70.25,100.0,90.563,72.0,70.0,1000.0,500.0,0.199,493.5,82.25,77.938,0.026,62.188,70.625,68.875,68.563,100.0,85.0,72.0,70.0,1000.0,500.0,0.231,531.5,72.313,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,558.0,562.0,553.5,307.75,558.5,559.0,554.5,-0.651,-0.389,-3.596,0.0,0.637,0.206,0.002,-0.011,0.016,-0.015
2082008,606,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,809.131,245.902,23.726,13.151,0.0,80.0,65.0,1.4,1769.875,1950.681,1885.753,124.131,68.951,67.829,67.192,67.835,67.907,0.442,1.299,0.092,56.999,44.108,15.545,17.356,19.229,57.816,121.755,73.5,120.454,45.671,59.162,45.413,-10.852,110.0,110.0,71.063,150.625,69.688,69.563,0.0,49.875,72.0,70.0,1000.0,500.0,0.116,212.625,71.375,70.063,0.012,62.5,150.625,70.25,69.938,100.0,81.875,72.0,70.0,1000.0,500.0,0.253,557.5,70.875,74.25,0.022,63.094,150.625,70.125,69.875,100.0,77.875,72.0,70.0,1000.0,500.0,0.274,578.0,82.125,77.813,0.026,62.25,70.375,68.875,68.563,100.0,74.563,72.0,70.0,1000.0,500.0,0.282,582.5,72.25,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,557.5,561.0,553.0,307.0,558.0,558.5,554.5,0.64,-0.251,4.453,0.0,0.809,0.246,0.002,-0.011,0.016,-0.015
2082008,607,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,976.578,292.74,23.746,13.049,0.0,80.0,65.0,1.4,1977.375,2058.181,2021.052,149.88,69.165,67.401,66.759,67.506,67.581,0.64,1.576,0.125,61.959,48.896,15.545,17.356,19.229,54.708,120.87,73.819,121.709,45.671,59.372,45.413,-10.852,110.0,110.0,70.75,150.625,69.563,69.625,0.0,42.688,72.0,70.0,1000.0,500.0,0.111,207.5,71.375,69.875,0.012,62.688,150.625,70.125,69.938,100.0,70.875,72.0,70.0,1000.0,500.0,0.302,603.5,70.75,74.125,0.022,64.063,150.625,69.938,69.813,100.0,66.75,72.0,70.0,1000.0,500.0,0.314,616.0,81.938,77.625,0.026,62.75,70.0,68.813,68.563,100.0,65.875,72.0,70.0,1000.0,500.0,0.304,604.5,72.125,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,557.0,560.0,552.0,306.5,557.0,558.0,554.0,-0.423,-0.246,-2.875,0.0,0.977,0.293,0.003,-0.011,0.016,-0.015
2082008,608,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,1063.229,311.475,23.653,13.093,0.0,80.0,65.0,1.4,2042.5,2090.288,2073.046,128.422,69.165,66.973,66.542,66.957,67.472,0.812,1.779,0.147,65.135,50.935,15.601,17.443,19.313,52.564,114.969,74.139,114.99,45.671,59.372,45.413,-10.867,110.0,110.0,70.75,150.625,69.563,69.563,0.0,37.375,72.0,70.0,1000.0,500.0,0.097,193.5,71.375,69.875,0.012,63.406,150.625,69.875,69.813,100.0,61.688,72.0,70.0,1000.0,500.0,0.32,619.0,70.75,74.063,0.022,64.938,150.625,69.813,69.688,100.0,58.031,72.0,70.0,1000.0,500.0,0.324,624.5,81.875,77.563,0.026,63.219,70.75,68.813,68.688,100.0,58.969,72.0,70.0,1000.0,500.0,0.307,605.5,72.125,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,556.0,558.5,551.0,306.5,555.5,557.0,553.0,-0.012,-0.247,-0.072,0.0,1.063,0.311,0.003,-0.011,0.016,-0.015
