DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,609,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,1107.725,326.698,23.705,13.006,0.0,80.0,65.0,1.4,2025.625,2052.351,2032.189,135.575,68.845,66.973,66.65,66.957,67.254,1.059,1.921,0.161,67.252,53.694,15.573,17.471,19.397,50.742,121.534,74.671,121.414,45.671,59.372,45.413,-10.852,110.0,110.0,70.75,150.625,69.563,69.375,0.0,33.5,72.0,70.0,1000.0,500.0,0.082,178.0,71.375,69.875,0.012,63.781,150.625,69.875,69.75,100.0,55.5,72.0,70.0,1000.0,500.0,0.312,611.5,70.625,74.063,0.022,65.75,150.625,69.75,69.563,100.0,52.188,72.0,70.0,1000.0,500.0,0.314,611.5,81.875,77.563,0.026,63.688,70.438,68.563,68.563,100.0,54.406,72.0,70.0,1000.0,500.0,0.295,592.5,72.125,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,555.0,557.5,550.0,306.25,555.0,556.0,552.5,0.061,-0.245,0.41,0.0,1.108,0.327,0.003,-0.011,0.016,-0.015
2082008,610,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,1088.99,326.698,23.694,13.064,0.0,80.0,65.0,1.4,1967.75,1986.914,2011.772,116.978,68.845,66.651,66.542,66.628,67.037,1.204,2.006,0.205,68.241,54.456,15.628,17.5,19.358,49.242,119.026,75.309,119.347,45.816,59.267,45.485,-10.867,110.0,110.0,70.75,150.625,69.5,69.375,0.0,31.188,72.0,70.0,1000.0,500.0,0.066,159.875,71.375,70.063,0.012,64.188,150.625,69.625,69.75,100.0,51.094,72.0,70.0,1000.0,500.0,0.297,593.0,70.625,73.938,0.022,65.938,150.625,69.625,69.25,100.0,48.156,72.0,70.0,1000.0,500.0,0.295,592.0,81.875,77.438,0.026,63.906,70.563,68.563,68.563,100.0,51.156,72.0,70.0,1000.0,500.0,0.278,576.5,71.813,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,554.0,556.0,549.0,306.25,553.5,554.5,551.0,-0.174,-0.321,-1.098,0.0,1.089,0.327,0.002,-0.011,0.017,-0.017
2082008,611,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1076.109,320.843,23.684,13.093,0.0,80.0,65.0,1.4,1882.875,1908.76,1950.57,235.733,68.845,66.116,66.759,66.408,66.819,1.292,2.042,0.216,68.795,55.015,15.489,17.443,19.358,46.241,117.403,75.841,117.279,45.671,59.267,45.413,-10.852,110.0,110.0,70.75,150.625,69.5,69.563,0.0,29.359,72.0,70.0,1000.0,500.0,0.056,146.25,71.375,69.875,0.012,64.375,150.625,69.625,69.563,100.0,48.375,72.0,70.0,1000.0,500.0,0.276,575.0,70.625,73.938,0.022,66.125,150.625,69.625,69.375,100.0,45.781,72.0,70.0,1000.0,500.0,0.273,570.5,81.75,77.063,0.026,64.0,70.125,68.375,68.438,100.0,49.313,72.0,70.0,1000.0,500.0,0.261,558.0,71.813,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,552.5,554.5,548.0,306.25,552.5,553.5,550.0,0.071,-0.248,0.424,0.0,1.076,0.321,0.003,-0.011,0.018,-0.016
2082008,612,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1044.493,316.159,23.673,13.093,0.0,80.0,65.0,1.4,1816.25,1832.443,1917.222,201.386,68.525,65.474,66.759,65.639,66.384,1.353,2.006,0.235,68.96,55.169,15.628,17.414,19.345,43.454,119.026,76.693,118.977,45.671,59.267,45.413,-10.852,110.0,110.0,70.75,150.625,69.188,69.25,0.0,28.531,72.0,70.0,1000.0,500.0,0.045,132.375,71.375,70.063,0.012,64.5,150.625,69.563,69.438,100.0,47.094,72.0,70.0,1000.0,500.0,0.257,553.5,70.625,73.75,0.022,66.375,150.625,69.25,69.188,100.0,44.344,72.0,70.0,1000.0,500.0,0.255,551.5,81.75,76.875,0.026,64.125,70.563,68.188,68.313,100.0,47.719,72.0,70.0,1000.0,500.0,0.249,545.0,71.75,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,551.5,553.0,547.0,306.0,551.0,552.5,549.0,0.027,-0.248,0.167,0.0,1.044,0.316,0.002,-0.01,0.019,-0.016
2082008,613,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1028.1,316.159,23.642,13.064,0.0,80.0,65.0,1.4,1762.5,1793.714,1893.155,181.354,68.205,65.045,66.759,65.2,65.622,1.375,2.017,0.235,68.954,55.189,15.767,17.385,19.358,41.418,118.141,77.331,118.313,45.743,59.372,45.413,-10.852,110.0,110.0,70.75,150.625,69.125,69.125,0.0,27.563,72.0,70.0,1000.0,500.0,0.041,124.438,71.375,69.875,0.012,64.563,150.625,69.25,69.25,100.0,46.313,72.0,70.0,1000.0,500.0,0.242,536.5,70.625,73.75,0.022,66.375,150.625,69.0,69.0,100.0,43.219,72.0,70.0,1000.0,500.0,0.242,537.0,81.688,76.375,0.026,64.375,70.063,67.875,68.188,100.0,46.938,72.0,70.0,1000.0,500.0,0.237,532.5,71.5,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,550.5,552.0,546.0,305.75,550.0,551.0,548.0,-0.1,-0.316,-0.587,0.0,1.028,0.316,0.003,-0.01,0.02,-0.017
2082008,614,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1005.852,316.159,23.705,13.049,0.0,80.0,65.0,1.4,1712.688,1762.23,1882.052,174.201,67.992,64.938,66.867,64.871,65.187,1.387,2.013,0.257,68.997,55.251,15.906,17.385,19.371,40.239,117.698,77.97,117.648,45.816,59.267,45.485,-10.867,110.0,110.0,70.75,150.625,68.875,69.125,0.0,27.0,72.0,70.0,1000.0,500.0,0.036,118.688,71.25,69.875,0.012,64.563,150.625,69.063,69.188,100.0,45.156,72.0,70.0,1000.0,500.0,0.235,529.0,70.563,73.625,0.022,66.375,150.625,68.75,68.75,100.0,42.5,72.0,70.0,1000.0,500.0,0.233,526.0,81.688,75.875,0.026,64.125,70.375,67.688,67.875,100.0,46.938,72.0,70.0,1000.0,500.0,0.227,519.5,71.25,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,549.5,551.0,545.5,305.5,549.0,550.0,547.0,0.03,-0.321,0.171,0.0,1.006,0.316,0.002,-0.01,0.022,-0.018
2082008,615,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1007.023,312.646,23.632,13.093,0.0,80.0,65.0,1.4,1683.688,1736.521,1867.254,179.924,67.459,64.831,66.759,64.761,64.97,1.417,2.035,0.246,68.93,55.169,16.018,17.356,19.293,39.382,118.215,78.715,118.165,45.743,59.267,45.485,-10.852,110.0,110.0,71.063,150.625,68.813,68.938,0.0,26.844,72.0,70.0,1000.0,500.0,0.032,111.375,71.375,69.875,0.012,64.563,150.625,68.938,68.938,100.0,44.594,72.0,70.0,1000.0,500.0,0.228,521.5,70.563,73.625,0.022,66.375,150.625,68.688,68.563,100.0,41.406,72.0,70.0,1000.0,500.0,0.229,523.5,81.5,75.438,0.026,63.906,70.563,67.375,67.75,100.0,45.813,72.0,70.0,1000.0,500.0,0.226,519.5,71.063,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,549.0,549.5,544.5,305.5,548.5,549.0,546.0,0.03,-0.25,0.171,0.0,1.007,0.313,0.003,-0.01,0.023,-0.019
2082008,616,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,985.945,306.792,23.715,13.049,0.0,80.0,65.0,1.4,1659.25,1705.157,1854.31,172.77,67.459,64.724,66.759,64.432,64.97,1.44,1.989,0.238,68.782,55.084,16.129,17.356,19.293,38.953,117.772,79.46,117.796,45.743,59.372,45.485,-10.852,110.0,110.0,71.0,150.625,68.5,68.75,0.0,26.422,72.0,70.0,1000.0,500.0,0.03,109.5,71.375,69.875,0.012,64.813,150.625,68.625,68.75,100.0,44.188,72.0,70.0,1000.0,500.0,0.222,515.5,70.563,73.563,0.022,66.125,150.625,68.438,68.438,100.0,41.813,72.0,70.0,1000.0,500.0,0.219,511.75,81.5,74.813,0.026,63.844,70.125,67.313,67.563,100.0,46.25,72.0,70.0,1000.0,500.0,0.216,508.25,70.875,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,548.0,548.5,544.0,305.25,547.5,548.0,545.0,-0.015,-0.247,-0.082,0.0,0.986,0.307,0.003,-0.01,0.025,-0.02
2082008,617,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,977.749,304.45,23.788,13.078,0.0,80.0,65.0,1.4,1634.5,1700.885,1833.979,175.632,67.459,64.724,66.759,64.541,64.861,1.433,1.971,0.242,68.578,54.907,16.157,17.385,19.242,38.524,117.477,80.099,117.5,45.816,59.267,45.485,-10.852,110.0,110.0,71.063,150.625,68.375,68.75,0.0,25.859,72.0,70.0,1000.0,500.0,0.03,108.813,71.375,69.875,0.012,64.813,150.625,68.5,68.625,100.0,44.281,72.0,70.0,1000.0,500.0,0.216,509.0,70.438,73.563,0.022,65.938,150.625,68.438,68.313,100.0,41.688,72.0,70.0,1000.0,500.0,0.216,507.75,81.5,74.313,0.026,63.688,70.313,67.188,67.375,100.0,46.406,72.0,70.0,1000.0,500.0,0.213,504.75,70.563,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,547.5,547.5,543.5,305.25,547.0,547.5,544.0,-0.015,-0.322,-0.079,0.0,0.978,0.304,0.003,-0.01,0.027,-0.021
2082008,618,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,976.578,305.621,23.788,13.049,0.0,80.0,65.0,1.4,1625.563,1683.811,1835.827,169.909,67.139,64.403,66.542,64.322,64.534,1.421,2.01,0.253,68.555,54.835,16.24,17.356,19.229,37.774,117.551,80.737,117.648,45.816,59.267,45.558,-10.852,110.0,110.0,71.0,150.625,68.188,68.625,0.0,25.25,72.0,70.0,1000.0,500.0,0.03,108.625,71.375,69.875,0.012,64.813,150.625,68.438,68.563,100.0,44.5,72.0,70.0,1000.0,500.0,0.212,503.5,70.438,73.5,0.022,65.938,150.625,68.125,68.125,100.0,41.281,72.0,70.0,1000.0,500.0,0.215,507.0,81.5,73.75,0.026,63.688,70.563,67.125,67.188,100.0,46.406,72.0,70.0,1000.0,500.0,0.211,502.25,70.375,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,546.5,547.0,542.5,305.0,546.0,546.5,543.5,-0.063,-0.25,-0.333,0.0,0.977,0.306,0.003,-0.01,0.029,-0.022
2082008,619,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,954.33,302.108,23.767,13.093,0.0,80.0,65.0,1.4,1617.625,1675.281,1824.742,162.756,67.245,64.403,66.542,64.212,64.752,1.394,1.999,0.264,68.458,54.767,16.324,17.385,19.216,37.667,117.329,81.482,117.427,45.743,59.267,45.485,-10.852,110.0,110.0,71.0,150.625,68.188,68.625,0.0,26.5,72.0,70.0,1000.0,500.0,0.025,98.75,71.375,69.875,0.012,64.875,150.625,68.313,68.375,100.0,43.688,72.0,70.0,1000.0,500.0,0.214,507.25,70.438,73.5,0.022,65.938,150.625,68.063,68.063,100.0,40.844,72.0,70.0,1000.0,500.0,0.214,507.25,81.5,73.313,0.026,63.5,70.0,67.0,67.188,100.0,46.219,72.0,70.0,1000.0,500.0,0.211,503.0,70.125,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,546.0,546.0,542.0,305.0,546.0,545.5,543.0,-0.065,-0.25,-0.336,0.0,0.954,0.302,0.003,-0.01,0.031,-0.023
2082008,620,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,955.501,300.937,23.809,13.093,0.0,80.0,65.0,1.4,1610.625,1675.281,1830.284,171.34,67.139,64.617,66.65,64.432,64.643,1.429,1.95,0.257,68.338,54.688,16.296,17.414,19.177,37.453,117.182,82.121,117.205,45.743,59.477,45.558,-10.852,110.0,110.0,71.0,150.625,68.0,68.5,0.0,26.719,72.0,70.0,1000.0,500.0,0.024,98.063,71.375,70.063,0.012,64.813,150.625,68.25,68.313,100.0,43.844,72.0,70.0,1000.0,500.0,0.212,503.25,70.438,73.5,0.022,65.938,150.625,68.063,67.938,100.0,40.438,72.0,70.0,1000.0,500.0,0.215,506.25,81.375,72.75,0.026,63.438,70.375,66.813,67.063,100.0,45.938,72.0,70.0,1000.0,500.0,0.212,503.5,69.938,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,545.5,545.5,542.0,304.5,544.5,545.0,542.0,-0.016,-0.176,-0.079,0.0,0.956,0.301,0.002,-0.01,0.033,-0.022
2082008,621,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,967.21,300.937,0.02,13.035,0.0,80.0,65.0,1.4,1610.625,1665.336,1824.742,360.373,67.032,62.904,66.65,63.553,64.426,1.383,2.01,0.246,68.672,54.864,15.851,17.385,19.177,35.631,117.108,84.569,117.131,45.598,59.267,45.485,-10.867,110.0,110.0,71.063,150.625,67.875,68.438,0.0,25.859,72.0,70.0,1000.0,500.0,0.027,103.625,71.25,70.063,0.012,64.813,150.625,68.063,68.313,100.0,45.5,72.0,70.0,1000.0,500.0,0.202,492.5,70.438,73.375,0.022,65.75,150.625,67.875,67.75,100.0,41.844,72.0,70.0,1000.0,500.0,0.205,496.5,81.5,72.438,0.026,63.5,70.5,66.688,67.0,100.0,45.688,72.0,70.0,1000.0,500.0,0.214,504.25,69.813,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,545.0,545.0,541.5,304.75,544.5,544.5,541.5,-0.0,-0.108,0.0,0.0,0.967,0.301,0.002,-0.009,0.034,-0.023
2082008,622,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,981.262,304.45,0.01,13.093,0.0,80.0,65.0,1.4,1597.875,1696.615,1843.219,374.718,66.392,61.298,66.65,62.016,63.229,1.364,2.035,0.242,68.773,54.972,16.184,17.327,19.19,33.38,116.887,84.782,117.057,45.598,59.267,45.558,-10.852,110.0,110.0,71.0,150.625,67.688,68.375,0.0,25.391,72.0,70.0,1000.0,500.0,0.028,104.563,71.375,69.875,0.012,64.813,150.625,67.688,68.063,100.0,43.969,72.0,70.0,1000.0,500.0,0.212,506.25,70.25,73.375,0.022,65.5,150.625,67.5,67.563,100.0,42.125,72.0,70.0,1000.0,500.0,0.205,494.75,81.375,72.0,0.026,63.438,70.375,66.188,66.563,100.0,45.406,72.0,70.0,1000.0,500.0,0.215,506.0,69.5,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,544.5,544.0,541.0,304.5,543.5,543.5,541.0,-0.0,-0.038,0.0,0.0,0.981,0.304,0.003,-0.01,0.036,-0.024
2082008,623,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,973.065,304.45,0.01,13.093,0.0,80.0,65.0,1.4,1606.0,1680.967,1835.827,360.373,65.646,60.335,66.542,60.918,62.358,1.383,1.989,0.253,68.825,55.099,16.49,17.27,19.267,32.094,116.592,85.314,116.836,45.743,59.267,45.558,-10.867,110.0,110.0,71.0,150.625,67.188,68.063,0.0,26.297,72.0,70.0,1000.0,500.0,0.024,97.5,71.375,69.875,0.012,64.813,150.625,67.313,67.75,100.0,44.719,72.0,70.0,1000.0,500.0,0.208,499.5,70.438,73.188,0.022,65.5,150.625,66.938,67.313,100.0,42.094,72.0,70.0,1000.0,500.0,0.206,497.75,81.375,71.563,0.026,63.438,70.5,65.563,66.188,100.0,45.219,72.0,70.0,1000.0,500.0,0.216,506.5,69.438,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,544.0,543.5,540.5,304.75,543.0,543.5,540.5,-0.0,-0.179,0.0,0.0,0.973,0.304,0.003,-0.009,0.037,-0.024
2082008,624,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,973.065,306.792,0.02,13.02,0.0,80.0,65.0,1.4,1593.75,1680.967,1841.37,354.636,64.686,59.692,66.542,60.04,61.161,1.391,2.006,0.253,68.891,55.168,16.907,17.27,19.345,30.808,116.444,85.527,116.688,45.743,59.372,45.558,-10.852,110.0,110.0,71.063,150.625,66.688,67.813,0.0,26.688,72.0,70.0,1000.0,500.0,0.023,96.25,71.25,69.875,0.012,64.813,150.625,67.0,67.5,100.0,44.781,72.0,70.0,1000.0,500.0,0.208,499.0,70.25,73.188,0.022,65.5,150.625,66.563,66.875,100.0,42.156,72.0,70.0,1000.0,500.0,0.207,498.0,81.375,71.375,0.03,63.438,69.938,64.938,65.813,100.0,45.25,72.0,70.0,1000.0,500.0,0.215,505.75,69.25,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,543.0,543.5,540.0,304.5,543.0,543.0,540.0,-0.0,-0.177,0.0,0.0,0.973,0.307,0.002,-0.009,0.044,-0.026
2082008,625,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,975.407,305.621,0.02,13.049,0.0,80.0,65.0,1.4,1594.438,1662.496,1833.979,357.505,64.26,59.157,66.217,59.271,60.617,1.394,2.035,0.249,68.9,55.137,17.213,17.27,19.475,30.379,116.149,85.74,116.467,45.743,59.477,45.485,-10.852,110.0,110.0,71.0,150.625,66.375,67.563,0.0,26.328,72.0,70.0,1000.0,500.0,0.025,100.625,71.375,69.875,0.012,64.813,150.625,66.5,67.063,100.0,44.875,72.0,70.0,1000.0,500.0,0.208,499.0,70.25,73.063,0.022,65.25,150.625,65.938,66.563,100.0,42.063,72.0,70.0,1000.0,500.0,0.208,499.25,81.25,71.0,0.026,63.438,70.75,64.313,65.313,100.0,46.469,72.0,70.0,1000.0,500.0,0.207,496.75,69.063,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,543.5,542.5,540.0,304.5,542.5,542.5,539.5,-0.0,-0.245,0.0,0.0,0.975,0.306,0.003,-0.009,0.039,-0.026
2082008,626,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,977.749,303.279,0.01,13.064,0.0,80.0,65.0,1.4,1600.625,1673.86,1833.979,347.466,63.727,58.943,66.325,59.052,59.747,1.394,2.024,0.249,68.984,55.2,17.436,17.27,19.462,29.521,116.076,86.059,116.245,45.743,59.477,45.558,-10.852,110.0,110.0,71.0,150.625,65.875,67.188,0.0,25.344,72.0,70.0,1000.0,500.0,0.028,105.375,71.375,69.875,0.012,64.813,150.625,66.188,66.75,100.0,44.813,72.0,70.0,1000.0,500.0,0.208,499.25,70.25,73.063,0.022,65.563,150.625,65.563,66.063,100.0,41.906,72.0,70.0,1000.0,500.0,0.209,500.0,81.25,70.688,0.03,63.344,70.313,64.063,64.813,100.0,45.75,72.0,70.0,1000.0,500.0,0.212,502.0,68.813,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,542.5,542.5,539.5,304.25,542.5,542.0,539.5,-0.0,-0.176,0.0,0.0,0.978,0.303,0.003,-0.009,0.046,-0.027
2082008,627,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,974.236,305.621,0.02,13.02,0.0,80.0,65.0,1.4,1603.125,1666.756,1833.979,351.768,63.3,58.621,66.217,58.722,59.529,1.394,1.999,0.26,68.991,55.194,17.658,17.327,19.501,29.2,115.781,86.272,116.024,45.671,59.372,45.558,-10.852,110.0,110.0,70.75,150.625,65.5,66.938,0.0,26.234,72.0,70.0,1000.0,500.0,0.024,98.0,71.375,70.063,0.012,64.813,150.625,65.875,66.5,100.0,44.625,72.0,70.0,1000.0,500.0,0.21,501.25,70.25,72.938,0.022,65.375,150.625,65.188,65.625,100.0,41.906,72.0,70.0,1000.0,500.0,0.209,500.25,81.125,70.438,0.028,63.438,70.125,63.563,64.313,100.0,46.563,72.0,70.0,1000.0,500.0,0.207,496.75,68.688,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,542.5,542.0,539.5,304.0,542.0,541.5,539.0,-0.0,-0.107,0.0,0.0,0.974,0.306,0.002,-0.009,0.044,-0.027
2082008,628,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,961.355,304.45,0.01,13.064,0.0,80.0,65.0,1.4,1597.938,1662.496,1832.131,353.202,62.874,58.514,66.109,58.393,59.203,1.337,2.017,0.253,69.058,55.211,17.853,17.299,19.527,28.771,115.707,86.697,115.95,45.816,59.477,45.558,-10.852,110.0,110.0,70.75,150.625,65.188,66.75,0.0,26.531,72.0,70.0,1000.0,500.0,0.024,97.375,71.375,70.063,0.012,64.563,150.625,65.5,66.188,100.0,44.75,72.0,70.0,1000.0,500.0,0.209,499.5,70.188,72.938,0.022,65.375,150.625,64.75,65.313,100.0,41.844,72.0,70.0,1000.0,500.0,0.209,500.5,81.125,70.25,0.033,63.344,70.125,63.188,64.063,100.0,46.688,72.0,70.0,1000.0,500.0,0.207,497.25,68.5,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,542.0,541.5,539.0,304.25,541.5,541.5,538.5,-0.0,-0.247,0.0,0.0,0.961,0.304,0.002,-0.009,0.052,-0.028
2082008,629,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,975.407,305.621,0.02,13.006,0.0,80.0,65.0,1.4,1598.5,1653.978,1821.047,351.768,62.554,58.3,66.0,58.283,58.768,1.379,2.021,0.246,69.059,55.261,18.047,17.299,19.527,28.45,115.412,86.91,115.728,45.671,59.477,45.485,-10.867,110.0,110.0,71.0,150.625,64.75,66.313,0.0,26.734,72.0,70.0,1000.0,500.0,0.024,97.25,71.375,69.875,0.011,64.5,150.625,65.063,65.75,100.0,45.063,72.0,70.0,1000.0,500.0,0.208,497.25,70.25,72.938,0.022,65.5,150.625,64.375,64.875,100.0,41.375,72.0,70.0,1000.0,500.0,0.211,502.5,81.125,70.063,0.032,63.344,69.5,62.938,63.75,100.0,46.844,72.0,70.0,1000.0,500.0,0.207,496.5,68.313,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,542.0,541.5,539.0,304.0,542.0,541.0,538.0,-0.0,-0.175,0.0,0.0,0.975,0.306,0.002,-0.009,0.052,-0.029
2082008,630,1.0,1.0,1.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,980.091,307.963,0.02,13.049,0.0,80.0,65.0,1.4,1607.75,1662.496,1828.436,350.334,62.234,57.979,65.783,58.063,58.659,1.41,2.021,0.249,69.105,55.301,18.159,17.299,19.579,28.128,115.264,87.017,115.581,45.743,59.267,45.558,-10.852,110.0,110.0,71.0,150.625,64.375,66.125,0.0,25.516,72.0,70.0,1000.0,500.0,0.028,105.438,71.375,70.063,0.012,64.25,150.625,64.875,65.563,100.0,44.969,72.0,70.0,1000.0,500.0,0.208,499.0,70.25,72.875,0.022,65.375,150.625,64.188,64.5,100.0,41.375,72.0,70.0,1000.0,500.0,0.21,501.5,80.938,69.875,0.039,63.344,70.813,62.594,63.5,100.0,46.219,72.0,70.0,1000.0,500.0,0.209,499.75,68.188,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,541.5,541.0,538.5,303.75,541.0,541.0,538.0,-0.0,-0.179,0.0,0.0,0.98,0.308,0.002,-0.008,0.063,-0.029
2082008,631,1.0,1.0,1.0,1.0,100.0,0.0,53.442,53.442,53.442,1.0,1.0,990.629,306.792,0.01,13.078,0.0,80.0,65.0,1.4,1592.063,1685.233,1817.354,658.656,61.594,55.624,65.892,56.636,57.897,1.372,2.031,0.246,69.316,55.443,17.686,17.327,19.605,27.271,115.117,87.23,115.433,45.743,59.267,45.558,-10.852,110.0,110.0,71.0,150.625,64.125,65.75,0.0,25.266,72.0,70.0,1000.0,500.0,0.028,104.25,71.375,69.875,0.012,64.25,150.625,64.438,65.188,100.0,43.969,72.0,70.0,1000.0,500.0,0.214,507.5,70.188,72.875,0.022,65.25,150.625,63.813,64.313,100.0,42.406,72.0,70.0,1000.0,500.0,0.205,495.5,81.063,69.563,0.037,63.219,70.0,62.125,63.063,100.0,45.75,72.0,70.0,1000.0,500.0,0.212,502.75,67.938,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,541.5,540.5,538.5,304.0,540.0,540.5,537.5,-0.0,-0.179,0.0,0.0,0.991,0.307,0.003,-0.009,0.062,-0.03
2082008,632,1.0,1.0,1.0,1.0,100.0,0.0,52.89,52.89,52.89,1.0,1.0,989.458,306.792,0.02,13.078,0.0,80.0,65.0,1.4,1589.313,1663.916,1826.589,654.308,60.741,52.519,65.567,53.891,56.483,1.383,2.088,0.26,69.308,55.425,18.325,17.27,19.624,26.735,114.969,87.442,115.285,45.743,59.267,45.558,-10.852,110.0,110.0,70.75,150.625,63.5,65.563,0.0,26.422,72.0,70.0,1000.0,500.0,0.024,97.0,71.375,70.063,0.012,63.969,150.625,63.844,64.813,100.0,44.906,72.0,70.0,1000.0,500.0,0.208,498.5,70.188,72.75,0.022,65.188,150.625,62.969,63.875,100.0,42.438,72.0,70.0,1000.0,500.0,0.206,496.75,80.938,69.25,0.039,63.219,70.5,61.25,62.5,100.0,45.406,72.0,70.0,1000.0,500.0,0.215,504.75,67.625,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,541.5,540.0,538.5,303.75,540.5,540.5,537.5,-0.0,-0.179,0.0,0.0,0.989,0.307,0.002,-0.008,0.067,-0.033
2082008,633,1.0,1.0,1.0,1.0,100.0,0.0,52.211,52.211,52.211,1.0,1.0,992.971,306.792,23.746,13.078,0.0,80.0,65.0,1.4,1587.375,1651.14,1811.814,635.474,59.461,51.341,65.675,52.244,54.742,1.383,2.106,0.253,69.4,55.525,19.048,17.27,19.553,26.199,115.043,86.165,115.95,45.743,59.372,45.558,-10.852,110.0,110.0,71.0,150.625,62.594,65.0,0.0,26.656,72.0,70.0,1000.0,500.0,0.024,97.0,71.375,69.875,0.011,63.969,150.625,63.188,64.375,100.0,44.969,72.0,70.0,1000.0,500.0,0.208,499.25,70.188,72.75,0.022,64.938,150.625,62.063,63.063,100.0,42.25,72.0,70.0,1000.0,500.0,0.208,499.5,80.938,69.0,0.029,63.125,69.813,60.156,61.688,100.0,46.594,72.0,70.0,1000.0,500.0,0.207,497.0,67.5,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,541.0,540.0,538.5,304.0,541.0,540.0,537.0,-0.746,-0.178,-3.113,0.0,0.993,0.307,0.002,-0.008,0.051,-0.033
2082008,634,1.0,1.0,1.0,1.0,100.0,0.0,51.35,51.35,51.35,1.0,1.0,978.92,305.621,23.778,13.107,0.0,80.0,65.0,1.4,1602.313,1655.398,1819.201,629.683,58.182,50.377,65.458,50.927,53.11,1.372,2.106,0.242,69.496,55.666,20.049,17.299,19.579,25.663,116.739,86.165,116.762,45.889,59.582,45.631,-10.852,110.0,110.0,71.0,150.625,61.906,64.5,0.0,26.625,72.0,70.0,1000.0,500.0,0.024,99.313,71.375,69.875,0.011,63.875,150.625,62.469,63.531,100.0,45.156,72.0,70.0,1000.0,500.0,0.208,498.5,70.063,72.75,0.022,64.875,150.625,61.188,62.406,100.0,42.219,72.0,70.0,1000.0,500.0,0.209,499.5,80.75,68.688,0.039,62.938,69.688,59.125,60.719,100.0,45.875,72.0,70.0,1000.0,500.0,0.211,500.5,67.063,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,541.0,540.0,538.5,303.75,540.0,540.0,537.0,-0.018,-0.247,-0.079,0.0,0.979,0.306,0.002,-0.009,0.069,-0.035
2082008,635,1.0,1.0,1.0,1.0,100.0,0.0,50.415,50.415,50.415,1.0,1.0,1004.681,309.133,23.621,13.093,0.0,80.0,65.0,1.4,1601.875,1661.076,1824.742,606.533,57.116,49.949,65.35,50.158,51.913,1.41,2.081,0.253,69.543,55.642,20.967,17.356,19.624,25.342,116.149,86.485,116.245,45.889,59.372,45.631,-10.852,110.0,110.0,70.75,150.625,61.094,63.906,0.0,25.297,72.0,70.0,1000.0,500.0,0.028,105.938,71.375,70.063,0.012,63.875,150.625,61.781,62.906,100.0,45.188,72.0,70.0,1000.0,500.0,0.208,498.25,70.063,72.75,0.022,64.875,150.625,60.313,61.469,100.0,41.188,72.0,70.0,1000.0,500.0,0.216,506.25,80.75,68.375,0.039,62.938,70.375,58.313,59.906,100.0,46.563,72.0,70.0,1000.0,500.0,0.207,497.5,66.563,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,541.0,539.5,538.5,303.75,540.5,540.0,536.5,-0.076,-0.251,-0.328,0.0,1.005,0.309,0.002,-0.009,0.07,-0.037
2082008,636,1.0,1.0,1.0,1.0,98.697,0.0,50.0,50.0,50.0,1.0,1.0,999.997,311.475,23.653,13.093,0.0,80.0,65.0,1.4,1597.938,1652.559,1833.979,612.318,56.369,49.735,65.133,49.719,51.043,1.402,2.081,0.268,69.645,55.706,21.717,17.471,19.702,25.127,115.854,86.91,115.876,45.816,59.477,45.631,-10.852,110.0,110.0,70.75,150.625,60.188,63.281,0.0,26.266,72.0,70.0,1000.0,500.0,0.024,98.5,71.375,70.063,0.012,63.781,150.625,61.063,62.344,100.0,45.094,72.0,70.0,1000.0,500.0,0.209,500.5,69.938,72.75,0.022,64.688,150.625,59.625,60.75,100.0,41.375,72.0,70.0,1000.0,500.0,0.212,503.75,80.75,68.063,0.039,62.75,70.813,57.594,59.188,100.0,46.656,72.0,70.0,1000.0,500.0,0.207,498.0,66.438,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,540.0,539.5,538.0,303.5,541.0,539.5,536.5,-0.018,-0.177,-0.075,0.0,1.0,0.311,0.002,-0.009,0.072,-0.037
2082008,637,1.0,1.0,1.0,1.0,96.831,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,312.646,23.673,13.064,0.0,80.0,65.0,1.4,1599.25,1658.236,1835.827,615.211,55.729,49.628,64.916,49.389,50.499,1.383,2.085,0.246,69.614,55.674,22.079,17.443,19.715,24.913,116.297,87.23,116.319,45.889,59.897,45.704,-10.852,110.0,110.0,70.75,150.625,59.625,62.938,0.0,26.531,72.0,70.0,1000.0,500.0,0.024,97.563,71.375,70.063,0.012,63.688,150.625,60.469,61.719,100.0,45.406,72.0,70.0,1000.0,500.0,0.207,497.5,70.063,72.563,0.022,64.563,150.625,58.969,60.156,100.0,41.563,72.0,70.0,1000.0,500.0,0.21,501.0,80.688,67.688,0.039,62.625,69.625,56.813,58.5,100.0,45.625,72.0,70.0,1000.0,500.0,0.212,507.25,65.938,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,540.5,539.5,538.0,303.5,540.0,539.5,536.0,-0.018,-0.173,-0.075,0.0,1.007,0.313,0.002,-0.008,0.074,-0.039
2082008,638,1.0,1.0,1.0,1.0,94.905,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,310.304,23.663,13.107,0.0,80.0,65.0,1.4,1598.5,1645.465,1828.436,599.303,55.196,49.307,64.7,49.06,50.064,1.391,2.092,0.253,69.597,55.678,22.496,17.471,19.754,24.806,115.707,87.442,115.802,45.889,59.477,45.558,-10.867,110.0,110.0,70.75,150.625,59.0,62.5,0.0,26.672,72.0,70.0,1000.0,500.0,0.024,97.813,71.375,70.063,0.012,63.688,150.625,59.906,61.156,100.0,45.375,72.0,70.0,1000.0,500.0,0.208,498.75,69.938,72.563,0.022,64.063,150.625,58.438,59.531,100.0,41.563,72.0,70.0,1000.0,500.0,0.209,500.75,80.563,67.313,0.039,62.531,70.625,56.406,57.875,100.0,46.406,72.0,70.0,1000.0,500.0,0.208,498.75,65.438,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,540.0,539.5,538.0,303.75,539.0,539.5,536.0,-0.08,-0.319,-0.325,0.0,1.006,0.31,0.002,-0.008,0.075,-0.041
2082008,639,1.0,1.0,1.0,1.0,92.936,0.0,50.0,50.0,50.0,1.0,1.0,994.142,309.133,23.705,13.035,0.0,80.0,65.0,1.4,1599.5,1632.706,1841.37,607.979,54.663,49.2,64.483,48.95,49.52,1.36,2.074,0.246,69.639,55.688,22.885,17.558,19.909,24.484,115.633,87.868,115.581,45.816,59.477,45.631,-10.852,110.0,110.0,70.75,150.625,58.375,61.906,0.0,26.797,72.0,70.0,1000.0,500.0,0.024,97.938,71.25,69.875,0.011,63.563,150.625,59.406,60.625,100.0,45.031,72.0,70.0,1000.0,500.0,0.209,502.25,69.875,72.563,0.022,63.781,150.625,57.844,59.0,100.0,41.25,72.0,70.0,1000.0,500.0,0.21,502.25,80.563,66.875,0.039,62.25,70.438,55.906,57.406,100.0,46.469,72.0,70.0,1000.0,500.0,0.208,498.75,65.125,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,540.0,539.0,538.0,303.5,539.0,539.0,536.0,0.044,-0.177,0.178,0.0,0.994,0.309,0.002,-0.009,0.078,-0.043
2082008,640,1.0,1.0,1.0,1.0,90.898,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,312.646,23.694,13.078,0.0,80.0,65.0,1.4,1609.688,1642.629,1833.979,609.425,54.45,48.986,64.375,48.731,49.411,1.394,2.117,0.264,69.659,55.785,23.191,17.586,19.831,24.699,115.707,88.294,115.728,45.889,59.477,45.631,-10.852,110.0,110.0,70.688,150.625,58.094,61.375,0.0,25.531,72.0,70.0,1000.0,500.0,0.028,106.125,71.438,69.875,0.012,63.406,150.625,58.906,60.219,100.0,44.781,72.0,70.0,1000.0,500.0,0.211,502.5,69.875,72.563,0.022,63.594,150.625,57.469,58.625,100.0,41.094,72.0,70.0,1000.0,500.0,0.21,502.25,80.563,66.25,0.039,62.188,70.688,55.531,57.0,100.0,46.313,72.0,70.0,1000.0,500.0,0.209,500.5,64.563,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,540.0,539.0,538.0,303.5,539.5,539.0,535.5,-0.018,-0.248,-0.072,0.0,1.015,0.313,0.003,-0.009,0.082,-0.045
2082008,641,1.0,1.0,1.0,1.0,88.594,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,311.475,23.684,13.078,0.0,80.0,65.0,1.4,1609.688,1642.629,1837.674,607.979,53.917,48.771,64.158,48.511,48.976,1.421,2.067,0.26,69.611,55.703,23.469,17.701,19.754,24.27,115.338,88.507,115.359,45.961,59.372,45.631,-10.852,110.0,110.0,70.688,150.625,57.625,60.938,0.0,26.109,72.0,70.0,1000.0,500.0,0.025,99.875,71.375,70.063,0.012,63.313,150.625,58.344,59.719,100.0,45.094,72.0,70.0,1000.0,500.0,0.209,500.0,69.625,72.438,0.022,63.375,150.625,57.156,58.125,100.0,40.813,72.0,70.0,1000.0,500.0,0.211,503.25,80.438,65.688,0.039,62.031,70.75,55.063,56.625,100.0,46.438,72.0,70.0,1000.0,500.0,0.208,499.0,63.969,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,540.0,539.0,538.0,303.5,539.5,539.0,535.5,-0.019,-0.322,-0.072,0.0,1.002,0.311,0.002,-0.009,0.084,-0.047
2082008,642,1.0,1.0,1.0,1.0,86.584,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,310.304,23.642,13.078,0.0,80.0,65.0,1.4,1605.125,1628.455,1830.284,609.425,53.81,48.557,63.941,48.292,48.976,1.391,2.117,0.26,69.616,55.674,23.719,17.673,19.689,24.27,115.264,88.826,115.285,45.961,59.582,45.631,-10.867,110.0,110.0,70.688,150.625,57.219,60.5,0.0,26.469,72.0,70.0,1000.0,500.0,0.024,97.938,71.375,69.875,0.012,63.156,150.625,58.063,59.375,100.0,45.281,72.0,70.0,1000.0,500.0,0.208,498.5,69.563,72.438,0.022,63.188,150.625,56.688,57.688,100.0,40.688,72.0,70.0,1000.0,500.0,0.21,502.5,80.375,65.0,0.039,61.969,70.5,54.781,56.25,100.0,46.406,72.0,70.0,1000.0,500.0,0.208,499.25,63.344,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,539.5,539.0,538.0,303.25,539.5,539.0,535.5,-0.019,-0.317,-0.072,0.0,1.004,0.31,0.003,-0.009,0.088,-0.05
2082008,643,1.0,1.0,1.0,1.0,84.647,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,310.304,23.621,13.093,0.0,80.0,65.0,1.4,1598.938,1636.958,1822.895,605.087,53.49,48.45,63.833,47.962,48.758,1.417,2.117,0.275,69.603,55.7,23.858,17.788,19.663,24.27,115.338,89.145,115.359,45.889,59.477,45.704,-10.852,110.0,110.0,70.688,150.625,56.906,60.188,0.0,26.609,72.0,70.0,1000.0,500.0,0.024,98.0,71.375,70.063,0.012,63.094,150.625,57.719,58.844,100.0,45.281,72.0,70.0,1000.0,500.0,0.208,498.5,69.5,72.438,0.022,63.094,150.625,56.469,57.438,100.0,40.688,72.0,70.0,1000.0,500.0,0.21,501.75,80.375,64.438,0.039,61.75,69.75,54.469,55.906,100.0,46.688,72.0,70.0,1000.0,500.0,0.208,498.0,62.563,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.5,539.0,537.5,303.25,539.5,539.0,535.5,-0.019,-0.178,-0.072,0.0,1.011,0.31,0.002,-0.009,0.091,-0.053
2082008,644,1.0,1.0,1.0,1.0,82.449,0.0,50.0,50.0,50.0,1.0,1.0,996.484,310.304,23.663,13.064,0.0,80.0,65.0,1.4,1594.125,1622.789,1846.915,605.087,53.277,48.343,63.616,47.962,48.649,1.368,2.113,0.249,69.635,55.665,23.997,17.845,19.624,24.163,115.117,77.544,114.916,45.889,59.477,45.704,-10.852,110.0,110.0,70.688,150.625,56.5,59.688,0.0,26.719,72.0,70.0,1000.0,500.0,0.024,98.313,71.375,69.875,0.012,62.781,150.625,57.281,58.563,100.0,44.938,72.0,70.0,1000.0,500.0,0.209,502.25,69.25,72.438,0.022,63.0,150.625,56.094,57.0,100.0,40.438,72.0,70.0,1000.0,500.0,0.21,503.0,80.125,63.813,0.039,61.563,70.063,54.188,55.531,100.0,45.625,72.0,70.0,1000.0,500.0,0.213,504.0,61.844,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,539.5,538.5,538.0,303.25,539.0,539.0,535.5,0.127,-0.178,0.688,0.0,0.996,0.31,0.003,-0.01,0.093,-0.056
2082008,645,1.0,1.0,1.0,1.0,80.135,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,312.646,23.778,13.078,0.0,80.0,65.0,1.4,1603.125,1635.54,1837.674,605.087,53.17,48.236,63.508,48.511,48.649,1.398,2.081,0.257,69.669,55.696,24.164,17.845,19.663,24.163,115.117,57.855,113.218,45.889,59.372,45.704,-10.852,110.0,110.0,70.563,150.625,56.219,59.5,0.0,25.781,72.0,70.0,1000.0,500.0,0.028,104.938,71.375,70.063,0.012,62.688,150.625,57.094,58.156,100.0,45.156,72.0,70.0,1000.0,500.0,0.208,500.0,68.938,72.438,0.022,62.906,150.625,55.688,56.844,100.0,40.75,72.0,70.0,1000.0,500.0,0.209,500.0,80.063,63.219,0.039,61.563,70.25,54.094,55.281,100.0,46.594,72.0,70.0,1000.0,500.0,0.207,497.75,61.188,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,539.5,538.5,537.5,303.5,539.5,539.0,535.5,0.789,-0.179,6.527,0.0,1.007,0.313,0.002,-0.011,0.096,-0.058
2082008,646,1.0,1.0,1.0,1.0,78.408,0.0,50.0,50.0,50.0,1.0,1.0,994.142,312.646,23.736,13.006,0.0,80.0,65.0,1.4,1597.375,1627.038,1837.674,622.446,53.704,48.022,63.399,51.366,49.628,1.318,2.099,0.26,69.88,55.732,23.747,17.816,19.624,24.056,114.969,52.533,112.701,45.816,59.372,45.631,-10.852,110.0,110.0,70.563,150.625,56.344,59.063,0.0,25.484,72.0,70.0,1000.0,500.0,0.028,103.688,71.25,69.875,0.012,62.594,150.625,57.0,58.0,100.0,44.031,72.0,70.0,1000.0,500.0,0.216,507.0,68.625,72.438,0.022,62.563,150.625,56.0,56.594,100.0,40.813,72.0,70.0,1000.0,500.0,0.208,500.25,80.063,62.531,0.039,61.344,69.813,54.375,55.375,100.0,46.031,72.0,70.0,1000.0,500.0,0.209,500.75,60.5,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,539.5,538.5,537.5,303.25,539.5,539.0,535.0,0.862,-0.177,7.782,0.0,0.994,0.313,0.002,-0.012,0.1,-0.061
2082008,647,1.0,1.0,1.0,1.0,77.169,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,312.646,23.778,13.107,0.0,80.0,65.0,1.4,1606.25,1628.455,1826.589,605.087,55.303,48.022,63.291,55.319,52.131,1.402,2.124,0.257,69.915,55.964,22.273,17.874,19.579,23.948,120.427,64.56,117.722,45.889,59.582,45.704,-10.852,110.0,110.0,70.5,150.625,56.813,59.063,0.0,26.313,72.0,70.0,1000.0,500.0,0.024,98.25,71.25,69.875,0.012,62.5,150.625,57.5,58.094,100.0,44.219,72.0,70.0,1000.0,500.0,0.212,503.5,68.313,72.438,0.022,62.563,150.625,56.781,56.906,100.0,40.688,72.0,70.0,1000.0,500.0,0.209,501.0,79.938,62.0,0.039,61.188,70.188,55.594,55.906,100.0,46.594,72.0,70.0,1000.0,500.0,0.206,497.5,59.906,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,539.5,538.5,537.5,303.25,538.5,538.5,535.5,1.151,-0.177,9.283,0.0,1.015,0.313,0.002,-0.013,0.102,-0.063
2082008,648,1.0,1.0,1.0,1.0,76.378,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,311.475,23.726,13.107,0.0,80.0,65.0,1.4,1599.938,1604.39,1832.131,584.851,57.116,47.915,63.291,57.624,54.742,1.353,2.021,0.264,69.939,55.902,20.716,17.845,19.501,23.841,116.518,70.094,114.99,45.816,59.477,45.631,-10.852,110.0,110.0,70.563,150.625,57.531,59.281,0.0,26.594,72.0,70.0,1000.0,500.0,0.024,97.375,71.25,69.875,0.011,62.5,150.625,58.063,58.219,100.0,44.531,72.0,70.0,1000.0,500.0,0.209,500.5,67.813,72.438,0.022,62.469,150.625,57.844,57.563,100.0,41.125,72.0,70.0,1000.0,500.0,0.207,497.5,79.938,61.469,0.039,61.188,70.313,57.031,56.813,100.0,46.125,72.0,70.0,1000.0,500.0,0.208,503.5,59.344,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,539.5,538.5,538.0,303.25,538.5,539.0,535.0,0.781,-0.177,5.238,0.0,1.007,0.311,0.002,-0.015,0.105,-0.066
2082008,649,1.0,1.0,1.0,1.0,75.797,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,312.646,23.642,13.107,0.0,80.0,65.0,1.4,1602.25,1614.294,1848.764,596.412,58.715,47.808,63.183,59.381,56.918,1.375,2.074,0.253,69.959,55.963,19.354,17.845,19.462,23.734,116.592,73.287,113.956,45.816,59.372,45.631,-10.852,110.0,110.0,70.5,150.625,58.594,59.5,0.0,26.734,72.0,70.0,1000.0,500.0,0.024,97.688,71.25,70.063,0.012,62.375,150.625,58.781,58.75,100.0,44.0,72.0,70.0,1000.0,500.0,0.211,503.5,67.188,72.563,0.022,62.469,150.625,58.844,58.25,100.0,41.031,72.0,70.0,1000.0,500.0,0.208,499.0,79.813,61.156,0.039,61.344,70.313,58.313,57.781,100.0,46.438,72.0,70.0,1000.0,500.0,0.208,498.0,58.875,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,539.5,538.5,537.5,303.25,539.0,539.0,535.0,1.439,-0.179,9.005,0.0,1.002,0.313,0.002,-0.017,0.106,-0.067
2082008,650,1.0,1.0,1.0,1.0,75.332,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,313.817,23.632,13.093,0.0,80.0,65.0,1.4,1595.5,1628.455,1832.131,603.641,59.888,47.808,63.291,60.04,58.441,1.372,2.021,0.26,69.979,55.968,18.409,17.903,19.449,23.52,120.427,74.351,118.756,45.961,59.582,45.704,-10.867,110.0,110.0,70.5,150.625,59.281,59.969,0.0,26.031,72.0,70.0,1000.0,500.0,0.027,103.188,71.375,70.063,0.012,62.375,150.625,59.406,59.281,100.0,43.938,72.0,70.0,1000.0,500.0,0.21,502.5,66.625,72.438,0.022,62.563,150.625,59.625,59.0,100.0,41.063,72.0,70.0,1000.0,500.0,0.208,498.75,79.75,60.844,0.039,61.344,70.0,59.375,58.781,100.0,46.094,72.0,70.0,1000.0,500.0,0.209,499.75,58.406,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,539.0,538.5,538.0,303.25,539.5,539.0,535.0,0.857,-0.247,5.699,0.0,1.004,0.314,0.002,-0.019,0.108,-0.069
2082008,651,1.0,1.0,1.0,1.0,75.004,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,317.33,23.538,13.064,0.0,80.0,65.0,1.4,1601.563,1631.289,1845.067,613.765,60.954,47.701,63.399,60.259,59.638,1.326,2.077,0.264,70.208,56.088,17.825,17.788,19.332,23.52,115.781,73.5,114.399,45.889,59.687,45.704,-10.867,110.0,110.0,70.5,150.625,60.0,60.281,0.0,25.484,72.0,70.0,1000.0,500.0,0.028,103.563,71.25,69.875,0.012,62.375,150.625,59.969,59.719,100.0,44.0,72.0,70.0,1000.0,500.0,0.209,501.25,65.938,72.563,0.022,62.563,150.625,60.313,59.656,100.0,41.031,72.0,70.0,1000.0,500.0,0.208,499.0,79.75,60.781,0.039,61.469,69.875,60.031,59.531,100.0,46.156,72.0,70.0,1000.0,500.0,0.207,501.5,58.094,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.0,538.5,538.0,303.25,538.5,539.0,535.0,0.769,-0.175,4.701,0.0,1.005,0.317,0.002,-0.021,0.108,-0.071
2082008,652,1.0,1.0,1.0,1.0,74.68,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,314.988,23.485,13.064,0.0,80.0,65.0,1.4,1608.0,1638.375,1845.067,597.858,61.594,47.594,63.508,60.589,60.182,1.394,2.095,0.26,70.128,56.112,17.436,17.759,19.19,23.412,116.076,74.671,114.03,45.889,59.372,45.704,-10.852,110.0,110.0,70.5,150.625,60.719,60.688,0.0,26.406,72.0,70.0,1000.0,500.0,0.024,97.875,71.375,69.875,0.012,62.5,150.625,60.25,60.219,100.0,43.281,72.0,70.0,1000.0,500.0,0.214,505.25,65.125,72.563,0.022,62.813,150.625,60.938,60.25,100.0,40.719,72.0,70.0,1000.0,500.0,0.211,500.75,79.438,60.781,0.039,61.563,70.313,60.656,60.125,100.0,46.25,72.0,70.0,1000.0,500.0,0.208,497.75,57.875,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.0,538.5,537.5,303.25,539.5,538.5,535.0,1.16,-0.179,6.944,0.0,1.005,0.315,0.003,-0.024,0.106,-0.071
2082008,653,1.0,1.0,1.0,1.0,74.254,0.0,50.0,50.0,50.0,1.0,1.0,999.997,317.33,23.433,13.093,0.0,80.0,65.0,1.4,1597.375,1641.211,1841.37,592.076,62.021,47.594,63.616,60.589,60.617,1.406,2.095,0.26,70.127,56.104,17.158,17.644,19.086,23.305,116.666,74.139,114.842,45.961,59.372,45.704,-10.852,110.0,110.0,70.5,150.625,61.094,61.188,0.0,26.578,72.0,70.0,1000.0,500.0,0.024,97.813,71.25,69.875,0.012,62.375,150.625,60.781,60.531,100.0,43.438,72.0,70.0,1000.0,500.0,0.211,502.75,64.313,72.75,0.022,63.0,150.625,61.406,60.75,100.0,40.719,72.0,70.0,1000.0,500.0,0.209,501.5,79.438,60.844,0.039,61.75,70.25,60.938,60.719,100.0,46.563,72.0,70.0,1000.0,500.0,0.207,497.25,57.875,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,539.0,538.5,538.0,303.25,539.5,538.5,535.0,1.005,-0.251,6.176,0.0,1.0,0.317,0.002,-0.027,0.106,-0.071
2082008,654,1.0,1.0,1.0,1.0,73.943,0.0,50.0,50.0,50.0,1.0,1.0,994.142,314.988,23.35,13.122,0.0,80.0,65.0,1.4,1603.563,1628.455,1845.067,599.303,62.34,47.487,63.724,60.589,60.726,1.394,2.106,0.26,70.13,56.104,16.991,17.586,19.015,23.198,114.822,73.394,113.07,45.961,59.477,45.777,-10.852,110.0,110.0,70.563,150.625,61.719,61.375,0.0,26.734,72.0,70.0,1000.0,500.0,0.024,97.813,71.375,69.875,0.012,62.5,150.625,61.188,60.938,100.0,44.125,72.0,70.0,1000.0,500.0,0.205,497.25,63.625,72.75,0.022,63.094,150.625,61.781,61.313,100.0,40.594,72.0,70.0,1000.0,500.0,0.21,500.75,79.375,61.25,0.039,61.75,70.5,61.344,61.094,100.0,46.813,72.0,70.0,1000.0,500.0,0.206,496.0,58.094,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.0,538.5,538.0,303.25,539.5,538.5,535.0,0.987,-0.179,5.914,0.0,0.994,0.315,0.003,-0.029,0.103,-0.071
2082008,655,1.0,1.0,1.0,1.0,73.546,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,317.33,23.297,13.006,0.0,80.0,65.0,1.4,1604.125,1638.375,1846.915,603.641,62.554,47.38,63.616,60.479,60.944,1.364,2.063,0.264,70.21,56.158,16.88,17.5,18.911,23.198,120.206,73.819,117.722,45.961,59.372,45.777,-10.867,110.0,110.0,70.375,150.625,61.813,61.906,0.0,25.703,72.0,70.0,1000.0,500.0,0.028,105.0,71.25,70.063,0.012,62.594,150.625,61.406,61.25,100.0,43.406,72.0,70.0,1000.0,500.0,0.211,502.75,63.063,72.875,0.022,63.094,150.625,62.031,61.688,100.0,40.594,72.0,70.0,1000.0,500.0,0.209,501.25,79.375,61.75,0.043,61.969,70.063,61.5,61.406,100.0,46.344,72.0,70.0,1000.0,500.0,0.208,498.5,58.688,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,539.0,538.5,538.0,303.25,538.5,538.5,535.0,1.248,-0.178,8.352,0.0,1.007,0.317,0.002,-0.032,0.111,-0.068
2082008,656,1.0,1.0,1.0,1.0,73.225,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,317.33,23.256,13.02,0.0,80.0,65.0,1.4,1605.313,1653.978,1852.461,615.211,62.767,47.594,63.941,60.808,61.053,1.383,2.109,0.268,70.241,56.208,16.685,17.471,18.859,23.091,117.329,73.713,115.654,45.961,59.477,45.777,-10.852,110.0,110.0,70.5,150.625,62.156,62.094,0.0,26.031,72.0,70.0,1000.0,500.0,0.026,100.188,71.25,69.875,0.012,62.594,150.625,61.781,61.625,100.0,43.344,72.0,70.0,1000.0,500.0,0.21,503.0,62.438,72.875,0.022,63.375,150.625,62.375,61.875,100.0,40.688,72.0,70.0,1000.0,500.0,0.208,500.25,79.375,62.125,0.043,62.031,70.25,61.781,61.688,100.0,45.313,72.0,70.0,1000.0,500.0,0.215,506.25,59.063,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,539.0,538.5,538.0,303.25,539.5,538.5,534.5,0.893,-0.177,5.627,0.0,1.022,0.317,0.002,-0.034,0.108,-0.067
2082008,657,1.0,1.0,1.0,1.0,72.986,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,316.159,23.214,13.107,0.0,80.0,65.0,1.4,1601.938,1634.123,1833.979,579.073,63.087,47.487,64.05,61.357,61.27,1.402,2.117,0.264,70.282,56.257,16.574,17.414,18.794,22.984,114.896,74.671,112.922,45.961,59.477,45.704,-10.852,110.0,110.0,70.5,150.625,62.5,62.5,0.0,26.5,72.0,70.0,1000.0,500.0,0.024,97.875,71.375,70.063,0.012,62.594,150.625,61.969,61.813,100.0,44.219,72.0,70.0,1000.0,500.0,0.206,494.75,62.156,72.938,0.022,63.375,150.625,62.688,62.281,100.0,40.094,72.0,70.0,1000.0,500.0,0.212,504.5,79.25,62.531,0.043,62.031,70.375,62.125,61.969,100.0,46.344,72.0,70.0,1000.0,500.0,0.208,498.75,59.656,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.0,538.5,538.0,303.25,540.0,538.5,534.5,1.139,-0.249,6.625,0.0,1.002,0.316,0.002,-0.035,0.105,-0.064
2082008,658,1.0,1.0,1.0,1.0,72.83,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,318.501,23.193,13.049,0.0,80.0,65.0,1.4,1600.563,1648.302,1848.764,593.521,63.407,47.594,64.158,61.467,61.597,1.345,2.07,0.268,70.378,56.253,16.379,17.299,18.71,22.984,119.173,75.416,116.762,46.034,59.477,45.777,-10.852,110.0,110.0,70.5,150.625,62.781,62.688,0.0,26.672,72.0,70.0,1000.0,500.0,0.024,97.75,71.25,70.063,0.012,62.781,150.625,62.344,62.094,100.0,43.406,72.0,70.0,1000.0,500.0,0.21,502.0,61.719,72.938,0.022,63.5,150.625,62.969,62.563,100.0,40.188,72.0,70.0,1000.0,500.0,0.211,502.5,79.25,62.938,0.043,62.188,69.813,62.375,62.375,100.0,46.688,72.0,70.0,1000.0,500.0,0.207,497.75,60.219,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.0,538.5,538.0,303.5,538.5,538.0,534.5,1.278,-0.249,8.073,0.0,1.007,0.319,0.002,-0.036,0.102,-0.063
