DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,659,1.0,1.0,1.0,1.0,72.688,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,316.159,23.13,13.093,0.0,80.0,65.0,1.4,1599.688,1653.978,1841.37,592.076,63.727,47.594,64.266,61.906,61.923,1.391,2.021,0.268,70.357,56.284,16.24,17.27,18.645,22.769,116.666,74.777,114.768,46.034,59.477,45.777,-10.867,110.0,110.0,70.563,150.625,63.0,62.938,0.0,26.266,72.0,70.0,1000.0,500.0,0.026,101.875,71.25,69.875,0.011,62.781,150.625,62.563,62.344,100.0,43.344,72.0,70.0,1000.0,500.0,0.21,500.75,61.656,72.938,0.022,63.594,150.625,63.281,62.875,100.0,40.281,72.0,70.0,1000.0,500.0,0.21,500.75,79.25,63.219,0.053,62.25,69.75,62.688,62.594,100.0,46.656,72.0,70.0,1000.0,500.0,0.206,500.25,60.719,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.0,538.5,538.5,303.25,538.5,538.0,534.5,1.048,-0.25,6.343,0.0,1.016,0.316,0.002,-0.036,0.124,-0.061
2082008,700,1.0,1.0,1.0,1.0,72.638,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,316.159,23.12,13.078,0.0,80.0,65.0,1.4,1604.0,1631.289,1846.915,581.962,64.046,47.594,64.375,62.346,62.358,1.417,2.081,0.268,70.364,56.278,16.045,17.27,18.581,22.769,114.527,76.054,112.258,46.034,59.477,45.777,-10.852,110.0,110.0,70.563,150.625,63.5,63.188,0.0,25.219,72.0,70.0,1000.0,500.0,0.029,106.188,71.375,69.875,0.012,63.0,150.625,62.844,62.719,100.0,44.219,72.0,70.0,1000.0,500.0,0.206,493.75,61.656,73.063,0.022,63.594,150.625,63.594,63.063,100.0,41.656,72.0,70.0,1000.0,500.0,0.203,489.75,79.125,63.531,0.043,62.344,70.313,63.063,62.969,100.0,46.156,72.0,70.0,1000.0,500.0,0.209,500.5,61.281,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.0,538.5,538.0,303.25,540.0,538.0,534.5,1.364,-0.25,7.585,0.0,1.008,0.316,0.003,-0.037,0.098,-0.058
2082008,701,1.0,1.0,1.0,1.0,72.62,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,317.33,23.099,13.093,0.0,80.0,65.0,1.4,1597.625,1639.793,1841.37,583.406,64.366,47.594,64.483,62.895,62.794,1.425,2.056,0.264,70.342,56.294,15.851,17.097,18.503,22.662,120.575,76.267,118.017,46.107,59.477,45.777,-10.852,110.0,110.0,70.563,150.625,63.688,63.531,0.0,26.25,72.0,70.0,1000.0,500.0,0.025,98.5,71.25,69.875,0.012,63.0,150.625,63.188,62.906,100.0,43.531,72.0,70.0,1000.0,500.0,0.211,499.0,61.656,73.063,0.022,63.656,150.625,63.906,63.5,100.0,41.5,72.0,70.0,1000.0,500.0,0.204,492.5,79.125,63.813,0.047,62.344,69.813,63.25,63.281,100.0,46.531,72.0,70.0,1000.0,500.0,0.208,498.0,61.75,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,539.0,538.5,538.5,303.25,539.5,538.0,534.5,1.334,-0.323,8.527,0.0,1.001,0.317,0.002,-0.037,0.105,-0.057
2082008,702,1.0,1.0,1.0,1.0,72.729,0.0,50.0,50.0,50.0,1.0,1.0,994.142,313.817,23.036,13.137,0.0,80.0,65.0,1.4,1597.625,1614.294,1841.37,587.741,64.793,47.701,64.591,63.553,63.229,1.337,2.109,0.268,70.449,56.246,15.656,17.097,18.431,22.662,116.149,76.586,114.03,45.961,59.477,45.777,-10.852,110.0,110.0,70.563,150.625,63.969,63.719,0.0,26.5,72.0,70.0,1000.0,500.0,0.024,97.75,71.25,69.875,0.012,63.0,150.625,63.563,63.219,100.0,43.125,72.0,70.0,1000.0,500.0,0.211,503.75,61.875,73.188,0.022,63.781,150.625,64.313,63.781,100.0,41.813,72.0,70.0,1000.0,500.0,0.201,492.0,79.125,64.125,0.051,62.531,70.0,63.75,63.563,100.0,46.75,72.0,70.0,1000.0,500.0,0.207,497.25,62.188,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,539.0,539.0,538.5,303.25,539.0,538.0,534.5,1.234,-0.179,7.054,0.0,0.994,0.314,0.002,-0.037,0.112,-0.055
2082008,703,1.0,1.0,1.0,1.0,72.967,0.0,50.0,50.0,50.0,1.0,1.0,997.655,316.159,23.057,13.093,0.0,80.0,65.0,1.4,1594.875,1625.622,1841.37,593.521,65.326,47.701,64.7,64.212,63.99,1.41,2.067,0.268,70.396,56.321,15.323,17.04,18.418,22.555,115.486,78.822,112.258,46.107,59.477,45.777,-10.852,110.0,110.0,70.75,150.625,64.375,63.906,0.0,26.703,72.0,70.0,1000.0,500.0,0.024,97.75,71.25,69.875,0.012,63.0,150.625,63.844,63.531,100.0,43.875,72.0,70.0,1000.0,500.0,0.207,496.5,61.969,73.188,0.022,63.781,150.625,64.625,64.25,100.0,41.0,72.0,70.0,1000.0,500.0,0.208,496.5,79.125,64.438,0.054,62.531,70.188,64.25,64.063,100.0,45.969,72.0,70.0,1000.0,500.0,0.21,502.0,62.469,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,539.0,538.5,538.5,303.25,538.5,538.0,534.5,2.03,-0.323,10.758,0.0,0.998,0.316,0.002,-0.036,0.116,-0.054
2082008,704,1.0,1.0,1.0,1.0,73.309,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,317.33,23.068,13.049,0.0,80.0,65.0,1.4,1587.25,1662.496,1843.219,602.195,65.859,47.701,64.808,65.2,64.752,1.356,2.085,0.246,70.435,56.351,15.072,17.04,18.393,22.448,120.28,78.609,117.279,46.034,59.477,45.85,-10.867,110.0,110.0,70.563,150.625,64.875,64.313,0.0,25.891,72.0,70.0,1000.0,500.0,0.027,104.0,71.25,69.875,0.012,63.094,150.625,64.25,63.875,100.0,43.469,72.0,70.0,1000.0,500.0,0.21,502.0,62.281,73.188,0.022,63.781,150.625,65.0,64.375,100.0,40.219,72.0,70.0,1000.0,500.0,0.212,503.75,79.125,64.5,0.05,62.531,69.938,64.75,64.313,100.0,46.031,72.0,70.0,1000.0,500.0,0.208,503.25,62.844,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,539.0,539.0,538.5,303.5,539.5,538.0,534.5,1.661,-0.179,9.991,0.0,1.025,0.317,0.002,-0.035,0.107,-0.053
2082008,705,1.0,1.0,1.0,1.0,73.808,0.0,50.0,50.0,50.0,1.0,1.0,999.997,317.33,23.015,13.122,0.0,80.0,65.0,1.4,1616.25,1658.236,1854.31,586.296,66.499,47.701,64.916,66.518,65.622,1.356,2.063,0.271,70.513,56.418,14.739,16.954,18.341,22.448,114.822,81.163,112.332,46.107,59.582,45.85,-10.852,110.0,110.0,70.688,150.625,65.438,64.813,0.0,25.563,72.0,70.0,1000.0,500.0,0.028,103.125,71.25,69.875,0.012,63.094,150.625,64.75,64.188,100.0,43.281,72.0,70.0,1000.0,500.0,0.21,503.25,62.344,73.188,0.022,64.0,150.625,65.625,64.875,100.0,40.844,72.0,70.0,1000.0,500.0,0.206,500.0,79.0,64.938,0.048,62.625,70.188,65.438,64.938,100.0,46.625,72.0,70.0,1000.0,500.0,0.206,496.0,63.125,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,539.0,539.0,539.0,303.25,538.5,538.0,534.5,1.703,-0.25,8.285,0.0,1.0,0.317,0.002,-0.035,0.099,-0.051
2082008,706,1.0,1.0,1.0,1.0,74.526,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,314.988,23.047,13.049,0.0,80.0,65.0,1.4,1596.125,1645.465,1848.764,580.517,67.352,47.808,65.025,67.726,66.493,1.368,2.117,0.271,70.521,56.442,14.433,16.896,18.263,22.234,117.698,82.972,113.587,46.107,59.477,45.85,-10.852,110.0,110.0,70.563,150.625,65.875,65.0,0.0,26.453,72.0,70.0,1000.0,500.0,0.024,97.563,71.125,69.875,0.012,63.156,150.625,65.25,64.688,100.0,43.656,72.0,70.0,1000.0,500.0,0.208,500.25,62.438,73.188,0.022,64.063,150.625,66.25,65.563,100.0,41.0,72.0,70.0,1000.0,500.0,0.205,498.75,79.125,65.0,0.054,62.625,69.875,66.188,65.438,100.0,45.75,72.0,70.0,1000.0,500.0,0.211,502.5,63.5,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,539.0,539.0,539.0,303.5,539.0,538.0,534.5,2.728,-0.251,13.685,0.0,1.005,0.315,0.002,-0.035,0.111,-0.05
2082008,707,1.0,1.0,1.0,1.0,75.339,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,316.159,23.099,13.093,0.0,80.0,65.0,1.4,1605.563,1653.978,1841.37,590.631,68.098,47.808,65.133,68.275,67.363,1.41,2.042,0.257,70.598,56.482,14.099,16.781,18.198,22.341,119.911,82.653,117.057,46.107,59.372,45.85,-10.867,110.0,110.0,70.688,150.625,66.5,65.438,0.0,26.578,72.0,70.0,1000.0,500.0,0.024,97.875,71.125,69.813,0.012,63.156,150.625,65.625,65.063,100.0,43.813,72.0,70.0,1000.0,500.0,0.209,496.75,62.719,73.375,0.022,64.063,150.625,66.875,66.063,100.0,40.344,72.0,70.0,1000.0,500.0,0.211,504.0,79.0,65.313,0.043,62.75,69.813,66.688,66.063,100.0,46.344,72.0,70.0,1000.0,500.0,0.208,497.75,63.688,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,539.0,539.0,539.0,303.25,538.5,538.0,534.0,1.769,-0.254,9.516,0.0,1.004,0.316,0.002,-0.034,0.086,-0.049
2082008,708,1.0,1.0,1.0,1.0,76.22,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,316.159,23.078,13.078,0.0,80.0,65.0,1.4,1588.063,1655.398,1850.612,576.184,68.738,47.915,65.242,69.263,68.125,1.383,2.117,0.271,70.592,56.437,13.738,16.695,18.153,22.341,113.568,85.42,111.445,46.107,59.267,45.85,-10.867,110.0,110.0,70.688,150.625,67.063,65.75,0.0,26.469,72.0,70.0,1000.0,500.0,0.024,100.25,71.125,69.875,0.012,63.156,150.625,66.25,65.563,100.0,43.438,72.0,70.0,1000.0,500.0,0.21,501.75,62.906,73.375,0.022,64.063,150.625,67.5,66.563,100.0,40.438,72.0,70.0,1000.0,500.0,0.21,502.75,79.0,65.5,0.043,62.844,70.125,67.375,66.563,100.0,46.688,72.0,70.0,1000.0,500.0,0.206,496.5,64.063,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,539.0,539.0,539.0,303.25,539.5,538.0,534.0,1.741,-0.255,7.086,0.0,1.007,0.316,0.002,-0.034,0.085,-0.048
2082008,709,1.0,1.0,1.0,1.0,77.177,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,319.672,23.057,13.035,0.0,80.0,65.0,1.4,1607.063,1662.496,1850.612,583.406,69.271,47.808,65.458,68.933,68.669,1.417,2.113,0.264,70.699,56.553,13.543,16.551,18.166,22.234,120.87,82.866,117.574,46.107,59.477,45.85,-10.852,110.0,110.0,70.75,150.625,67.688,66.188,0.0,25.219,72.0,70.0,1000.0,500.0,0.029,106.563,71.25,69.813,0.012,63.313,150.625,66.75,66.0,100.0,43.094,72.0,70.0,1000.0,500.0,0.212,502.25,63.063,73.375,0.022,64.188,150.625,67.938,66.938,100.0,41.219,72.0,70.0,1000.0,500.0,0.206,495.0,79.0,65.875,0.043,62.844,70.063,67.813,67.063,100.0,45.625,72.0,70.0,1000.0,500.0,0.213,504.25,64.438,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,539.0,539.0,539.0,303.25,539.0,538.0,534.0,2.0,-0.251,10.966,0.0,1.011,0.32,0.003,-0.033,0.082,-0.046
2082008,710,1.0,1.0,1.0,1.0,77.946,0.0,50.0,50.0,50.0,1.0,1.0,998.826,318.501,23.078,13.078,0.0,80.0,65.0,1.4,1595.563,1653.978,1843.219,574.74,69.271,47.915,65.567,67.726,68.234,1.402,2.024,0.257,70.613,56.49,13.571,16.522,18.088,22.234,117.551,79.141,115.654,46.107,59.477,45.85,-10.867,110.0,110.0,70.688,150.625,67.813,66.625,0.0,26.391,72.0,70.0,1000.0,500.0,0.024,97.75,71.25,69.875,0.012,63.563,150.625,67.0,66.375,100.0,43.438,72.0,70.0,1000.0,500.0,0.21,502.0,63.125,73.375,0.022,64.313,150.625,68.125,67.375,100.0,41.469,72.0,70.0,1000.0,500.0,0.205,493.0,79.0,66.063,0.043,63.125,70.25,67.875,67.375,100.0,46.219,72.0,70.0,1000.0,500.0,0.208,499.25,64.75,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,539.0,539.0,539.5,303.25,538.5,537.5,534.0,1.14,-0.251,6.324,0.0,0.999,0.319,0.002,-0.033,0.081,-0.045
2082008,711,1.0,1.0,1.0,1.0,78.593,0.0,50.0,50.0,50.0,1.0,1.0,997.655,314.988,23.109,13.035,0.0,80.0,65.0,1.4,1604.438,1641.211,1841.37,567.52,69.058,48.022,65.783,66.628,67.69,1.413,2.049,0.271,70.604,56.493,13.627,16.436,18.101,22.126,114.01,79.567,111.741,46.179,59.582,45.85,-10.852,110.0,110.0,70.688,150.625,68.0,66.938,0.0,26.594,72.0,70.0,1000.0,500.0,0.024,97.688,71.125,69.875,0.011,63.688,150.625,67.125,66.563,100.0,44.5,72.0,70.0,1000.0,500.0,0.204,493.25,63.438,73.375,0.022,64.375,150.625,68.125,67.563,100.0,41.594,72.0,70.0,1000.0,500.0,0.205,492.5,79.0,66.625,0.043,63.125,69.813,67.688,67.563,100.0,46.469,72.0,70.0,1000.0,500.0,0.207,498.25,65.125,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,539.5,539.0,539.5,303.25,539.5,537.5,534.0,1.522,-0.32,7.582,0.0,0.998,0.315,0.002,-0.032,0.078,-0.044
2082008,712,1.0,1.0,1.0,1.0,79.095,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,317.33,23.193,13.078,0.0,80.0,65.0,1.4,1600.5,1680.967,1845.067,586.296,68.631,48.022,65.892,65.31,66.819,1.391,2.028,0.279,70.64,56.516,13.821,16.436,18.049,22.126,121.238,77.757,119.125,46.107,59.477,45.85,-10.852,110.0,110.0,70.75,150.625,67.875,67.125,0.0,26.391,72.0,70.0,1000.0,500.0,0.025,100.625,71.125,69.875,0.012,63.781,150.625,67.125,66.75,100.0,43.281,72.0,70.0,1000.0,500.0,0.21,502.5,63.625,73.375,0.022,64.375,150.625,67.938,67.563,100.0,40.688,72.0,70.0,1000.0,500.0,0.211,498.0,79.125,66.875,0.043,63.125,69.688,67.375,67.563,100.0,46.688,72.0,70.0,1000.0,500.0,0.207,497.0,65.438,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,539.5,539.0,539.5,303.0,538.5,537.5,534.0,1.127,-0.251,7.071,0.0,1.002,0.317,0.002,-0.031,0.077,-0.042
2082008,713,1.0,1.0,1.0,1.0,79.398,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,318.501,23.183,13.035,0.0,80.0,65.0,1.4,1606.813,1676.703,1848.764,593.521,67.992,48.022,66.0,64.102,65.731,1.41,2.109,0.264,70.688,56.506,14.099,16.35,17.997,22.126,115.707,75.522,114.251,46.179,59.477,45.85,-10.852,110.0,110.0,70.688,150.625,67.813,67.188,0.0,25.328,72.0,70.0,1000.0,500.0,0.028,105.625,71.125,69.813,0.012,63.875,150.625,67.125,66.75,100.0,44.094,72.0,70.0,1000.0,500.0,0.206,497.0,63.688,73.375,0.022,64.688,150.625,67.75,67.438,100.0,40.219,72.0,70.0,1000.0,500.0,0.211,503.75,79.0,67.188,0.043,63.219,69.563,67.0,67.188,100.0,45.813,72.0,70.0,1000.0,500.0,0.213,503.5,65.938,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,539.0,539.5,539.5,303.0,538.5,537.5,534.0,0.84,-0.322,4.878,0.0,1.028,0.319,0.002,-0.031,0.074,-0.04
2082008,714,1.0,1.0,1.0,1.0,79.547,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,312.646,23.193,13.006,0.0,80.0,65.0,1.4,1597.438,1666.756,1850.612,580.517,67.352,47.808,65.892,63.334,64.861,1.413,2.109,0.26,70.683,56.506,14.322,16.321,17.874,22.019,117.034,76.799,114.251,46.179,59.372,45.85,-10.852,110.0,110.0,71.0,150.625,67.563,67.313,0.0,26.313,72.0,70.0,1000.0,500.0,0.024,97.938,71.25,69.875,0.012,63.969,150.625,66.875,66.75,100.0,43.875,72.0,70.0,1000.0,500.0,0.208,497.5,64.0,73.375,0.022,64.688,150.625,67.5,67.375,100.0,40.063,72.0,70.0,1000.0,500.0,0.212,505.0,79.0,67.5,0.043,63.219,70.438,66.625,67.0,100.0,46.469,72.0,70.0,1000.0,500.0,0.208,498.25,66.438,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,539.5,539.0,539.5,303.25,538.5,537.5,534.0,1.604,-0.324,9.325,0.0,1.009,0.313,0.002,-0.03,0.072,-0.038
2082008,715,1.0,1.0,1.0,1.0,79.769,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,316.159,23.245,13.078,0.0,80.0,65.0,1.4,1599.063,1671.018,1843.219,583.406,66.925,48.022,66.109,62.895,64.208,1.391,2.013,0.264,70.641,56.502,14.516,16.263,17.848,21.912,119.985,75.735,118.313,46.107,59.267,45.923,-10.852,110.0,110.0,70.75,150.625,67.313,67.188,0.0,26.609,72.0,70.0,1000.0,500.0,0.024,97.125,71.25,69.875,0.012,63.969,150.625,66.75,66.75,100.0,43.031,72.0,70.0,1000.0,500.0,0.212,505.0,64.063,73.375,0.022,64.813,150.625,67.25,67.125,100.0,40.25,72.0,70.0,1000.0,500.0,0.212,505.0,79.0,67.813,0.043,63.344,70.313,66.25,66.688,100.0,46.594,72.0,70.0,1000.0,500.0,0.207,498.0,66.938,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,539.5,539.0,539.5,303.25,538.5,537.5,533.5,0.878,-0.183,5.61,0.0,1.012,0.316,0.002,-0.03,0.07,-0.036
2082008,716,1.0,1.0,1.0,1.0,79.827,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,319.672,23.245,13.02,0.0,80.0,65.0,1.4,1595.75,1685.233,1854.31,592.076,66.392,48.129,66.109,62.565,63.555,1.413,2.045,0.268,70.622,56.503,14.711,16.235,17.809,21.912,114.453,75.096,112.922,46.179,59.582,45.923,-10.852,110.0,110.0,70.75,150.625,67.188,67.188,0.0,26.734,72.0,70.0,1000.0,500.0,0.024,97.438,71.25,69.813,0.012,64.25,150.625,66.5,66.75,100.0,43.406,72.0,70.0,1000.0,500.0,0.211,502.5,64.313,73.375,0.022,64.875,150.625,66.938,66.938,100.0,40.344,72.0,70.0,1000.0,500.0,0.211,504.0,78.813,68.063,0.043,63.344,70.438,66.063,66.375,100.0,46.531,72.0,70.0,1000.0,500.0,0.208,498.25,67.188,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,539.5,539.0,539.5,303.25,538.5,537.5,533.5,0.904,-0.249,5.145,0.0,1.012,0.32,0.003,-0.029,0.068,-0.035
2082008,717,1.0,1.0,1.0,1.0,79.961,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,317.33,23.245,13.122,0.0,80.0,65.0,1.4,1593.625,1678.124,1867.254,616.658,66.179,48.022,66.109,62.455,63.229,1.402,2.074,0.257,70.591,56.491,14.878,16.263,17.809,21.805,119.026,76.267,116.024,46.179,59.372,45.923,-10.852,110.0,110.0,70.75,150.625,67.0,67.125,0.0,25.969,72.0,70.0,1000.0,500.0,0.027,103.5,71.125,69.875,0.012,64.25,150.625,66.5,66.563,100.0,44.0,72.0,70.0,1000.0,500.0,0.206,498.0,64.563,73.375,0.022,64.875,150.625,66.75,66.875,100.0,40.531,72.0,70.0,1000.0,500.0,0.211,502.5,79.0,68.25,0.043,63.438,70.0,65.813,66.125,100.0,45.594,72.0,70.0,1000.0,500.0,0.213,507.75,67.5,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,539.5,539.0,539.5,303.25,538.0,537.0,533.5,1.632,-0.255,10.075,0.0,1.03,0.317,0.002,-0.028,0.068,-0.034
2082008,718,1.0,1.0,1.0,1.0,79.999,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,313.817,23.245,13.093,0.0,80.0,65.0,1.4,1593.625,1642.629,1843.219,583.406,65.859,48.022,66.217,62.016,62.902,1.406,2.077,0.271,70.577,56.44,14.961,16.235,17.77,21.805,118.067,74.777,116.614,46.179,59.477,45.923,-10.852,110.0,110.0,71.0,150.625,66.688,66.938,0.0,25.813,72.0,70.0,1000.0,500.0,0.027,101.563,71.25,69.875,0.012,64.188,150.625,66.438,66.5,100.0,44.063,72.0,70.0,1000.0,500.0,0.208,496.0,64.813,73.375,0.022,64.938,150.625,66.563,66.625,100.0,41.188,72.0,70.0,1000.0,500.0,0.205,498.25,78.813,68.375,0.043,63.344,70.25,65.438,65.875,100.0,46.188,72.0,70.0,1000.0,500.0,0.208,499.75,67.563,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,539.5,539.0,539.5,303.0,538.5,537.0,533.5,0.78,-0.252,4.878,0.0,1.002,0.314,0.002,-0.028,0.066,-0.033
2082008,719,1.0,1.0,1.0,1.0,80.031,0.0,50.0,50.0,50.0,1.0,1.0,998.826,316.159,23.318,13.078,0.0,80.0,65.0,1.4,1599.125,1645.465,1856.158,580.517,65.646,48.022,66.109,62.016,62.685,1.406,2.12,0.264,70.573,56.514,15.072,16.235,17.835,21.805,113.642,74.99,112.036,46.179,59.477,45.923,-10.867,110.0,110.0,70.75,150.625,66.625,66.938,0.0,26.5,72.0,70.0,1000.0,500.0,0.024,97.563,71.125,69.875,0.012,64.188,150.625,66.188,66.375,100.0,43.25,72.0,70.0,1000.0,500.0,0.212,503.75,65.125,73.375,0.022,65.188,150.625,66.313,66.563,100.0,41.344,72.0,70.0,1000.0,500.0,0.203,496.25,79.0,68.5,0.043,63.344,70.375,65.313,65.5,100.0,46.125,72.0,70.0,1000.0,500.0,0.208,500.25,67.625,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,539.5,539.5,539.5,303.0,539.0,537.5,533.5,0.969,-0.252,5.416,0.0,0.999,0.316,0.002,-0.027,0.066,-0.033
2082008,720,1.0,1.0,1.0,1.0,80.032,0.0,50.0,50.0,50.0,1.0,1.0,997.655,317.33,23.287,13.107,0.0,80.0,65.0,1.4,1603.938,1645.465,1846.915,576.184,65.433,48.022,66.109,61.906,62.358,1.429,2.117,0.264,70.629,56.502,15.156,16.292,17.835,21.59,120.28,75.841,117.87,46.252,59.372,45.923,-10.852,110.0,110.0,71.0,150.625,66.375,66.813,0.0,26.672,72.0,70.0,1000.0,500.0,0.024,97.75,71.125,69.875,0.012,64.188,150.625,66.188,66.313,100.0,43.906,72.0,70.0,1000.0,500.0,0.208,496.5,68.75,71.938,1.178,65.25,150.625,66.25,66.25,100.0,41.75,72.0,70.0,1000.0,500.0,0.202,493.25,79.375,68.875,1.216,63.344,70.125,65.25,65.5,100.0,46.125,72.0,70.0,1000.0,500.0,0.209,500.75,66.438,68.25,1.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,539.5,539.0,539.5,303.25,537.5,537.5,533.5,1.263,-0.329,8.1,0.0,0.998,0.317,0.002,-0.551,1.866,-0.336
2082008,721,1.0,1.0,1.0,1.0,80.054,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,314.988,23.036,13.093,0.0,80.0,65.0,1.4,1593.063,1658.236,1846.915,590.631,65.326,48.022,66.0,61.687,62.358,1.402,2.042,0.264,70.635,56.525,15.239,16.235,17.861,21.805,114.232,74.351,113.07,46.179,59.372,45.923,-10.852,110.0,110.0,71.0,150.625,66.188,66.75,0.0,25.828,72.0,70.0,1000.0,500.0,0.027,104.125,71.125,69.813,0.011,64.188,150.625,66.0,68.938,100.0,43.438,72.0,70.0,1000.0,500.0,0.21,502.5,94.188,84.188,3.152,64.938,150.625,66.063,68.063,100.0,41.219,72.0,70.0,1000.0,500.0,0.207,495.25,80.438,77.375,3.355,63.344,70.625,65.0,66.188,100.0,46.375,72.0,70.0,1000.0,500.0,0.208,499.25,74.625,73.563,3.359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,539.5,539.5,539.5,303.25,538.5,537.5,533.5,0.671,-0.254,3.87,0.0,1.011,0.315,0.002,4.585,1.501,0.522
2082008,722,1.0,1.0,1.0,1.0,79.992,0.0,50.0,50.0,50.0,1.0,1.0,988.287,316.159,22.995,13.064,0.0,80.0,65.0,1.4,1607.0,1656.817,1845.067,577.628,65.113,48.022,66.217,61.687,62.249,1.406,2.085,0.249,70.492,56.492,15.239,16.177,17.881,21.698,113.273,74.777,111.372,46.179,59.267,45.923,-10.852,110.0,110.0,70.75,150.625,66.063,66.625,0.0,25.984,72.0,70.0,1000.0,500.0,0.026,100.438,71.25,69.875,0.012,64.375,150.625,65.938,74.0,100.0,43.469,72.0,70.0,1000.0,500.0,0.209,502.0,111.063,103.625,3.168,64.938,150.625,65.938,70.313,100.0,41.719,72.0,70.0,1000.0,500.0,0.204,491.75,95.375,89.813,3.373,63.438,70.188,64.875,67.688,100.0,46.313,72.0,70.0,1000.0,500.0,0.208,499.75,79.125,76.75,3.369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,539.5,539.5,539.5,303.25,537.5,537.5,533.5,1.136,-0.256,6.323,0.0,0.988,0.316,0.002,3.41,2.728,1.169
2082008,723,1.0,1.0,1.0,1.0,80.012,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,317.33,22.984,13.078,0.0,80.0,65.0,1.4,1599.938,1676.703,1852.461,599.303,65.113,48.022,66.434,61.467,62.141,1.421,2.099,0.29,70.584,56.462,15.323,16.091,17.907,21.698,109.216,74.564,108.123,46.179,59.477,45.923,-10.852,110.0,110.0,71.0,150.625,66.063,66.5,0.0,26.563,72.0,70.0,1000.0,500.0,0.024,97.313,71.25,69.813,0.012,64.375,150.625,65.875,76.563,100.0,43.344,72.0,70.0,1000.0,500.0,0.21,503.25,111.625,106.375,3.172,64.875,150.625,65.938,74.688,100.0,40.188,72.0,70.0,1000.0,500.0,0.212,504.0,109.5,105.25,3.381,63.438,70.0,64.625,69.563,100.0,45.406,72.0,70.0,1000.0,500.0,0.214,508.0,102.688,95.875,3.402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,539.5,539.0,539.5,303.25,537.5,537.5,533.5,0.725,-0.252,3.638,0.0,1.033,0.317,0.003,2.41,2.081,3.363
2082008,724,1.0,1.0,1.0,1.0,79.863,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,314.988,22.974,13.02,0.0,80.0,65.0,1.4,1595.938,1651.14,1837.674,594.967,64.793,48.129,66.975,61.138,61.923,1.41,2.127,0.264,70.666,56.424,15.434,15.889,17.932,21.698,111.503,72.861,109.378,46.252,59.477,45.923,-10.852,110.0,110.0,70.75,150.625,66.0,66.625,0.0,26.781,72.0,70.0,1000.0,500.0,0.024,97.125,71.25,69.813,0.012,64.813,150.625,65.625,77.25,100.0,43.438,72.0,70.0,1000.0,500.0,0.209,500.5,109.25,104.938,3.172,64.875,150.625,65.625,76.875,100.0,40.438,72.0,70.0,1000.0,500.0,0.21,502.75,111.313,107.0,3.391,63.5,70.25,64.625,73.75,100.0,46.688,72.0,70.0,1000.0,500.0,0.205,495.5,111.188,106.688,3.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,539.5,539.5,539.5,303.25,537.5,537.0,533.5,1.263,-0.324,7.065,0.0,1.016,0.315,0.003,1.981,2.117,2.217
2082008,725,1.0,1.0,1.0,1.0,79.772,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,316.159,22.995,13.049,0.0,80.0,65.0,1.4,1591.375,1644.047,1833.979,584.851,64.686,48.343,67.734,61.028,61.705,1.429,2.113,0.257,70.592,56.462,15.601,15.515,17.894,21.698,114.969,72.223,112.553,46.252,59.372,45.996,-10.852,110.0,110.0,71.0,150.625,65.875,66.313,0.0,26.578,72.0,70.0,1000.0,500.0,0.024,99.875,71.25,69.875,0.012,65.0,150.625,65.563,77.563,100.0,44.313,72.0,70.0,1000.0,500.0,0.204,493.25,111.438,105.875,3.176,64.938,150.625,65.563,77.313,100.0,40.313,72.0,70.0,1000.0,500.0,0.21,504.75,109.625,105.625,3.381,63.688,70.313,64.313,75.813,100.0,46.375,72.0,70.0,1000.0,500.0,0.208,499.5,110.938,106.75,3.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,539.5,539.0,539.5,303.25,537.5,537.0,533.5,1.3,-0.255,8.031,0.0,1.012,0.316,0.002,2.557,1.958,2.063
2082008,726,1.0,1.0,1.0,1.0,79.597,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,317.33,23.057,13.078,0.0,80.0,65.0,1.4,1595.0,1700.885,1854.31,619.552,64.473,48.557,68.384,61.028,61.597,1.383,2.038,0.275,70.563,56.512,15.628,15.285,17.881,21.59,122.197,71.903,119.494,46.252,59.372,45.923,-10.852,110.0,110.0,71.0,150.625,65.625,66.313,0.0,25.25,72.0,70.0,1000.0,500.0,0.029,106.625,71.125,69.875,0.012,65.375,150.625,65.5,78.188,100.0,43.594,72.0,70.0,1000.0,500.0,0.208,500.5,115.188,108.625,3.184,64.938,150.625,65.438,77.813,100.0,40.406,72.0,70.0,1000.0,500.0,0.21,503.25,111.313,106.938,3.377,63.688,70.188,64.25,76.438,100.0,45.0,72.0,70.0,1000.0,500.0,0.216,511.0,108.75,104.563,3.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,539.5,539.0,539.5,303.25,537.5,537.0,533.5,1.239,-0.328,8.99,0.0,1.023,0.317,0.002,3.021,2.138,2.064
2082008,727,1.0,1.0,1.0,1.0,79.497,0.0,50.0,50.0,50.0,1.0,1.0,995.313,314.988,23.068,13.064,0.0,80.0,65.0,1.4,1595.125,1652.559,1841.37,584.851,64.473,48.771,68.926,61.357,61.597,1.364,2.024,0.26,70.522,56.389,15.601,15.084,17.874,21.59,123.156,73.181,120.897,46.252,59.477,45.996,-10.852,110.0,110.0,70.75,150.625,65.5,66.188,0.0,26.422,72.0,70.0,1000.0,500.0,0.024,97.75,71.25,69.875,0.012,65.75,150.625,65.375,79.5,100.0,44.375,72.0,70.0,1000.0,500.0,0.206,492.5,121.063,113.688,3.182,65.188,150.625,65.438,78.563,100.0,40.75,72.0,70.0,1000.0,500.0,0.208,501.25,115.063,110.063,3.389,63.688,70.438,64.25,77.0,100.0,46.813,72.0,70.0,1000.0,500.0,0.205,495.5,111.563,106.938,3.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,539.5,538.5,539.0,303.25,538.0,537.0,533.0,1.043,-0.253,7.514,0.0,0.995,0.315,0.002,3.386,2.45,2.278
2082008,728,1.0,1.0,1.0,1.0,79.509,0.0,50.0,50.0,50.0,1.0,1.0,996.484,314.988,23.036,13.107,0.0,80.0,65.0,1.4,1599.188,1635.54,1850.612,590.631,64.686,48.878,69.36,62.126,61.923,1.413,2.092,0.253,70.589,56.419,15.545,14.883,17.848,21.483,122.419,75.735,120.306,46.179,59.477,45.996,-10.852,110.0,110.0,71.0,150.625,65.5,66.188,0.0,26.719,72.0,70.0,1000.0,500.0,0.024,97.125,71.25,69.875,0.012,66.0,150.625,65.5,80.625,100.0,43.563,72.0,70.0,1000.0,500.0,0.21,502.25,122.313,115.875,3.176,65.188,150.625,65.438,80.0,100.0,41.719,72.0,70.0,1000.0,500.0,0.203,493.75,120.438,115.188,3.387,63.844,69.625,64.438,77.688,100.0,46.031,72.0,70.0,1000.0,500.0,0.209,500.0,116.313,111.125,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,539.0,539.0,539.0,303.0,536.5,536.5,533.0,1.043,-0.18,7.021,0.0,0.996,0.315,0.002,2.949,2.566,2.562
2082008,729,1.0,1.0,1.0,1.0,79.622,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,316.159,23.047,13.078,0.0,80.0,65.0,1.4,1602.5,1662.496,1856.158,596.412,65.006,49.093,69.793,62.785,62.576,1.394,2.095,0.268,70.7,56.51,15.378,14.71,17.861,21.483,121.902,77.757,119.937,46.252,59.582,45.996,-10.852,110.0,110.0,70.75,150.625,65.813,66.125,0.0,25.656,72.0,70.0,1000.0,500.0,0.027,105.0,71.25,69.813,0.012,66.063,150.625,65.5,80.938,100.0,43.188,72.0,70.0,1000.0,500.0,0.211,504.0,121.938,116.25,3.176,65.25,150.625,65.625,80.875,100.0,40.563,72.0,70.0,1000.0,500.0,0.212,500.25,122.063,116.75,3.385,63.906,70.5,64.75,79.063,100.0,46.531,72.0,70.0,1000.0,500.0,0.206,498.0,121.125,115.625,3.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,539.0,538.5,538.5,303.25,537.0,536.5,532.5,1.026,-0.251,6.533,0.0,1.011,0.316,0.003,2.606,2.594,2.711
2082008,730,1.0,1.0,1.0,1.0,79.8,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,314.988,23.026,13.078,0.0,80.0,65.0,1.4,1608.625,1668.177,1858.007,592.076,65.326,49.2,70.118,63.114,63.011,1.394,2.063,0.268,70.604,56.48,15.239,14.538,17.796,21.59,121.312,77.97,119.347,46.252,59.477,45.996,-10.852,110.0,110.0,70.75,150.625,66.0,66.125,0.0,25.828,72.0,70.0,1000.0,500.0,0.026,100.938,71.25,69.813,0.012,66.188,150.625,65.563,81.188,100.0,43.0,72.0,70.0,1000.0,500.0,0.211,504.0,121.688,115.813,3.172,65.375,150.625,65.688,81.563,100.0,40.406,72.0,70.0,1000.0,500.0,0.213,501.5,122.063,116.813,3.381,64.0,70.313,64.938,80.25,100.0,46.656,72.0,70.0,1000.0,500.0,0.206,497.75,121.563,116.438,3.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,539.0,538.0,538.5,303.25,536.5,536.5,532.5,1.044,-0.253,6.528,0.0,1.004,0.315,0.003,2.688,2.56,2.526
2082008,731,1.0,1.0,1.0,1.0,80.043,0.0,50.0,50.0,50.0,1.0,1.0,999.997,312.646,23.026,13.035,0.0,80.0,65.0,1.4,1595.375,1652.559,1848.764,584.851,65.646,49.414,70.552,63.334,63.338,1.375,2.006,0.253,70.56,56.43,15.128,14.394,17.783,21.59,119.69,78.076,118.239,46.252,59.372,45.996,-10.852,110.0,110.0,70.75,150.625,66.0,66.188,0.0,26.531,72.0,70.0,1000.0,500.0,0.024,97.0,71.25,69.875,0.012,66.625,150.625,65.625,81.313,100.0,44.031,72.0,70.0,1000.0,500.0,0.207,496.75,121.25,115.563,3.176,65.5,150.625,66.063,81.875,100.0,40.406,72.0,70.0,1000.0,500.0,0.211,503.25,121.563,116.563,3.383,64.125,69.875,65.25,80.813,100.0,46.531,72.0,70.0,1000.0,500.0,0.206,500.25,121.25,116.063,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,539.0,538.0,538.0,303.25,535.5,536.0,532.5,0.803,-0.254,4.823,0.0,1.0,0.313,0.002,2.606,2.44,2.561
2082008,732,1.0,1.0,1.0,1.0,80.265,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,314.988,23.036,13.078,0.0,80.0,65.0,1.4,1592.188,1628.455,1859.856,580.517,65.859,49.628,70.877,63.443,63.555,1.379,2.021,0.26,70.615,56.448,15.017,14.279,17.835,21.59,117.477,77.864,115.728,46.252,59.582,45.996,-10.852,110.0,110.0,71.0,150.625,66.063,66.188,0.0,26.781,72.0,70.0,1000.0,500.0,0.024,96.75,71.25,69.875,0.012,66.75,150.625,65.875,81.313,100.0,43.531,72.0,70.0,1000.0,500.0,0.21,500.75,119.375,114.438,3.176,65.563,150.625,66.188,82.125,100.0,41.531,72.0,70.0,1000.0,500.0,0.202,495.0,121.563,116.438,3.381,64.125,70.25,65.313,81.125,100.0,46.719,72.0,70.0,1000.0,500.0,0.207,495.75,120.688,115.625,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,539.0,538.0,538.0,303.0,536.5,536.0,532.5,1.017,-0.251,5.82,0.0,1.005,0.315,0.002,2.264,2.5,2.5
2082008,733,1.0,1.0,1.0,1.0,80.478,0.0,50.0,50.0,50.0,1.0,1.0,995.313,313.817,23.078,13.02,0.0,80.0,65.0,1.4,1592.188,1665.336,1865.404,607.979,66.072,49.735,71.202,63.443,63.773,1.387,2.102,0.257,70.628,56.506,14.961,14.164,17.835,21.698,116.592,77.544,114.99,45.453,59.477,45.34,-10.852,110.0,110.0,71.063,150.625,66.375,66.313,0.0,25.563,72.0,70.0,1000.0,500.0,0.028,105.25,71.25,69.813,0.012,66.875,150.625,65.938,80.813,100.0,42.906,72.0,70.0,1000.0,500.0,0.212,503.75,117.688,112.75,3.18,65.75,150.625,66.25,82.0,100.0,40.813,72.0,70.0,1000.0,500.0,0.209,498.5,119.75,114.813,3.383,64.313,70.063,65.438,81.25,100.0,45.875,72.0,70.0,1000.0,500.0,0.21,501.75,120.688,115.563,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,538.5,537.5,537.5,303.25,535.0,535.5,532.0,0.947,-0.105,5.342,0.0,0.995,0.314,0.003,2.268,2.411,2.532
2082008,734,1.0,1.0,1.0,1.0,80.665,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,314.988,23.099,13.049,0.0,80.0,65.0,1.4,1615.0,1655.398,1867.254,590.631,65.966,49.842,71.31,63.224,63.664,1.41,2.024,0.264,70.677,56.527,14.85,14.106,17.835,21.59,115.412,76.054,113.734,44.871,59.372,44.756,-10.867,110.0,110.0,70.75,150.625,66.375,66.5,0.0,26.125,72.0,70.0,1000.0,500.0,0.025,99.25,71.25,69.875,0.012,67.25,150.625,66.0,80.75,100.0,43.781,72.0,70.0,1000.0,500.0,0.208,499.5,116.5,111.938,3.176,65.875,150.625,66.25,81.563,100.0,40.094,72.0,70.0,1000.0,500.0,0.212,505.0,118.125,113.438,3.379,64.375,70.438,65.563,81.25,100.0,46.719,72.0,70.0,1000.0,500.0,0.205,496.0,117.938,113.313,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,538.5,537.5,537.5,303.25,535.0,535.5,532.0,0.985,-0.103,5.602,0.0,1.018,0.315,0.002,2.094,2.287,2.283
2082008,735,1.0,1.0,1.0,1.0,80.846,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,316.159,23.12,12.991,0.0,80.0,65.0,1.4,1599.063,1668.177,1870.953,599.303,65.966,49.949,71.527,63.004,63.555,1.429,2.099,0.257,70.682,56.563,14.906,14.049,17.809,21.59,115.486,75.629,113.291,44.508,59.372,44.319,-10.852,110.0,110.0,71.0,150.625,66.375,66.5,0.0,26.516,72.0,70.0,1000.0,500.0,0.024,97.5,71.25,69.813,0.012,67.25,150.625,66.0,80.313,100.0,43.563,72.0,70.0,1000.0,500.0,0.21,500.0,115.625,110.813,3.174,65.938,150.625,66.25,81.438,100.0,40.344,72.0,70.0,1000.0,500.0,0.21,503.5,117.0,112.375,3.381,64.375,70.5,65.438,80.813,100.0,46.031,72.0,70.0,1000.0,500.0,0.209,499.5,116.938,112.125,3.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,538.0,537.5,537.0,303.25,536.0,535.5,531.5,1.273,-0.165,7.335,0.0,1.011,0.316,0.003,2.207,2.259,2.378
2082008,736,1.0,1.0,1.0,1.0,80.966,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,317.33,23.183,13.035,0.0,80.0,65.0,1.4,1601.625,1668.177,1870.953,603.641,65.859,49.949,71.527,62.785,63.446,1.398,2.099,0.257,70.651,56.516,14.961,14.02,17.796,21.483,120.132,74.99,118.165,44.435,59.372,44.173,-10.852,110.0,110.0,71.063,150.625,66.375,66.5,0.0,26.688,72.0,70.0,1000.0,500.0,0.024,97.563,71.125,69.875,0.012,67.438,150.625,66.0,80.188,100.0,43.125,72.0,70.0,1000.0,500.0,0.211,503.0,116.938,111.0,3.174,66.063,150.625,66.25,81.0,100.0,40.75,72.0,70.0,1000.0,500.0,0.208,500.25,116.0,111.313,3.391,64.5,70.5,65.313,80.625,100.0,46.344,72.0,70.0,1000.0,500.0,0.208,498.5,115.625,111.188,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,538.0,537.0,536.5,303.0,534.5,535.0,531.5,1.01,-0.229,6.582,0.0,1.011,0.317,0.002,2.723,2.297,2.188
2082008,737,1.0,1.0,1.0,1.0,81.067,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,313.817,23.162,12.991,0.0,80.0,65.0,1.4,1600.875,1655.398,1867.254,590.631,65.752,50.056,71.635,62.785,63.338,1.41,2.117,0.264,70.606,56.552,14.906,13.991,17.66,21.376,114.601,74.777,112.922,44.217,59.267,44.1,-10.852,110.0,110.0,71.0,150.625,66.188,66.625,0.0,26.813,72.0,70.0,1000.0,500.0,0.024,98.063,71.125,69.875,0.012,67.438,150.625,66.0,80.75,100.0,43.563,72.0,70.0,1000.0,500.0,0.208,500.5,118.813,113.438,3.186,66.063,150.625,66.188,81.0,100.0,41.219,72.0,70.0,1000.0,500.0,0.205,496.75,117.313,112.375,3.383,64.563,70.125,65.313,80.125,100.0,46.375,72.0,70.0,1000.0,500.0,0.208,498.5,114.75,110.188,3.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,538.0,537.0,536.5,303.25,535.0,535.0,531.0,0.977,-0.101,5.622,0.0,1.006,0.314,0.002,2.473,2.413,2.253
2082008,738,1.0,1.0,1.0,1.0,81.2,0.0,50.0,50.0,50.0,1.0,1.0,998.826,312.646,23.203,13.049,0.0,80.0,65.0,1.4,1608.375,1628.455,1869.103,593.521,65.752,50.056,71.635,62.895,63.229,1.41,2.056,0.271,70.567,56.502,14.933,13.962,17.608,21.269,120.058,75.841,118.239,44.144,59.267,44.027,-10.852,110.0,110.0,71.0,150.625,66.188,66.5,0.0,25.313,72.0,70.0,1000.0,500.0,0.029,106.188,71.25,69.875,0.012,67.75,150.625,66.0,80.5,98.063,44.406,72.0,70.0,1000.0,500.0,0.205,492.75,116.625,111.5,3.186,66.438,150.625,66.25,81.5,100.0,41.813,72.0,70.0,1000.0,500.0,0.203,491.25,118.625,114.125,3.389,64.563,70.438,65.313,80.125,100.0,46.625,72.0,70.0,1000.0,500.0,0.207,497.5,117.375,112.313,3.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,538.0,536.5,536.0,303.0,534.5,535.0,531.0,0.955,-0.101,6.092,0.0,0.999,0.313,0.002,2.359,2.202,2.501
2082008,739,1.0,1.0,1.0,1.0,81.334,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,314.988,23.203,13.093,0.0,80.0,65.0,1.4,1603.75,1663.916,1867.254,587.741,65.752,50.056,71.635,62.675,63.229,1.387,2.081,0.264,70.624,56.508,14.85,13.962,17.621,21.162,113.789,75.309,112.11,43.926,59.372,43.808,-10.852,110.0,110.0,70.75,150.625,66.188,66.625,0.0,26.188,72.0,70.0,1000.0,500.0,0.025,98.813,71.25,69.875,0.012,67.875,150.625,66.0,80.75,92.125,43.531,72.0,70.0,1000.0,500.0,0.21,501.75,118.313,113.25,3.172,66.438,150.625,66.188,81.188,100.0,40.563,72.0,70.0,1000.0,500.0,0.212,500.0,117.313,112.375,3.389,64.875,70.375,65.313,80.5,100.0,45.938,72.0,70.0,1000.0,500.0,0.21,501.0,117.25,112.875,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,537.5,536.5,536.0,303.0,534.5,534.5,531.0,1.012,-0.1,5.634,0.0,1.007,0.315,0.002,2.319,2.417,2.164
2082008,740,1.0,1.0,1.0,1.0,81.468,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,314.988,23.256,12.991,0.0,80.0,65.0,1.4,1594.438,1661.076,1874.652,609.425,65.752,49.949,71.744,62.785,63.12,1.387,2.117,0.253,70.609,56.481,14.878,13.876,17.647,21.162,120.575,75.629,118.46,43.708,59.372,43.59,-10.852,110.0,110.0,71.0,150.625,66.188,66.625,0.0,26.547,72.0,70.0,1000.0,500.0,0.024,97.438,71.25,69.813,0.012,67.875,150.625,65.938,80.5,99.438,43.094,72.0,70.0,1000.0,500.0,0.211,504.75,116.313,110.938,3.172,66.438,150.625,66.188,81.438,100.0,40.063,72.0,70.0,1000.0,500.0,0.213,504.75,118.125,113.625,3.375,64.938,70.813,65.313,80.375,100.0,46.281,72.0,70.0,1000.0,500.0,0.208,499.5,116.813,111.688,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,537.5,536.0,535.5,303.0,534.0,534.5,530.5,1.094,-0.098,7.098,0.0,1.009,0.315,0.003,2.464,2.193,2.534
2082008,741,1.0,1.0,1.0,1.0,81.548,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,313.817,23.308,13.006,0.0,80.0,65.0,1.4,1590.75,1651.14,1869.103,602.195,65.752,50.163,71.852,62.675,63.12,1.387,2.067,0.264,70.606,56.472,14.878,13.819,17.719,21.055,118.657,74.99,116.762,43.636,59.477,43.371,-10.867,110.0,110.0,71.063,150.625,66.375,66.625,0.0,26.75,72.0,70.0,1000.0,500.0,0.024,97.313,71.25,69.813,0.012,68.063,150.625,66.0,80.813,90.625,44.031,72.0,70.0,1000.0,500.0,0.206,498.25,119.625,113.688,3.158,66.438,150.625,66.188,81.313,100.0,40.5,72.0,70.0,1000.0,500.0,0.21,502.5,117.0,111.938,3.391,64.938,70.563,65.313,80.625,100.0,46.469,72.0,70.0,1000.0,500.0,0.207,497.5,116.688,112.438,3.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,537.5,536.0,536.0,303.0,533.5,534.0,530.5,1.011,-0.218,6.378,0.0,1.008,0.314,0.003,2.707,2.48,2.098
2082008,742,1.0,1.0,1.0,1.0,81.728,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,314.988,23.266,13.064,0.0,80.0,65.0,1.4,1600.063,1659.656,1872.802,596.412,65.752,50.163,71.852,62.785,63.12,1.379,2.067,0.257,70.595,56.471,14.906,13.79,17.686,21.055,117.698,75.735,116.393,43.49,59.582,43.298,-10.852,110.0,110.0,71.0,150.625,66.188,66.75,0.0,25.531,72.0,70.0,1000.0,500.0,0.028,105.313,71.125,69.875,0.012,67.938,150.625,65.938,81.125,91.25,43.594,72.0,70.0,1000.0,500.0,0.209,501.0,119.25,113.625,3.154,66.563,150.625,66.25,81.563,100.0,40.813,72.0,70.0,1000.0,500.0,0.208,500.5,119.438,114.563,3.387,65.063,71.063,65.313,80.375,100.0,46.625,72.0,70.0,1000.0,500.0,0.207,497.5,116.813,111.688,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.0,535.5,535.5,303.25,534.0,534.0,530.5,0.724,-0.156,4.386,0.0,1.009,0.315,0.002,2.561,2.384,2.537
2082008,743,1.0,1.0,1.0,1.0,81.85,0.0,50.0,50.0,50.0,1.0,1.0,997.655,313.817,23.297,13.035,0.0,80.0,65.0,1.4,1597.625,1642.629,1874.652,590.631,65.752,50.163,71.96,62.895,63.229,1.394,2.081,0.235,70.563,56.53,14.906,13.761,17.621,21.055,114.674,76.161,113.07,43.418,59.372,43.152,-10.852,110.0,110.0,71.063,150.625,66.375,66.625,0.0,26.234,72.0,70.0,1000.0,500.0,0.025,98.563,71.25,69.875,0.012,68.125,150.625,66.0,81.125,89.188,43.344,72.0,70.0,1000.0,500.0,0.211,502.0,117.438,112.813,3.166,66.75,150.625,66.25,81.75,100.0,41.406,72.0,70.0,1000.0,500.0,0.204,495.75,119.375,114.563,3.387,65.188,71.063,65.313,80.75,100.0,46.75,72.0,70.0,1000.0,500.0,0.207,497.5,118.875,114.125,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,537.0,535.5,535.5,303.25,534.0,533.5,530.0,0.97,-0.217,5.403,0.0,0.998,0.314,0.002,2.115,2.353,2.35
2082008,744,1.0,1.0,1.0,1.0,81.984,0.0,50.0,50.0,50.0,1.0,1.0,995.313,314.988,23.339,13.02,0.0,80.0,65.0,1.4,1610.938,1636.958,1878.352,592.076,65.752,50.163,72.069,62.785,63.229,1.394,2.095,0.249,70.609,56.533,14.822,13.732,17.621,21.055,119.542,76.161,117.574,43.272,59.372,43.079,-10.852,110.0,110.0,71.063,150.625,66.375,66.625,0.0,26.547,72.0,70.0,1000.0,500.0,0.024,97.625,71.25,69.875,0.012,68.313,150.625,66.0,80.5,79.313,43.469,72.0,70.0,1000.0,500.0,0.211,499.5,115.938,110.313,2.652,66.938,150.625,66.313,81.75,100.0,40.969,72.0,70.0,1000.0,500.0,0.208,496.75,117.813,113.188,3.475,65.438,70.625,65.438,80.813,100.0,45.938,72.0,70.0,1000.0,500.0,0.211,501.75,118.688,113.813,3.486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,537.0,535.5,535.5,303.25,534.0,533.5,530.0,1.059,-0.156,6.631,0.0,0.995,0.315,0.002,2.156,2.321,2.454
2082008,745,1.0,1.0,1.0,1.0,82.129,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,316.159,23.36,13.02,0.0,80.0,65.0,1.4,1593.938,1656.817,1869.103,602.195,65.752,50.163,72.069,62.675,63.12,1.375,2.106,0.264,70.62,56.482,14.878,13.646,17.621,21.055,118.657,74.99,116.836,43.127,59.267,42.933,-10.852,110.0,110.0,71.063,150.625,66.188,66.625,0.0,26.828,72.0,70.0,1000.0,500.0,0.024,97.0,71.125,69.875,0.012,68.438,150.625,66.0,80.188,75.125,43.594,72.0,70.0,1000.0,500.0,0.209,500.0,118.75,110.813,1.922,67.125,150.625,66.25,81.438,100.0,40.031,72.0,70.0,1000.0,500.0,0.213,505.0,116.75,111.938,3.553,65.438,70.5,65.313,80.813,100.0,46.656,72.0,70.0,1000.0,500.0,0.207,497.0,115.688,111.5,3.535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.5,535.5,535.0,303.0,534.0,533.5,530.0,0.974,-0.156,6.143,0.0,1.012,0.316,0.002,2.203,2.47,2.14
2082008,746,1.0,1.0,1.0,1.0,82.263,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,316.159,23.412,13.093,0.0,80.0,65.0,1.4,1610.375,1669.598,1872.802,593.521,65.752,50.27,72.177,62.785,63.12,1.417,2.085,0.249,70.7,56.483,14.85,13.617,17.66,20.947,118.141,75.522,116.762,42.981,59.372,42.787,-10.867,110.0,110.0,71.0,150.625,66.375,66.625,0.0,25.375,72.0,70.0,1000.0,500.0,0.028,105.875,71.125,69.875,0.012,68.688,150.625,66.0,80.0,75.563,43.25,72.0,70.0,1000.0,500.0,0.211,503.0,118.75,110.625,1.687,67.125,150.625,66.25,81.563,100.0,40.219,72.0,70.0,1000.0,500.0,0.211,504.5,119.0,114.313,3.582,65.625,70.75,65.313,80.5,100.0,46.156,72.0,70.0,1000.0,500.0,0.208,499.5,116.438,111.813,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.5,535.0,535.0,303.25,532.0,533.5,529.5,0.758,-0.155,4.663,0.0,1.018,0.316,0.002,1.979,2.424,2.381
2082008,747,1.0,1.0,1.0,1.0,82.385,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,313.817,23.412,13.049,0.0,80.0,65.0,1.4,1591.25,1636.958,1872.802,580.517,65.752,50.27,72.177,62.895,63.229,1.391,2.074,0.257,70.635,56.508,14.878,13.588,17.699,21.055,115.117,76.267,113.587,42.836,59.267,42.715,-10.852,110.0,110.0,71.0,150.625,66.375,66.625,0.0,26.234,72.0,70.0,1000.0,500.0,0.025,98.5,71.25,69.813,0.012,68.688,150.625,66.0,79.938,73.125,44.344,72.0,70.0,1000.0,500.0,0.202,494.0,118.125,110.313,1.702,67.25,150.625,66.25,81.875,100.0,40.656,72.0,70.0,1000.0,500.0,0.208,501.75,119.375,114.563,3.578,65.75,70.375,65.438,80.75,100.0,46.625,72.0,70.0,1000.0,500.0,0.206,497.0,118.563,113.875,3.551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,534.5,535.0,303.0,534.0,533.0,529.5,0.922,-0.096,5.178,0.0,1.001,0.314,0.003,1.92,2.486,2.404
2082008,748,1.0,1.0,1.0,1.0,82.59,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,313.817,23.496,13.02,0.0,80.0,65.0,1.4,1592.688,1659.656,1870.953,584.851,65.859,50.377,72.285,63.004,63.229,1.433,2.085,0.26,70.617,56.541,14.794,13.646,17.732,21.055,117.698,76.161,115.359,42.763,59.267,42.569,-10.852,110.0,110.0,71.0,150.625,66.375,66.75,0.0,26.547,72.0,70.0,1000.0,500.0,0.024,97.375,71.25,69.875,0.012,68.688,150.625,66.0,79.375,73.563,44.438,72.0,70.0,1000.0,500.0,0.206,492.75,115.688,108.375,1.693,67.313,150.625,66.25,82.0,100.0,40.563,72.0,70.0,1000.0,500.0,0.211,502.0,118.188,113.75,3.578,65.875,70.563,65.438,80.938,100.0,46.656,72.0,70.0,1000.0,500.0,0.207,497.0,118.688,113.875,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,534.5,534.5,303.0,532.0,533.0,529.5,1.323,-0.153,7.938,0.0,1.012,0.314,0.002,1.789,2.293,2.477
