DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,749,1.0,1.0,1.0,1.0,82.743,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,314.988,23.454,13.049,0.0,80.0,65.0,1.4,1589.5,1659.656,1872.802,583.406,65.859,50.377,72.285,62.785,63.338,1.402,2.113,0.253,70.644,56.534,14.739,13.531,17.757,20.947,119.395,75.203,117.574,42.763,59.267,42.496,-10.852,110.0,110.0,71.063,150.625,66.375,66.75,0.0,26.672,72.0,70.0,1000.0,500.0,0.024,97.625,71.25,69.875,0.012,68.75,150.625,66.188,79.063,71.125,43.375,72.0,70.0,1000.0,500.0,0.211,502.0,117.0,107.688,1.577,67.625,150.625,66.313,81.5,95.063,41.156,72.0,70.0,1000.0,500.0,0.206,497.75,116.188,111.938,3.588,66.125,70.188,65.438,81.125,100.0,46.375,72.0,70.0,1000.0,500.0,0.208,502.75,116.438,112.125,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,534.5,534.5,303.0,532.5,533.0,529.0,0.966,-0.211,6.166,0.0,1.009,0.315,0.002,2.122,2.204,2.221
2082008,750,1.0,1.0,1.0,1.0,82.847,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,314.988,23.485,13.049,0.0,80.0,65.0,1.4,1589.5,1638.375,1876.502,590.631,65.752,50.377,72.285,62.895,63.229,1.398,2.053,0.268,70.665,56.555,14.767,13.617,17.783,20.947,116.371,75.096,114.916,43.418,59.267,43.006,-10.852,110.0,110.0,71.063,150.625,66.375,66.625,0.0,26.0,72.0,70.0,1000.0,500.0,0.026,103.313,71.125,69.875,0.012,68.688,150.625,66.188,79.125,74.438,43.438,72.0,70.0,1000.0,500.0,0.208,501.0,118.813,109.375,1.571,67.688,150.625,66.313,81.438,95.75,41.281,72.0,70.0,1000.0,500.0,0.206,494.75,117.938,113.188,3.588,66.25,70.688,65.563,80.625,100.0,46.406,72.0,70.0,1000.0,500.0,0.208,499.0,114.938,110.5,3.572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,534.5,534.5,303.25,532.5,533.0,529.0,0.828,-0.339,4.938,0.0,1.008,0.315,0.002,2.141,2.462,2.292
2082008,751,1.0,1.0,1.0,1.0,83.044,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,314.988,23.538,13.064,0.0,80.0,65.0,1.4,1595.375,1659.656,1869.103,596.412,65.859,50.377,72.394,63.004,63.338,1.425,2.102,0.253,70.625,56.519,14.739,13.56,17.783,20.84,115.117,76.161,113.513,43.926,59.057,43.662,-10.867,110.0,110.0,71.0,150.625,66.375,66.75,0.0,25.406,72.0,70.0,1000.0,500.0,0.028,104.063,71.125,69.875,0.012,68.75,150.625,66.188,79.313,74.875,44.031,72.0,70.0,1000.0,500.0,0.208,494.75,116.938,109.0,1.576,67.875,150.625,66.25,81.875,91.625,40.219,72.0,70.0,1000.0,500.0,0.212,503.5,119.125,114.375,3.49,66.313,70.0,65.563,80.625,100.0,46.813,72.0,70.0,1000.0,500.0,0.207,496.5,118.188,113.313,3.578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.0,534.0,534.5,303.0,532.5,533.0,529.0,0.969,-0.228,5.458,0.0,1.018,0.315,0.002,1.807,2.393,2.519
2082008,752,1.0,1.0,1.0,1.0,83.2,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,314.988,23.6,13.064,0.0,80.0,65.0,1.4,1603.813,1661.076,1874.652,596.412,65.859,50.377,72.394,63.114,63.338,1.425,2.106,0.26,70.595,56.471,14.739,13.502,17.757,20.84,119.616,75.841,117.427,44.072,59.162,43.881,-10.867,110.0,110.0,71.063,150.625,66.375,66.75,0.0,26.359,72.0,70.0,1000.0,500.0,0.024,97.875,71.25,69.875,0.012,68.938,150.625,66.25,78.75,65.75,43.406,72.0,70.0,1000.0,500.0,0.211,501.0,115.625,106.75,1.224,67.875,150.625,66.313,81.75,89.625,40.25,72.0,70.0,1000.0,500.0,0.211,503.25,117.313,112.563,3.223,66.75,70.75,65.563,80.938,100.0,46.0,72.0,70.0,1000.0,500.0,0.21,500.0,118.188,113.813,3.652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.0,534.0,534.0,303.0,531.5,533.0,529.0,1.18,-0.165,7.458,0.0,1.008,0.315,0.002,1.57,2.212,2.307
2082008,753,1.0,1.0,1.0,1.0,83.394,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,316.159,23.611,13.049,0.0,80.0,65.0,1.4,1600.188,1661.076,1876.502,597.858,65.859,50.484,72.394,63.004,63.338,1.413,2.095,0.253,70.579,56.446,14.767,13.502,17.809,20.84,116.371,75.096,115.285,44.072,59.267,43.881,-10.867,110.0,110.0,71.063,150.625,66.5,66.75,0.0,26.547,72.0,70.0,1000.0,500.0,0.024,97.688,71.25,69.875,0.012,68.938,150.625,66.188,78.438,72.688,43.344,72.0,70.0,1000.0,500.0,0.21,501.5,117.813,106.5,1.229,68.25,150.625,66.313,81.313,79.938,40.719,72.0,70.0,1000.0,500.0,0.207,500.5,116.313,110.938,2.604,66.875,70.875,65.563,80.938,100.0,46.688,72.0,70.0,1000.0,500.0,0.206,497.0,115.625,111.313,3.693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.5,534.0,534.0,303.0,532.5,532.5,528.5,0.621,-0.164,3.705,0.0,1.016,0.316,0.002,2.008,2.023,2.302
2082008,754,1.0,1.0,1.0,1.0,83.572,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,316.159,23.632,13.064,0.0,80.0,65.0,1.4,1612.75,1669.598,1869.103,605.087,65.966,50.484,72.502,63.114,63.446,1.421,2.124,0.26,70.685,56.586,14.767,13.473,17.894,20.947,117.993,75.841,115.359,44.072,59.267,43.808,-10.852,110.0,110.0,71.063,150.625,66.5,66.75,0.0,26.797,72.0,70.0,1000.0,500.0,0.024,97.188,71.25,69.875,0.012,68.938,150.625,66.25,78.5,63.563,43.219,72.0,70.0,1000.0,500.0,0.211,501.5,117.688,107.563,1.225,68.313,150.625,66.313,81.188,77.625,40.594,72.0,70.0,1000.0,500.0,0.209,501.5,118.438,111.938,2.277,67.0,71.063,65.563,80.625,100.0,45.969,72.0,70.0,1000.0,500.0,0.21,500.5,115.813,111.313,3.711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.5,533.5,534.0,303.25,531.5,532.5,528.5,1.477,-0.227,8.99,0.0,1.014,0.316,0.002,1.792,2.137,2.413
2082008,755,1.0,1.0,1.0,1.0,83.737,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,316.159,23.673,13.064,0.0,80.0,65.0,1.4,1603.688,1642.629,1870.953,587.741,65.966,50.484,72.502,62.785,63.446,1.413,2.099,0.257,70.716,56.558,14.767,13.502,17.907,20.947,118.288,76.161,117.427,44.072,59.267,43.881,-10.852,110.0,110.0,71.063,150.625,66.5,66.75,0.0,25.359,72.0,70.0,1000.0,500.0,0.028,106.125,71.25,70.063,0.012,68.938,150.625,66.25,78.188,66.75,43.5,72.0,70.0,1000.0,500.0,0.21,498.5,116.0,105.938,1.233,68.313,150.625,66.313,80.875,75.188,41.594,72.0,70.0,1000.0,500.0,0.202,494.0,118.188,111.188,1.78,67.188,71.063,65.563,80.813,100.0,46.656,72.0,70.0,1000.0,500.0,0.207,497.25,118.688,114.125,3.746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.5,533.0,534.0,303.0,533.5,532.5,528.5,0.484,-0.164,2.944,0.0,1.014,0.316,0.002,1.793,1.799,2.468
2082008,756,1.0,1.0,1.0,1.0,83.793,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,316.159,23.684,13.064,0.0,80.0,65.0,1.4,1598.0,1642.629,1874.652,594.967,65.752,50.484,72.502,62.236,63.12,1.398,2.081,0.26,70.673,56.51,14.767,13.416,17.971,20.84,117.329,74.351,114.99,44.144,59.267,43.954,-10.852,110.0,110.0,71.063,150.625,66.375,66.75,0.0,26.281,72.0,70.0,1000.0,500.0,0.024,98.375,71.25,69.875,0.012,69.063,150.625,66.188,78.313,64.25,43.5,72.0,70.0,1000.0,500.0,0.209,500.5,118.813,107.313,1.234,68.75,150.625,66.25,80.0,65.375,41.188,72.0,70.0,1000.0,500.0,0.205,497.25,116.313,107.5,1.191,67.5,70.625,65.438,81.125,100.0,46.469,72.0,70.0,1000.0,500.0,0.208,499.25,116.125,112.125,3.777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.5,533.0,533.5,303.0,531.5,532.0,528.0,1.289,-0.164,8.003,0.0,1.001,0.316,0.002,2.049,1.517,2.183
2082008,757,1.0,1.0,1.0,1.0,83.817,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,314.988,23.642,13.093,0.0,80.0,65.0,1.4,1602.25,1648.302,1861.706,586.296,65.539,50.484,72.394,62.016,62.794,1.425,2.106,0.268,70.658,56.514,14.906,13.473,17.997,20.84,119.395,74.777,118.313,44.29,59.057,44.1,-10.852,110.0,110.0,71.063,150.625,66.375,66.75,0.0,26.594,72.0,70.0,1000.0,500.0,0.024,97.375,71.25,69.875,0.012,69.125,150.625,66.0,78.188,61.781,44.5,72.0,70.0,1000.0,500.0,0.203,492.5,116.313,106.563,1.099,69.063,150.625,66.25,79.188,55.313,40.813,72.0,70.0,1000.0,500.0,0.208,500.75,118.5,106.938,1.006,67.813,70.5,65.313,80.75,100.0,46.719,72.0,70.0,1000.0,500.0,0.207,497.75,116.5,111.875,3.787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.5,532.5,534.0,303.0,532.0,532.0,528.0,0.573,-0.168,3.693,0.0,1.014,0.315,0.002,1.548,1.68,2.531
2082008,758,1.0,1.0,1.0,1.0,83.856,0.0,50.0,50.0,50.0,1.0,1.0,998.826,317.33,23.663,13.064,0.0,80.0,65.0,1.4,1608.0,1651.14,1874.652,587.741,65.433,50.484,72.394,61.687,62.576,1.398,2.085,0.264,70.668,56.582,14.989,13.502,17.971,20.84,115.559,74.139,113.513,44.362,59.057,44.173,-10.852,110.0,110.0,71.0,150.625,66.188,66.75,0.0,26.766,72.0,70.0,1000.0,500.0,0.024,97.625,71.25,69.875,0.012,69.125,150.625,66.0,77.813,62.063,43.313,72.0,70.0,1000.0,500.0,0.211,503.0,118.438,105.375,0.927,69.938,150.625,66.063,77.688,26.328,41.781,72.0,70.0,1000.0,500.0,0.203,492.0,118.125,104.875,0.355,68.0,70.313,65.0,80.938,100.0,45.844,72.0,70.0,1000.0,500.0,0.211,502.5,118.688,114.438,3.824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.5,532.5,534.0,303.0,532.5,532.0,528.0,1.169,-0.168,6.998,0.0,0.999,0.317,0.002,1.749,0.679,2.347
2082008,759,1.0,1.0,1.0,1.0,83.869,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,314.988,23.673,13.078,0.0,80.0,65.0,1.4,1610.25,1644.047,1880.202,607.979,65.326,50.484,72.285,61.687,62.358,1.436,2.07,0.264,70.638,56.541,15.017,13.531,17.932,20.947,120.132,74.671,118.903,44.435,59.057,44.173,-10.867,110.0,110.0,71.0,150.625,66.063,66.75,0.0,25.375,72.0,70.0,1000.0,500.0,0.028,106.313,71.25,70.063,0.012,69.313,150.625,65.938,77.563,56.719,43.781,72.0,70.0,1000.0,500.0,0.208,497.25,117.688,105.75,0.915,70.313,150.625,66.188,74.875,13.914,41.25,72.0,70.0,1000.0,500.0,0.206,495.25,116.563,100.375,0.043,68.063,70.688,65.0,80.813,100.0,46.125,72.0,70.0,1000.0,500.0,0.208,501.0,115.625,111.438,3.828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.5,533.0,533.5,303.0,532.0,532.0,527.5,0.64,-0.234,4.199,0.0,1.004,0.315,0.002,1.578,0.101,2.317
2082008,800,1.0,1.0,1.0,1.0,83.817,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,314.988,23.632,13.035,0.0,80.0,65.0,1.4,1600.625,1672.439,1869.103,592.076,65.113,50.377,72.285,61.248,62.141,1.379,2.085,0.26,70.749,56.509,15.045,13.588,17.958,20.84,114.379,74.777,113.291,44.435,59.162,44.246,-10.852,110.0,110.0,71.063,150.625,66.063,66.5,0.0,26.297,72.0,70.0,1000.0,500.0,0.024,98.438,71.25,69.875,0.011,69.313,150.625,65.875,77.125,56.938,43.75,72.0,70.0,1000.0,500.0,0.208,500.0,116.5,104.0,0.861,70.313,150.625,65.938,71.75,13.773,40.75,72.0,70.0,1000.0,500.0,0.211,499.0,115.563,99.125,0.026,68.375,70.625,64.938,80.75,95.438,46.594,72.0,70.0,1000.0,500.0,0.206,497.5,118.563,113.813,3.832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.0,534.0,303.0,532.0,532.0,527.5,0.649,-0.167,3.718,0.0,1.008,0.315,0.002,1.555,0.062,2.628
2082008,801,1.0,1.0,1.0,1.0,83.677,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,317.33,23.663,13.049,0.0,80.0,65.0,1.4,1596.188,1665.336,1882.052,605.087,64.793,50.27,71.96,60.369,61.705,1.413,2.081,0.26,70.61,56.463,15.184,13.646,17.971,20.733,120.87,73.287,119.568,44.435,59.477,44.173,-10.852,110.0,110.0,71.063,150.625,65.875,66.5,0.0,26.563,72.0,70.0,1000.0,500.0,0.024,97.75,71.25,70.063,0.012,69.125,150.625,65.625,76.688,62.813,43.094,72.0,70.0,1000.0,500.0,0.211,503.25,118.188,104.063,0.833,70.063,150.625,65.688,69.813,20.484,39.844,72.0,70.0,1000.0,500.0,0.214,506.25,114.875,99.063,0.026,68.563,70.938,64.75,80.813,93.063,46.281,72.0,70.0,1000.0,500.0,0.208,500.5,117.875,113.688,3.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.0,533.5,303.0,532.5,531.5,527.5,0.647,-0.227,4.446,0.0,1.009,0.317,0.002,1.699,0.059,2.316
2082008,802,1.0,1.0,1.0,1.0,83.468,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,317.33,23.673,13.078,0.0,80.0,65.0,1.4,1583.938,1663.916,1883.902,602.195,64.473,50.163,71.744,59.71,61.27,1.379,2.088,0.253,70.605,56.479,15.267,13.646,18.023,20.626,115.191,72.329,114.325,44.435,59.267,44.246,-10.852,110.0,110.0,71.063,150.625,65.625,66.5,0.0,26.734,72.0,70.0,1000.0,500.0,0.024,97.625,71.25,69.875,0.012,69.125,150.625,65.563,76.625,63.063,43.531,72.0,70.0,1000.0,500.0,0.209,501.25,116.25,103.75,0.844,69.688,150.625,65.438,68.313,34.594,40.156,72.0,70.0,1000.0,500.0,0.214,503.75,114.188,98.25,0.167,68.688,70.438,64.313,80.5,87.813,46.594,72.0,70.0,1000.0,500.0,0.208,498.5,116.125,111.188,3.592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,533.0,533.5,303.0,532.5,531.5,527.5,0.478,-0.167,2.963,0.0,1.012,0.317,0.002,1.525,0.385,2.563
2082008,803,1.0,1.0,1.0,1.0,83.15,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,316.159,23.694,13.107,0.0,80.0,65.0,1.4,1597.625,1659.656,1870.953,590.631,64.046,50.163,71.527,59.381,60.835,1.413,2.131,0.26,70.488,56.379,15.489,13.761,17.997,20.626,119.542,71.797,117.427,44.508,59.267,44.246,-10.852,110.0,110.0,71.063,150.625,65.438,66.188,0.0,26.266,72.0,70.0,1000.0,500.0,0.026,102.0,71.375,69.875,0.012,69.125,150.625,65.375,76.563,63.344,44.219,72.0,70.0,1000.0,500.0,0.204,496.5,118.188,103.625,0.861,69.5,150.625,65.188,68.75,40.469,40.5,72.0,70.0,1000.0,500.0,0.214,501.0,115.125,84.125,0.291,68.938,70.375,64.188,80.125,79.688,46.281,72.0,70.0,1000.0,500.0,0.209,500.25,118.5,112.313,2.664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.0,533.5,303.0,531.5,532.0,527.5,1.05,-0.233,7.234,0.0,1.007,0.316,0.003,1.811,1.304,2.38
2082008,804,1.0,1.0,1.0,1.0,82.869,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,314.988,23.705,13.064,0.0,80.0,65.0,1.4,1602.813,1665.336,1870.953,594.967,63.833,50.056,71.418,59.601,60.509,1.417,2.017,0.268,70.529,56.423,15.656,13.79,17.971,20.626,115.854,71.584,114.842,44.58,59.057,44.319,-10.852,110.0,110.0,71.188,150.625,65.313,66.125,0.0,25.281,72.0,70.0,1000.0,500.0,0.029,106.313,71.375,69.875,0.012,69.313,150.625,65.25,76.563,63.625,43.438,72.0,70.0,1000.0,500.0,0.21,501.75,116.938,104.313,0.887,69.5,150.625,65.0,70.375,40.625,40.719,72.0,70.0,1000.0,500.0,0.212,499.5,115.813,88.688,0.331,69.313,70.438,64.063,79.688,70.625,46.844,72.0,70.0,1000.0,500.0,0.207,496.75,117.25,109.563,1.703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.0,533.5,303.0,532.5,532.0,527.5,0.542,-0.236,3.467,0.0,1.005,0.315,0.003,1.618,1.298,1.891
2082008,805,1.0,1.0,1.0,1.0,82.618,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,314.988,23.694,13.035,0.0,80.0,65.0,1.4,1602.5,1652.559,1878.352,583.406,63.727,49.949,71.31,60.04,60.509,1.41,2.07,0.268,70.588,56.422,15.628,13.79,17.881,20.626,119.395,72.542,117.205,44.726,59.162,44.465,-10.852,110.0,110.0,71.063,150.625,65.188,66.0,0.0,26.375,72.0,70.0,1000.0,500.0,0.024,97.813,71.25,69.875,0.012,69.125,150.625,65.063,76.313,63.906,43.344,72.0,70.0,1000.0,500.0,0.21,501.5,115.688,103.125,0.89,69.625,150.625,65.0,71.063,36.875,40.063,72.0,70.0,1000.0,500.0,0.213,506.25,116.563,92.25,0.328,69.5,70.625,63.875,78.375,62.375,46.344,72.0,70.0,1000.0,500.0,0.208,499.25,115.688,106.375,1.262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.0,533.5,303.0,532.0,532.5,527.0,1.108,-0.236,7.491,0.0,1.013,0.315,0.002,1.616,1.152,1.699
2082008,806,1.0,1.0,1.0,1.0,82.432,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,317.33,23.684,13.02,0.0,80.0,65.0,1.4,1602.5,1662.496,1882.052,603.641,63.833,49.949,71.31,60.369,60.726,1.425,2.095,0.257,70.629,56.461,15.628,13.876,17.919,20.519,117.477,73.394,116.319,44.653,59.162,44.319,-10.852,110.0,110.0,71.188,150.625,65.0,65.938,0.0,26.625,72.0,70.0,1000.0,500.0,0.024,97.313,71.25,69.875,0.012,69.063,150.625,65.063,76.125,66.938,43.375,72.0,70.0,1000.0,500.0,0.209,501.0,117.25,103.375,0.898,69.625,150.625,64.75,71.625,37.0,40.219,72.0,70.0,1000.0,500.0,0.211,505.5,117.5,93.125,0.345,69.938,70.5,63.875,77.0,48.406,46.594,72.0,70.0,1000.0,500.0,0.207,498.5,115.313,102.25,0.846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.0,533.0,303.0,532.5,532.0,527.0,0.622,-0.3,3.962,0.0,1.019,0.317,0.002,1.8,1.215,1.597
2082008,807,1.0,1.0,1.0,1.0,82.279,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,314.988,23.705,13.093,0.0,80.0,65.0,1.4,1598.438,1645.465,1880.202,599.303,63.94,49.949,71.093,60.589,60.835,1.413,2.12,0.293,70.573,56.473,15.573,13.905,17.894,20.519,116.371,73.287,113.956,44.653,59.057,44.392,-10.852,110.0,110.0,71.063,150.625,65.0,65.938,0.0,26.781,72.0,70.0,1000.0,500.0,0.024,97.563,71.25,70.063,0.012,69.063,150.625,64.938,76.313,67.25,44.344,72.0,70.0,1000.0,500.0,0.203,494.0,117.438,104.188,0.893,69.938,150.625,64.875,71.813,35.25,40.313,72.0,70.0,1000.0,500.0,0.211,504.75,117.625,93.75,0.203,70.375,70.75,64.063,75.188,32.438,46.75,72.0,70.0,1000.0,500.0,0.207,497.75,115.313,98.375,0.427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.0,533.0,303.0,532.0,532.5,526.5,1.329,-0.237,8.272,0.0,1.014,0.315,0.002,1.709,0.7,1.045
2082008,808,1.0,1.0,1.0,1.0,82.148,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,319.672,23.726,13.035,0.0,80.0,65.0,1.4,1595.563,1676.703,1876.502,607.979,64.046,49.842,70.985,60.699,61.053,1.425,2.099,0.268,70.596,56.446,15.489,13.962,17.984,20.519,119.69,74.139,118.534,44.58,59.162,44.392,-10.852,110.0,110.0,71.188,150.625,65.0,65.75,0.0,25.422,72.0,70.0,1000.0,500.0,0.028,106.0,71.25,70.063,0.012,69.125,150.625,64.938,76.313,64.813,43.469,72.0,70.0,1000.0,500.0,0.21,501.75,116.5,104.0,0.902,69.938,150.625,64.875,71.063,26.813,40.813,72.0,70.0,1000.0,500.0,0.208,500.5,117.0,91.813,0.199,70.5,70.625,64.063,73.25,29.438,45.938,72.0,70.0,1000.0,500.0,0.21,501.75,115.313,93.5,0.338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,533.0,533.0,302.75,532.0,532.5,527.0,0.602,-0.168,3.959,0.0,1.026,0.32,0.002,1.629,0.724,1.066
2082008,809,1.0,1.0,1.0,1.0,81.994,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,314.988,23.726,13.049,0.0,80.0,65.0,1.4,1611.688,1641.211,1869.103,600.749,64.046,49.735,70.768,60.699,61.161,1.433,2.095,0.26,70.631,56.495,15.517,13.991,18.049,20.626,114.158,73.287,112.996,44.726,59.267,44.392,-10.852,110.0,110.0,71.063,150.625,65.0,65.75,0.0,26.156,72.0,70.0,1000.0,500.0,0.025,99.063,71.25,70.063,0.012,69.125,150.625,64.938,76.063,65.063,43.031,72.0,70.0,1000.0,500.0,0.211,504.25,116.0,103.375,0.895,69.938,150.625,65.0,70.625,26.844,40.594,72.0,70.0,1000.0,500.0,0.209,502.0,116.563,88.438,0.2,70.5,70.375,64.063,72.25,32.156,46.563,72.0,70.0,1000.0,500.0,0.207,497.75,115.563,92.0,0.337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,533.0,533.0,303.0,531.5,532.5,527.0,0.675,-0.3,3.986,0.0,1.014,0.315,0.002,1.633,0.813,1.148
2082008,810,1.0,1.0,1.0,1.0,81.869,0.0,50.0,50.0,50.0,1.0,1.0,994.142,318.501,23.715,13.093,0.0,80.0,65.0,1.4,1601.313,1648.302,1876.502,594.967,64.153,49.735,70.66,60.918,61.27,1.353,2.077,0.257,70.598,56.471,15.434,14.049,18.036,20.626,120.575,74.032,118.46,44.726,59.162,44.465,-10.852,110.0,110.0,71.063,150.625,64.875,65.75,0.0,26.5,72.0,70.0,1000.0,500.0,0.024,97.625,71.25,70.125,0.012,69.063,150.625,64.938,76.063,68.125,43.688,72.0,70.0,1000.0,500.0,0.208,500.25,116.875,103.375,0.903,69.938,150.625,65.0,70.313,35.344,41.313,72.0,70.0,1000.0,500.0,0.204,497.0,116.125,86.625,0.196,70.375,71.0,64.063,71.813,34.906,46.719,72.0,70.0,1000.0,500.0,0.206,497.0,115.625,91.938,0.326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,533.0,533.0,303.0,531.5,532.5,526.5,1.078,-0.237,7.238,0.0,0.994,0.319,0.002,1.761,0.836,1.116
2082008,811,1.0,1.0,1.0,1.0,81.718,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,316.159,23.694,13.035,0.0,80.0,65.0,1.4,1598.813,1655.398,1874.652,600.749,64.153,49.628,70.443,60.808,61.27,1.421,1.985,0.264,70.694,56.578,15.434,14.106,18.153,20.626,115.707,73.713,114.694,44.726,59.162,44.465,-10.852,110.0,110.0,71.188,150.625,65.0,65.625,0.0,26.703,72.0,70.0,1000.0,500.0,0.024,97.5,71.25,70.063,0.012,69.063,150.625,64.938,76.313,71.313,43.031,72.0,70.0,1000.0,500.0,0.212,504.5,117.438,104.313,1.018,69.688,150.625,65.0,69.938,26.922,40.875,72.0,70.0,1000.0,500.0,0.209,497.5,115.438,85.813,0.192,70.313,70.813,64.063,71.688,34.781,45.469,72.0,70.0,1000.0,500.0,0.215,505.75,115.688,92.0,0.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,533.0,533.0,303.0,531.5,532.0,527.0,0.572,-0.236,3.469,0.0,1.005,0.316,0.002,1.93,0.822,1.075
2082008,812,1.0,1.0,1.0,1.0,81.615,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,318.501,23.715,13.049,0.0,80.0,65.0,1.4,1588.625,1648.302,1872.802,605.087,64.26,49.628,70.335,60.918,61.27,1.394,2.013,0.253,70.794,56.513,15.434,14.135,18.431,20.626,117.772,73.5,115.064,44.726,59.162,44.465,-10.852,110.0,110.0,71.063,150.625,65.0,65.625,0.0,25.984,72.0,70.0,1000.0,500.0,0.027,103.25,71.25,70.063,0.011,69.063,150.625,64.938,76.625,68.75,43.719,72.0,70.0,1000.0,500.0,0.209,500.25,116.938,105.25,1.086,69.938,150.625,65.0,69.875,35.469,40.125,72.0,70.0,1000.0,500.0,0.214,503.0,115.063,85.188,0.221,70.313,70.563,64.188,71.5,34.719,46.156,72.0,70.0,1000.0,500.0,0.209,499.0,115.813,92.0,0.332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,533.0,533.0,303.0,531.5,532.5,527.0,1.451,-0.236,9.276,0.0,1.014,0.319,0.002,1.834,0.954,1.143
2082008,813,1.0,1.0,1.0,1.0,81.482,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,318.501,23.736,13.078,0.0,80.0,65.0,1.4,1597.438,1678.124,1880.202,605.087,64.26,49.521,70.335,61.028,61.488,1.44,2.067,0.257,70.713,56.635,15.323,14.164,18.418,20.626,118.436,74.245,117.353,44.726,59.162,44.465,-10.852,110.0,110.0,71.063,150.625,65.0,65.625,0.0,25.5,72.0,70.0,1000.0,500.0,0.028,103.688,71.25,70.063,0.012,69.125,150.625,64.938,76.688,66.313,43.156,72.0,70.0,1000.0,500.0,0.211,503.5,116.875,104.938,1.09,69.688,150.625,65.0,70.25,35.531,40.156,72.0,70.0,1000.0,500.0,0.214,503.5,114.813,85.625,0.24,70.313,70.438,64.188,71.5,34.594,46.125,72.0,70.0,1000.0,500.0,0.208,500.5,115.938,92.188,0.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,533.0,533.0,302.75,532.0,532.5,527.0,0.582,-0.236,3.712,0.0,1.022,0.319,0.002,1.88,1.013,1.098
2082008,814,1.0,1.0,1.0,1.0,81.352,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,317.33,23.715,13.122,0.0,80.0,65.0,1.4,1600.938,1659.656,1867.254,596.412,64.26,49.521,70.226,61.138,61.488,1.417,2.07,0.253,70.664,56.504,15.267,14.221,18.464,20.519,114.969,73.5,112.627,44.726,59.162,44.537,-10.852,110.0,110.0,71.063,150.625,65.0,65.75,0.0,26.375,72.0,70.0,1000.0,500.0,0.024,98.0,71.25,70.125,0.012,69.125,150.625,64.938,76.688,66.625,43.75,72.0,70.0,1000.0,500.0,0.207,500.0,116.5,105.25,1.092,69.938,150.625,65.0,70.313,35.625,40.125,72.0,70.0,1000.0,500.0,0.213,505.75,114.5,86.188,0.225,70.375,70.563,64.188,71.438,31.625,46.344,72.0,70.0,1000.0,500.0,0.208,498.75,115.813,92.188,0.319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,533.0,533.0,303.0,532.0,532.5,526.5,1.339,-0.172,8.029,0.0,1.018,0.317,0.002,1.775,0.921,1.089
2082008,815,1.0,1.0,1.0,1.0,81.288,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,316.159,23.746,13.035,0.0,80.0,65.0,1.4,1599.688,1666.756,1876.502,600.749,64.366,49.521,70.226,61.357,61.597,1.345,2.124,0.264,70.631,56.509,15.267,14.164,18.555,20.519,120.575,74.777,119.051,44.799,59.162,44.465,-10.852,110.0,110.0,71.188,150.625,65.0,65.625,0.0,26.578,72.0,70.0,1000.0,500.0,0.024,97.625,71.25,70.063,0.012,69.125,150.625,64.938,76.688,61.281,43.25,72.0,70.0,1000.0,500.0,0.211,503.25,116.5,104.875,1.091,69.688,150.625,65.0,70.25,35.656,40.156,72.0,70.0,1000.0,500.0,0.212,504.75,114.5,86.188,0.204,70.375,70.625,64.25,71.438,31.5,46.469,72.0,70.0,1000.0,500.0,0.207,498.0,115.938,92.188,0.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,533.0,533.0,303.0,532.0,532.5,526.5,0.79,-0.303,5.223,0.0,1.012,0.316,0.002,1.833,0.835,1.013
2082008,816,1.0,1.0,1.0,1.0,81.221,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,317.33,23.705,13.064,0.0,80.0,65.0,1.4,1597.188,1648.302,1865.404,590.631,64.473,49.521,70.335,61.467,61.705,1.41,2.124,0.253,70.61,56.475,15.267,14.164,18.529,20.519,114.158,74.032,112.996,44.871,59.162,44.537,-10.867,110.0,110.0,71.063,150.625,65.188,65.75,0.0,26.672,72.0,70.0,1000.0,500.0,0.024,98.688,71.25,70.063,0.012,69.375,150.625,65.063,76.688,58.5,44.125,72.0,70.0,1000.0,500.0,0.204,497.5,116.5,104.875,1.017,69.688,150.625,65.0,70.25,35.75,40.0,72.0,70.0,1000.0,500.0,0.213,506.0,114.813,85.813,0.249,70.5,70.813,64.313,71.313,28.484,46.5,72.0,70.0,1000.0,500.0,0.208,498.5,115.813,91.063,0.277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,533.0,533.0,303.0,532.5,532.5,526.5,0.686,-0.305,3.983,0.0,1.015,0.317,0.002,1.708,1.044,0.991
2082008,817,1.0,1.0,1.0,1.0,81.189,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,316.159,23.726,13.093,0.0,80.0,65.0,1.4,1596.75,1656.817,1869.103,600.749,64.58,49.521,70.335,61.797,61.923,1.391,2.085,0.26,70.646,56.526,15.184,14.135,18.464,20.626,120.575,75.203,118.46,44.871,59.162,44.537,-10.852,110.0,110.0,71.188,150.625,65.188,65.625,0.0,25.219,72.0,70.0,1000.0,500.0,0.029,106.375,71.25,70.063,0.012,69.563,150.625,65.063,76.563,53.094,43.594,72.0,70.0,1000.0,500.0,0.209,500.5,116.25,104.25,0.859,69.938,150.625,65.188,70.375,27.359,40.063,72.0,70.0,1000.0,500.0,0.213,505.5,115.0,86.375,0.234,70.5,70.625,64.313,71.188,28.328,46.688,72.0,70.0,1000.0,500.0,0.207,497.75,115.563,90.563,0.263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,533.0,533.0,303.0,532.0,532.5,526.5,1.106,-0.306,7.242,0.0,1.014,0.316,0.002,1.49,0.968,0.95
2082008,818,1.0,1.0,1.0,1.0,81.168,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,314.988,23.726,13.02,0.0,80.0,65.0,1.4,1596.625,1638.375,1863.555,602.195,64.686,49.521,70.226,61.906,62.032,1.417,2.056,0.26,70.642,56.457,15.1,14.164,18.49,20.626,115.338,74.671,114.104,44.799,59.057,44.537,-10.852,110.0,110.0,71.063,150.625,65.313,65.938,0.0,26.406,72.0,70.0,1000.0,500.0,0.024,97.688,71.25,70.063,0.012,69.563,150.625,65.063,75.938,49.469,43.438,72.0,70.0,1000.0,500.0,0.209,501.25,116.5,102.438,0.702,69.938,150.625,65.313,70.375,24.516,40.5,72.0,70.0,1000.0,500.0,0.209,503.0,114.875,87.0,0.182,70.5,70.5,64.438,70.875,20.609,45.469,72.0,70.0,1000.0,500.0,0.212,509.0,115.188,89.375,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,533.0,533.0,303.0,531.5,533.0,526.5,0.72,-0.239,4.232,0.0,1.03,0.315,0.002,1.426,0.733,0.858
2082008,819,1.0,1.0,1.0,1.0,81.225,0.0,50.0,50.0,50.0,1.0,1.0,996.484,314.988,23.726,13.064,0.0,80.0,65.0,1.4,1603.625,1645.465,1859.856,580.517,64.899,49.414,70.226,62.126,62.249,1.345,2.109,0.249,70.559,56.433,15.128,14.192,18.568,20.626,118.436,74.99,115.654,44.871,59.162,44.537,-10.867,110.0,110.0,71.188,150.625,65.438,65.75,0.0,26.609,72.0,70.0,1000.0,500.0,0.024,97.5,71.375,70.125,0.012,69.563,150.625,65.25,75.5,53.375,44.281,72.0,70.0,1000.0,500.0,0.205,494.0,116.375,101.625,0.663,69.938,150.625,65.313,70.25,24.516,40.75,72.0,70.0,1000.0,500.0,0.208,502.25,114.875,85.938,0.183,70.688,70.688,64.75,70.5,27.969,46.125,72.0,70.0,1000.0,500.0,0.209,500.5,115.0,87.813,0.175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,533.0,533.0,303.0,533.0,532.0,526.5,1.519,-0.305,9.532,0.0,0.996,0.315,0.002,1.413,0.766,0.688
2082008,820,1.0,1.0,1.0,1.0,81.208,0.0,50.0,50.0,50.0,1.0,1.0,990.629,314.988,23.705,13.107,0.0,80.0,65.0,1.4,1599.0,1648.302,1854.31,584.851,64.899,49.521,70.226,62.236,62.467,1.368,2.063,0.257,70.625,56.477,15.045,14.192,18.606,20.733,117.846,75.309,116.614,44.799,59.162,44.61,-10.867,110.0,110.0,71.188,150.625,65.438,65.938,0.0,26.781,72.0,70.0,1000.0,500.0,0.024,97.563,71.375,70.125,0.012,69.375,150.625,65.375,75.25,53.531,43.344,72.0,70.0,1000.0,500.0,0.211,502.5,116.0,101.063,0.654,69.938,150.625,65.438,69.875,24.516,41.75,72.0,70.0,1000.0,500.0,0.202,494.0,114.813,84.688,0.165,70.5,70.25,64.75,70.0,27.797,46.281,72.0,70.0,1000.0,500.0,0.208,499.25,114.625,84.625,0.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,533.0,533.0,302.75,533.0,532.5,526.5,0.687,-0.172,4.218,0.0,0.991,0.315,0.002,1.412,0.719,0.737
2082008,821,1.0,1.0,1.0,1.0,81.255,0.0,50.0,50.0,50.0,1.0,1.0,977.749,314.988,23.694,13.107,0.0,80.0,65.0,1.4,1607.438,1653.978,1859.856,587.741,65.006,49.414,70.118,62.346,62.576,1.356,2.085,0.257,70.649,56.485,15.017,14.192,18.71,20.733,115.707,74.884,113.144,44.799,59.162,44.537,-10.852,110.0,110.0,71.188,150.625,65.5,65.938,0.0,25.344,72.0,70.0,1000.0,500.0,0.028,106.375,71.25,70.125,0.012,69.375,150.625,65.375,75.125,59.313,43.688,72.0,70.0,1000.0,500.0,0.209,498.5,116.313,100.688,0.711,70.0,150.625,65.438,69.688,24.516,41.719,72.0,70.0,1000.0,500.0,0.203,492.75,114.563,84.125,0.136,70.5,70.5,64.75,69.688,27.625,46.344,72.0,70.0,1000.0,500.0,0.208,499.75,114.313,83.563,0.169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,533.0,533.0,302.75,532.5,532.5,526.5,1.488,-0.239,8.777,0.0,0.978,0.315,0.002,1.605,0.598,0.751
2082008,822,1.0,1.0,1.0,1.0,81.323,0.0,50.0,50.0,50.0,1.0,1.0,998.826,317.33,23.715,13.122,0.0,80.0,65.0,1.4,1602.188,1649.721,1876.502,584.851,65.113,49.521,70.118,62.455,62.685,1.429,2.102,0.26,70.585,56.53,14.961,14.192,18.885,20.84,120.058,75.841,118.682,44.799,59.162,44.537,-10.852,110.0,110.0,71.188,150.625,65.5,65.938,0.0,26.281,72.0,70.0,1000.0,500.0,0.025,98.563,71.25,70.125,0.012,69.313,150.625,65.375,75.313,62.531,43.188,72.0,70.0,1000.0,500.0,0.212,504.0,116.625,101.625,0.793,70.0,150.625,65.563,69.375,24.516,41.438,72.0,70.0,1000.0,500.0,0.205,494.25,114.25,83.5,0.136,70.5,70.313,64.938,69.688,27.438,46.188,72.0,70.0,1000.0,500.0,0.21,501.75,114.0,82.938,0.166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,533.0,533.0,303.0,532.5,532.5,526.5,0.738,-0.239,4.71,0.0,0.999,0.317,0.002,1.719,0.605,0.746
2082008,823,1.0,1.0,1.0,1.0,81.404,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,314.988,23.673,13.035,0.0,80.0,65.0,1.4,1592.438,1634.123,1872.802,584.851,65.219,49.521,70.118,62.455,62.685,1.421,2.045,0.268,70.635,56.568,14.933,14.221,19.229,20.84,114.084,74.99,112.701,44.799,59.057,44.537,-10.852,110.0,110.0,71.063,150.625,65.625,66.0,0.0,26.672,72.0,70.0,1000.0,500.0,0.024,97.063,71.25,70.063,0.012,69.375,150.625,65.5,75.75,59.75,44.031,72.0,70.0,1000.0,500.0,0.207,497.75,116.375,102.313,0.794,70.0,150.625,65.563,69.188,24.531,41.0,72.0,70.0,1000.0,500.0,0.209,496.5,114.188,82.813,0.136,70.688,70.438,64.938,69.625,27.25,46.531,72.0,70.0,1000.0,500.0,0.208,498.5,113.875,82.563,0.166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.5,533.0,303.0,532.5,532.5,526.5,0.837,-0.24,4.734,0.0,1.005,0.315,0.002,1.613,0.617,0.752
2082008,824,1.0,1.0,1.0,1.0,81.491,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,316.159,23.694,12.991,0.0,80.0,65.0,1.4,1610.125,1652.559,1876.502,594.967,65.326,49.521,70.118,62.565,62.902,1.394,2.074,0.26,70.669,56.492,14.878,14.25,19.423,20.84,121.312,75.948,119.125,44.871,59.162,44.61,-10.867,110.0,110.0,71.188,150.625,65.813,66.0,0.0,26.359,72.0,70.0,1000.0,500.0,0.025,100.875,71.375,70.125,0.012,69.313,150.625,65.563,75.875,62.969,43.469,72.0,70.0,1000.0,500.0,0.211,502.25,116.25,102.313,0.784,69.938,150.625,65.625,69.188,24.531,39.969,72.0,70.0,1000.0,500.0,0.214,506.5,114.188,82.25,0.136,70.688,70.438,65.0,69.563,19.5,45.844,72.0,70.0,1000.0,500.0,0.211,502.75,113.438,82.25,0.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.5,533.0,303.0,533.0,532.5,526.5,1.142,-0.237,7.477,0.0,1.011,0.316,0.002,1.579,0.628,0.668
2082008,825,1.0,1.0,1.0,1.0,81.501,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,314.988,23.663,13.064,0.0,80.0,65.0,1.4,1610.063,1666.756,1878.352,606.533,65.219,49.414,70.01,62.346,62.902,1.387,2.109,0.249,70.621,56.495,14.85,14.279,19.358,20.733,115.559,75.096,114.473,44.871,59.057,44.61,-10.852,110.0,110.0,71.188,150.625,65.813,66.125,0.0,25.203,72.0,70.0,1000.0,500.0,0.029,105.938,71.25,70.25,0.012,69.313,150.625,65.5,75.938,60.188,43.375,72.0,70.0,1000.0,500.0,0.21,502.0,116.313,102.75,0.886,70.0,150.625,65.688,69.063,24.531,40.031,72.0,70.0,1000.0,500.0,0.213,506.75,113.938,82.125,0.136,70.688,70.0,64.938,69.438,19.266,45.906,72.0,70.0,1000.0,500.0,0.209,501.5,113.125,81.938,0.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.5,533.0,303.0,531.5,532.5,526.5,0.635,-0.24,3.714,0.0,1.004,0.315,0.002,1.736,0.626,0.668
2082008,826,1.0,1.0,1.0,1.0,81.604,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,316.159,23.715,13.093,0.0,80.0,65.0,1.4,1601.813,1663.916,1867.254,600.749,65.326,49.414,70.01,62.455,62.794,1.417,2.053,0.26,70.611,56.496,14.822,14.279,19.41,20.626,118.215,75.735,115.359,44.871,59.162,44.537,-10.867,110.0,110.0,71.188,150.625,65.813,66.125,0.0,26.359,72.0,70.0,1000.0,500.0,0.024,97.938,71.25,70.125,0.012,69.563,150.625,65.563,76.063,54.781,43.219,72.0,70.0,1000.0,500.0,0.21,502.5,116.313,103.063,0.848,69.938,150.625,65.688,69.063,27.391,40.188,72.0,70.0,1000.0,500.0,0.212,506.25,113.875,82.0,0.136,70.5,70.313,65.0,69.313,26.625,46.063,72.0,70.0,1000.0,500.0,0.209,500.75,112.875,81.625,0.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.5,533.0,303.0,531.5,532.5,526.5,1.594,-0.306,9.781,0.0,1.008,0.316,0.002,1.624,0.627,0.669
2082008,827,1.0,1.0,1.0,1.0,81.66,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,313.817,23.705,13.093,0.0,80.0,65.0,1.4,1601.813,1642.629,1861.706,593.521,65.326,49.414,70.01,62.346,62.794,1.436,2.131,0.257,70.63,56.445,14.794,14.279,19.332,20.733,117.993,75.416,116.836,44.871,59.057,44.61,-10.867,110.0,110.0,71.188,150.625,65.813,66.188,0.0,26.578,72.0,70.0,1000.0,500.0,0.024,97.625,71.375,70.25,0.012,69.563,150.625,65.563,76.063,54.938,43.906,72.0,70.0,1000.0,500.0,0.206,498.5,116.25,102.75,0.784,69.938,150.625,65.688,69.063,27.406,40.344,72.0,70.0,1000.0,500.0,0.211,504.5,113.813,81.813,0.136,70.5,70.5,65.0,69.125,18.906,46.438,72.0,70.0,1000.0,500.0,0.207,497.75,112.625,81.25,0.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,533.0,532.5,303.0,532.5,532.5,526.5,0.644,-0.241,3.961,0.0,1.02,0.314,0.002,1.529,0.629,0.672
2082008,828,1.0,1.0,1.0,1.0,81.721,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,314.988,23.684,13.035,0.0,80.0,65.0,1.4,1600.813,1665.336,1869.103,589.186,65.326,49.414,70.01,62.455,62.794,1.398,2.035,0.253,70.585,56.471,14.767,14.279,19.41,20.733,114.896,74.99,112.479,44.871,59.267,44.61,-10.852,110.0,110.0,71.188,150.625,65.813,66.125,0.0,26.813,72.0,70.0,1000.0,500.0,0.024,97.625,71.25,70.125,0.012,69.563,150.625,65.625,75.938,55.063,43.531,72.0,70.0,1000.0,500.0,0.21,501.0,116.25,102.313,0.781,69.938,150.625,65.688,69.188,24.547,40.656,72.0,70.0,1000.0,500.0,0.209,502.0,113.813,81.75,0.135,70.5,69.938,65.0,69.125,18.75,46.313,72.0,70.0,1000.0,500.0,0.208,499.0,112.313,81.063,0.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.5,532.5,303.0,531.5,532.5,526.5,1.434,-0.236,8.275,0.0,1.015,0.315,0.002,1.573,0.626,0.669
2082008,829,1.0,1.0,1.0,1.0,81.779,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,317.33,23.726,13.093,0.0,80.0,65.0,1.4,1610.625,1658.236,1867.254,590.631,65.326,49.307,70.01,62.346,62.794,1.41,2.081,0.249,70.593,56.473,14.822,14.307,19.449,20.626,120.206,75.629,118.756,44.871,59.162,44.61,-10.852,110.0,110.0,71.188,150.625,65.813,66.125,0.0,25.25,72.0,70.0,1000.0,500.0,0.029,106.375,71.25,70.125,0.012,69.563,150.625,65.625,75.938,55.219,43.531,72.0,70.0,1000.0,500.0,0.209,500.5,116.313,102.25,0.755,70.0,150.625,65.688,69.188,24.547,40.906,72.0,70.0,1000.0,500.0,0.206,499.75,113.563,81.625,0.135,70.688,70.0,65.0,69.125,18.531,46.406,72.0,70.0,1000.0,500.0,0.208,498.75,112.188,81.063,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,532.5,532.5,303.0,531.5,532.0,526.5,0.772,-0.239,4.965,0.0,1.014,0.317,0.002,1.534,0.624,0.653
2082008,830,1.0,1.0,1.0,1.0,81.837,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,314.988,23.694,13.093,0.0,80.0,65.0,1.4,1609.0,1652.559,1870.953,596.412,65.326,49.414,70.01,62.346,62.794,1.413,1.971,0.268,70.644,56.539,14.906,14.221,19.423,20.733,114.01,74.777,112.701,44.871,59.162,44.61,-10.852,110.0,110.0,71.313,150.625,65.875,66.188,0.0,26.391,72.0,70.0,1000.0,500.0,0.024,97.875,71.25,70.25,0.012,69.688,150.625,65.625,75.875,51.563,43.344,72.0,70.0,1000.0,500.0,0.21,502.0,116.25,101.938,0.747,70.063,150.625,65.688,69.188,24.531,41.031,72.0,70.0,1000.0,500.0,0.207,499.75,113.563,81.625,0.135,70.813,69.813,65.0,68.938,15.422,46.563,72.0,70.0,1000.0,500.0,0.207,498.25,111.625,80.75,0.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.5,532.5,303.0,533.0,532.0,526.5,0.791,-0.239,4.485,0.0,1.005,0.315,0.002,1.545,0.624,0.429
2082008,831,1.0,1.0,1.0,1.0,81.896,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,313.817,23.726,13.093,0.0,80.0,65.0,1.4,1605.313,1629.872,1861.706,570.408,65.326,49.414,70.01,62.455,62.794,1.448,2.106,0.264,70.604,56.532,14.878,14.25,19.449,20.947,120.501,75.841,118.165,44.871,58.953,44.61,-10.852,110.0,110.0,71.313,150.625,66.0,66.188,0.0,26.531,72.0,70.0,1000.0,500.0,0.024,97.938,71.375,70.125,0.012,69.75,150.625,65.625,75.5,48.781,44.531,72.0,70.0,1000.0,500.0,0.203,491.5,116.25,101.313,0.633,70.063,150.625,65.688,69.063,21.797,41.688,72.0,70.0,1000.0,500.0,0.203,494.5,113.313,81.563,0.135,70.813,70.188,65.0,68.438,15.164,46.188,72.0,70.0,1000.0,500.0,0.21,501.25,111.188,80.688,0.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,532.5,532.5,302.75,531.5,532.0,526.5,1.241,-0.243,7.999,0.0,1.001,0.314,0.002,1.366,0.62,0.424
2082008,832,1.0,1.0,1.0,1.0,81.956,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,316.159,23.705,13.006,0.0,80.0,65.0,1.4,1598.438,1634.123,1863.555,581.962,65.326,49.521,70.01,62.346,62.794,1.421,2.092,0.253,70.626,56.501,14.933,14.221,19.54,21.055,115.928,75.096,114.694,44.944,59.057,44.61,-10.867,110.0,110.0,71.188,150.625,65.875,66.188,0.0,26.328,72.0,70.0,1000.0,500.0,0.025,100.813,71.375,70.125,0.012,69.75,150.625,65.625,75.313,48.875,43.438,72.0,70.0,1000.0,500.0,0.21,501.5,116.313,100.625,0.628,70.063,150.625,65.688,69.063,21.766,41.844,72.0,70.0,1000.0,500.0,0.203,491.75,113.25,81.438,0.126,70.813,70.313,65.25,68.188,14.906,46.563,72.0,70.0,1000.0,500.0,0.208,498.0,110.813,80.063,0.07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,533.0,532.5,303.0,531.5,532.0,526.5,0.716,-0.308,4.227,0.0,1.006,0.316,0.002,1.424,0.58,0.312
2082008,833,1.0,1.0,1.0,1.0,82.017,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,318.501,23.684,13.049,0.0,80.0,65.0,1.4,1608.125,1689.5,1865.404,612.318,65.326,49.521,70.01,62.455,62.794,1.394,2.145,0.264,70.703,56.578,14.989,14.279,19.624,21.269,118.067,75.309,115.285,44.871,58.953,44.683,-10.867,110.0,110.0,71.188,150.625,66.0,66.188,0.0,25.25,72.0,70.0,1000.0,500.0,0.028,106.0,71.375,70.125,0.012,69.688,150.625,65.875,75.125,51.844,43.438,72.0,70.0,1000.0,500.0,0.209,501.25,116.25,100.563,0.626,70.063,150.625,65.688,68.75,21.734,40.219,72.0,70.0,1000.0,500.0,0.214,501.75,113.25,81.438,0.096,70.813,69.688,65.25,67.688,14.648,44.938,72.0,70.0,1000.0,500.0,0.217,511.25,110.188,79.75,0.07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,533.0,532.5,303.0,532.0,532.0,526.0,1.541,-0.174,9.516,0.0,1.03,0.319,0.002,1.419,0.442,0.308
2082008,834,1.0,1.0,1.0,1.0,82.081,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,313.817,23.663,13.035,0.0,80.0,65.0,1.4,1594.0,1655.398,1876.502,600.749,65.326,49.628,70.01,62.346,62.794,1.417,1.999,0.26,70.654,56.534,14.933,14.279,19.767,21.269,118.731,75.416,117.5,44.944,59.162,44.683,-10.852,110.0,110.0,71.188,150.625,65.875,66.313,0.0,26.219,72.0,70.0,1000.0,500.0,0.025,98.438,71.375,70.25,0.012,69.688,150.625,65.875,75.125,51.969,43.531,72.0,70.0,1000.0,500.0,0.208,501.25,116.0,100.438,0.636,70.063,150.625,65.938,68.438,21.688,40.844,72.0,70.0,1000.0,500.0,0.209,497.75,112.938,81.563,0.096,70.688,69.938,65.25,67.563,17.266,46.125,72.0,70.0,1000.0,500.0,0.209,500.25,109.938,79.125,0.07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,532.5,532.5,303.0,532.0,532.0,526.0,0.672,-0.239,4.206,0.0,1.007,0.314,0.002,1.43,0.436,0.312
2082008,835,1.0,1.0,1.0,1.0,82.196,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,314.988,23.684,13.049,0.0,80.0,65.0,1.4,1595.813,1658.236,1878.352,590.631,65.433,49.628,69.901,62.455,62.794,1.368,2.099,0.268,70.643,56.52,14.906,14.336,19.954,21.269,114.453,74.884,112.405,44.944,59.162,44.61,-10.852,110.0,110.0,71.313,150.625,66.0,66.188,0.0,26.531,72.0,70.0,1000.0,500.0,0.024,97.5,71.375,70.25,0.012,69.688,150.625,65.875,75.125,52.094,43.031,72.0,70.0,1000.0,500.0,0.212,504.0,116.0,100.438,0.627,70.063,150.625,65.688,68.125,21.672,40.031,72.0,70.0,1000.0,500.0,0.213,506.0,112.75,81.0,0.096,70.5,70.25,65.25,67.313,24.641,46.375,72.0,70.0,1000.0,500.0,0.208,498.5,109.75,77.938,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,532.5,532.5,303.0,531.5,532.0,526.0,1.226,-0.307,7.013,0.0,1.002,0.315,0.002,1.41,0.441,0.507
2082008,836,1.0,1.0,1.0,1.0,82.268,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,313.817,23.715,13.049,0.0,80.0,65.0,1.4,1584.438,1665.336,1870.953,603.641,65.433,49.628,69.901,62.565,62.902,1.417,2.099,0.264,70.631,56.487,14.878,14.307,19.98,21.376,120.87,75.948,119.125,44.944,59.162,44.683,-10.852,110.0,110.0,71.313,150.625,66.0,66.313,0.0,26.703,72.0,70.0,1000.0,500.0,0.024,97.5,71.375,70.25,0.012,69.688,150.625,65.875,75.125,49.344,43.594,72.0,70.0,1000.0,500.0,0.209,501.5,115.938,100.438,0.633,70.0,150.625,65.688,67.938,24.375,39.969,72.0,70.0,1000.0,500.0,0.213,506.75,112.438,80.875,0.075,70.375,69.438,65.25,67.688,27.375,46.344,72.0,70.0,1000.0,500.0,0.208,499.0,110.188,77.188,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,532.5,532.5,303.0,532.0,532.0,526.0,0.921,-0.24,5.972,0.0,1.008,0.314,0.002,1.418,0.342,0.526
2082008,837,1.0,1.0,1.0,1.0,82.345,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,314.988,23.715,13.064,0.0,80.0,65.0,1.4,1594.813,1668.177,1867.254,599.303,65.433,49.628,69.901,62.455,62.902,1.421,2.067,0.249,70.683,56.532,14.933,14.394,20.032,21.376,114.674,74.99,113.439,44.944,58.848,44.683,-10.852,110.0,110.0,71.188,150.625,66.063,66.313,0.0,25.516,72.0,70.0,1000.0,500.0,0.028,105.438,71.375,70.25,0.012,69.75,150.625,65.875,75.125,49.438,43.406,72.0,70.0,1000.0,500.0,0.211,501.5,115.688,100.313,0.625,70.063,150.625,65.938,67.875,21.625,40.094,72.0,70.0,1000.0,500.0,0.212,505.25,112.125,80.563,0.075,70.375,70.375,65.313,67.938,27.25,46.5,72.0,70.0,1000.0,500.0,0.208,498.0,110.375,77.938,0.162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,532.5,532.5,303.0,532.0,532.0,526.0,0.738,-0.245,4.234,0.0,1.014,0.315,0.002,1.389,0.342,0.761
2082008,838,1.0,1.0,1.0,1.0,82.422,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,313.817,23.694,13.049,0.0,80.0,65.0,1.4,1599.313,1641.211,1863.555,581.962,65.433,49.628,69.901,62.565,62.902,1.368,2.042,0.257,70.664,56.512,14.933,14.365,20.175,21.376,119.1,75.629,116.393,45.017,59.057,44.756,-10.852,110.0,110.0,71.188,150.625,66.063,66.313,0.0,26.188,72.0,70.0,1000.0,500.0,0.025,98.813,71.375,70.25,0.012,69.688,150.625,65.875,75.125,52.375,44.531,72.0,70.0,1000.0,500.0,0.202,494.0,115.75,100.125,0.63,70.0,150.625,65.938,67.75,24.344,40.313,72.0,70.0,1000.0,500.0,0.211,504.0,111.813,79.938,0.074,70.5,69.688,65.313,68.438,27.109,46.75,72.0,70.0,1000.0,500.0,0.207,497.75,110.313,78.813,0.162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.5,532.0,303.0,532.0,532.0,526.0,1.475,-0.243,9.26,0.0,1.002,0.314,0.002,1.423,0.341,0.739
